# Program Version,EnergyPlus, Version 8.9.0-40101eaafd, YMD=2018.11.28 12:55
# ANNUAL SIM 1; Hourly
# Steady throughout: RADIATOR:Baseboard Water Inlet Temperature [C] = 55; DISTRICT HEATING 1:District Heating Outlet Temperature [C] = 55
Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C],ZONE ONE:Zone Air Temperature [C],RADIATOR:Baseboard Total Heating Rate [W],RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s],RADIATOR:Baseboard Water Outlet Temperature [C],DISTRICT HEATING 1:District Heating Rate [W],DISTRICT HEATING 1:District Heating Inlet Temperature [C],DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s],DistrictHeating:Facility [J]
01/25 01:00,-7.5933,19.025,970.27,0.042626,46.283,1553.1,46.284,0.042626,5.5911e+06
01/25 02:00,-9.4933,19.028,1055.8,0.047541,46.503,1715.7,46.366,0.047541,6.1765e+06
01/25 03:00,-9.2933,19.029,1078.5,0.048888,46.563,1742.4,46.474,0.048888,6.2726e+06
01/25 04:00,-9.0933,19.029,1076.7,0.048778,46.558,1724.7,46.542,0.048778,6.2089e+06
01/25 05:00,-8.84,19.029,1079.4,0.048947,46.565,1722.8,46.58,0.048947,6.2021e+06
01/25 06:00,-8.5933,19.029,1071.4,0.048465,46.544,1702.4,46.597,0.048465,6.1285e+06
01/25 07:00,-8.34,19.028,1052.2,0.047313,46.492,1663.2,46.591,0.047313,5.9877e+06
01/25 08:00,-7.9867,19.028,1044.2,0.046838,46.471,1650.4,46.571,0.046838,5.9414e+06
01/25 09:00,-7.5867,19.028,1036.3,0.046375,46.45,1637.7,46.552,0.046375,5.8957e+06
01/25 10:00,-7.1867,19.027,1012.7,0.045002,46.389,1594.5,46.524,0.045002,5.7402e+06
01/25 11:00,-6.7867,19.026,977.37,0.043003,46.3,1532.2,46.476,0.043003,5.516e+06
01/25 12:00,-6.3867,19.025,942.84,0.041096,46.215,1475.1,46.413,0.041096,5.3102e+06
01/25 13:00,-5.9867,19.024,920.67,0.039898,46.162,1442.7,46.35,0.039898,5.1936e+06
01/25 14:00,-5.8,19.024,916.89,0.039696,46.153,1443.7,46.3,0.039696,5.1972e+06
01/25 15:00,-5.8,19.024,931.78,0.040497,46.188,1477,46.275,0.040497,5.3171e+06
01/25 16:00,-5.8533,19.025,951.9,0.041591,46.237,1516.6,46.277,0.041591,5.4596e+06
01/25 17:00,-5.9,19.025,963.85,0.042248,46.266,1537.4,46.295,0.042248,5.5347e+06
01/25 18:00,-5.9,19.025,961.76,0.042131,46.261,1530.7,46.309,0.042131,5.5104e+06
01/25 19:00,-5.9,19.025,958.11,0.041929,46.252,1522.6,46.313,0.041929,5.4814e+06
01/25 20:00,-5.8467,19.025,955.7,0.041799,46.246,1517.6,46.314,0.041799,5.4635e+06
01/25 21:00,-5.7467,19.025,949.68,0.041467,46.231,1506.4,46.31,0.041467,5.4229e+06
01/25 22:00,-5.6467,19.025,945.36,0.041233,46.221,1499.1,46.303,0.041233,5.3969e+06
01/25 23:00,-5.4933,19.025,939.42,0.040907,46.207,1488.9,46.293,0.040907,5.3599e+06
01/25 24:00,-5.3467,19.024,933.1,0.040562,46.191,1478.3,46.282,0.040562,5.3218e+06
01/26 01:00,-5.2467,19.024,928.37,0.040308,46.18,1471,46.27,0.040308,5.2958e+06
01/26 02:00,-5.5733,19.024,933.07,0.040562,46.191,1481.8,46.261,0.040562,5.3344e+06
01/26 03:00,-6.2733,19.025,955.04,0.041767,46.245,1524.2,46.27,0.041767,5.4872e+06
01/26 04:00,-7.0267,19.025,975.96,0.042925,46.296,1561.5,46.298,0.042925,5.6213e+06
01/26 05:00,-7.7733,19.026,1000.2,0.044292,46.357,1604.1,46.336,0.044292,5.7746e+06
01/26 06:00,-8.4733,19.027,1025.6,0.045751,46.422,1647.1,46.387,0.045751,5.9297e+06
01/26 07:00,-9.1733,19.028,1050.8,0.047228,46.489,1688.8,46.446,0.047228,6.0798e+06
01/26 08:00,-9.5533,19.029,1070.6,0.048413,46.542,1718.8,46.507,0.048413,6.1878e+06
01/26 09:00,-9.6,19.029,1076.2,0.048745,46.556,1720.5,46.556,0.048745,6.1939e+06
01/26 10:00,-9.6533,19.028,1063.3,0.04797,46.522,1688.8,46.578,0.04797,6.0798e+06
01/26 11:00,-9.7533,19.028,1041.1,0.046655,46.463,1644.4,46.569,0.046655,5.9198e+06
01/26 12:00,-9.8533,19.027,1024.4,0.045679,46.419,1615.5,46.54,0.045679,5.8157e+06
01/26 13:00,-9.9533,19.027,1014.6,0.045119,46.394,1600.6,46.514,0.045119,5.7621e+06
01/26 14:00,-10.16,19.022,867.01,0.037141,46.043,1329.5,46.434,0.037141,4.786e+06
01/26 15:00,-10.46,19.019,786.32,0.033073,45.869,1205.9,46.279,0.033073,4.3412e+06
01/26 16:00,-10.76,19.025,968.63,0.042675,46.286,1564.3,46.229,0.042675,5.6313e+06
01/26 17:00,-11.273,18.949,1096.6,0.049897,46.592,1797.8,46.381,0.049897,6.4722e+06
01/26 18:00,-11.92,18.714,1105.4,0.049995,46.542,1777.7,46.494,0.049995,6.3998e+06
01/26 19:00,-12.573,18.52,1111.5,0.049995,46.496,1769.5,46.533,0.049995,6.37e+06
01/26 20:00,-13.273,18.344,1117,0.049995,46.455,1768.9,46.536,0.049995,6.3682e+06
01/26 21:00,-13.973,18.149,1123,0.049995,46.41,1772.8,46.518,0.049995,6.3819e+06
01/26 22:00,-14.673,17.97,1128.5,0.049995,46.368,1779,46.488,0.049995,6.4043e+06
01/26 23:00,-15.32,17.808,1133.6,0.049995,46.33,1786.1,46.454,0.049995,6.4301e+06
01/26 24:00,-15.973,17.654,1138.3,0.049995,46.294,1793.5,46.418,0.049995,6.4567e+06
01/27 01:00,-16.673,17.501,1143,0.049995,46.258,1800.9,46.383,0.049995,6.4834e+06
01/27 02:00,-17,17.368,1147.1,0.049995,46.226,1808.3,46.348,0.049995,6.5098e+06
01/27 03:00,-17,17.32,1148.9,0.049995,46.214,1814.4,46.318,0.049995,6.5318e+06
01/27 04:00,-17,17.341,1148.4,0.049995,46.218,1818,46.301,0.049995,6.5448e+06
01/27 05:00,-16.947,17.337,1148.3,0.049995,46.218,1819.5,46.294,0.049995,6.5503e+06
01/27 06:00,-16.793,17.322,1148.6,0.049995,46.214,1820.8,46.288,0.049995,6.5549e+06
01/27 07:00,-16.647,17.345,1148,0.049995,46.219,1821.4,46.285,0.049995,6.5571e+06
01/27 08:00,-16.173,17.407,1146.3,0.049995,46.232,1820.9,46.287,0.049995,6.5551e+06
01/27 09:00,-15.373,17.561,1142,0.049995,46.266,1818.4,46.299,0.049995,6.5462e+06
01/27 10:00,-14.573,17.923,1131.5,0.049995,46.347,1811.6,46.332,0.049995,6.5219e+06
01/27 11:00,-13.613,18.499,1114.1,0.049995,46.479,1797.4,46.4,0.049995,6.4708e+06
01/27 12:00,-12.567,18.983,1058.7,0.047619,46.491,1695.5,46.483,0.047619,6.1038e+06
01/27 13:00,-11.513,19.025,958.23,0.041949,46.253,1497.7,46.459,0.041949,5.3917e+06
01/27 14:00,-10.84,19.024,937.9,0.040832,46.203,1470.4,46.386,0.040832,5.2935e+06
01/27 15:00,-10.593,19.026,998.63,0.044221,46.354,1595.5,46.369,0.044221,5.7438e+06
01/27 16:00,-10.34,19.028,1068.9,0.048322,46.537,1729.9,46.435,0.048322,6.2278e+06
01/27 17:00,-9.9867,18.981,1097.3,0.049995,46.602,1769.6,46.533,0.049995,6.3707e+06
01/27 18:00,-9.5867,18.952,1098.3,0.049995,46.594,1757.5,46.591,0.049995,6.327e+06
01/27 19:00,-9.1867,19.009,1095.2,0.049884,46.601,1746.7,46.624,0.049884,6.2882e+06
01/27 20:00,-8.4667,19.028,1069.7,0.048361,46.539,1691.9,46.631,0.048361,6.0909e+06
01/27 21:00,-7.52,19.027,1032.1,0.046128,46.439,1620.4,46.597,0.046128,5.8333e+06
01/27 22:00,-6.5667,19.026,989.75,0.043693,46.331,1546.3,46.534,0.043693,5.5667e+06
01/27 23:00,-5.8867,19.025,956.4,0.041832,46.248,1493.5,46.459,0.041832,5.3766e+06
01/27 24:00,-5.54,19.024,937.83,0.040816,46.203,1468.8,46.392,0.040816,5.2876e+06
