Date/Time;Environment:Site Outdoor Air Drybulb Temperature [C](Hourly);ZONE ONE LIGHTS:Lights Electric Energy [J](Hourly);ZONE ONE:Zone Air Temperature [C](Hourly);RADIATOR:Baseboard Total Heating Rate [W](Hourly);RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly);RADIATOR:Baseboard Water Inlet Temperature [C](Hourly);RADIATOR:Baseboard Water Outlet Temperature [C](Hourly);DISTRICT HEATING 1:District Heating Rate [W](Hourly);DISTRICT HEATING 1:District Heating Inlet Temperature [C](Hourly);DISTRICT HEATING 1:District Heating Outlet Temperature [C](Hourly);DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s](Hourly);DistrictHeating:Facility [J](Hourly) 
 01/01  01:00:00;3.25;180000;20.06144072;766.2250144;0.009159222;55;23.66557457;1199.197999;23.67407584;55;0.009159222;4317112.798
 01/01  02:00:00;4.758333333;180000;20.05627346;701.3506041;0.008353233;55;23.52809129;1093.59419;23.676181;55;0.008353233;3936939.084
 01/01  03:00:00;5.825;180000;20.05172717;650.366284;0.007725245;55;23.41503157;1011.704095;23.66609958;55;0.007725245;3642134.742
 01/01  04:00:00;6.55;180000;20.04870572;615.9041353;0.007302315;55;23.33533652;956.8335726;23.64922221;55;0.007302315;3444600.861
 01/01  05:00:00;7.033333333;180000;20.04690193;592.8731251;0.007020361;55;23.28101368;920.4833959;23.62903053;55;0.007020361;3313740.225
 01/01  06:00:00;7.375;180000;20.04535502;577.1534064;0.00682812;55;23.24276254;895.8966937;23.60741367;55;0.00682812;3225228.097
 01/01  07:00:00;7.5;180000;20.04445795;568.4194511;0.00672132;55;23.22138096;882.4995892;23.58558221;55;0.00672132;3176998.521
 01/01  08:00:00;7.033333333;180000;20.04500812;577.3220608;0.006830968;55;23.24248535;897.4816259;23.56521804;55;0.006830968;3230933.853
 01/01  09:00:00;6.291666667;180000;20.04763484;605.359325;0.007175578;55;23.31008579;943.2215698;23.54979218;55;0.007175578;3395597.651
 01/01  10:00:00;5.533333333;180000;20.04842781;611.2771938;0.007246779;55;23.32465753;952.897729;23.53928479;55;0.007246779;3430431.824
 01/01  11:00:00;5.2;180000;20.04429035;562.7071426;0.006652967;55;23.20802677;875.1838049;23.52595219;55;0.006652967;3150661.698
 01/01  12:00:00;5.2;180000;20.04022156;522.1582887;0.006163108;55;23.10621992;811.2809962;23.50529262;55;0.006163108;2920611.586
 01/01  13:00:00;5.2;180000;20.03863891;506.863435;0.005979411;55;23.06672105;787.6643138;23.48275404;55;0.005979411;2835591.53
 01/01  14:00:00;4.85;180000;20.03873738;513.1575784;0.006057732;55;23.08211181;798.5547159;23.46039824;55;0.006057732;2874796.977
 01/01  15:00:00;4.308333333;180000;20.04777439;624.8903365;0.007427628;55;23.35338936;979.4952235;23.44882657;55;0.007427628;3526182.805
 01/01  16:00:00;3.75;180000;20.05761704;720.0346081;0.008589619;55;23.56751822;1132.276004;23.46130038;55;0.008589619;4076193.615
 01/01  17:00:00;3.325;180000;20.06002338;753.835948;0.009008277;55;23.63938091;1186.531784;23.4860254;55;0.009008277;4271514.422
 01/01  18:00:00;3.025;180000;20.06159786;770.2468516;0.009210486;55;23.67309236;1212.090582;23.51389623;55;0.009210486;4363526.093
 01/01  19:00:00;2.725;180000;20.0623415;781.7264681;0.009352887;55;23.69633847;1229.720686;23.54220356;55;0.009352887;4426994.469
 01/01  20:00:00;2.541666667;180000;20.06303721;788.9828718;0.009444024;55;23.71144042;1240.604908;23.56997046;55;0.009444024;4466177.668
 01/01  21:00:00;2.441666667;180000;20.06404379;790.8477493;0.009466808;55;23.71588774;1242.569489;23.59589693;55;0.009466808;4473250.159
 01/01  22:00:00;2.341666667;180000;20.06391611;790.6325043;0.00946396;55;23.71525159;1241.271478;23.61919218;55;0.00946396;4468577.322
 01/01  23:00:00;2.3;180000;20.06368214;790.9087784;0.009466808;55;23.71572082;1240.822288;23.63991779;55;0.009466808;4466960.236
 01/01  24:00:00;2.241666667;180000;20.06362472;793.8807326;0.009503832;55;23.72129793;1244.923852;23.65876803;55;0.009503832;4481725.868
 01/02  01:00:00;2.2;180000;20.06462206;798.3679301;0.009560792;55;23.73098797;1251.671337;23.67658118;55;0.009560792;4506016.814
 01/02  02:00:00;2.2;180000;20.06441973;800.8697527;0.00959212;55;23.7359034;1255.098408;23.69335598;55;0.00959212;4518354.267
 01/02  03:00:00;2.141666667;180000;20.06449059;804.5494495;0.009637689;55;23.74289943;1260.433471;23.70887781;55;0.009637689;4537560.496
 01/02  04:00:00;2.1;180000;20.06571417;810.8866932;0.009717433;55;23.75603736;1270.244738;23.7240497;55;0.009717433;4572881.056
 01/02  05:00:00;2.1;180000;20.06544825;813.0147243;0.009743065;55;23.76008785;1273.001831;23.73858564;55;0.009743065;4582806.592
 01/02  06:00:00;2.041666667;360000;20.06259421;770.4112965;0.00920479;55;23.67351191;1202.363589;23.74658425;55;0.00920479;4328508.92
 01/02  07:00:00;2;360000;20.06298805;773.618965;0.009241814;55;23.67957;1207.084474;23.74956412;55;0.009241814;4345504.107
 01/02  08:00:00;2;1080000;20.04897879;600.6826778;0.007081594;55;23.29590717;925.3462136;23.7358999;55;0.007081594;3331246.369
 01/02  09:00:00;1.941666667;3240000;20.00811079;105.3229193;0.001179079;55;21.6177256;154.2060733;23.71094714;55;0.001179079;555141.8639
 01/02  10:00:00;1.9;3240000;20.0117044;134.0372238;0.001495921;55;21.76632592;195.8257088;23.67818287;55;0.001495921;704972.5517
 01/02  11:00:00;1.9;3240000;20.00559206;60.6018455;0.000665724;55;21.37180289;87.21663738;23.65253712;55;0.000665724;313979.8946
 01/02  12:00:00;1.9;3240000;20.00104681;11.14256435;0.000116769;55;21.06786208;15.30303544;23.64338913;55;0.000116769;55090.9276
 01/02  13:00:00;1.9;3240000;20.02732175;0.199637705;1.42401E-06;55;49.33740266;0.18663289;23.64209277;28.86840765;1.42401E-06;671.8784053
 01/02  14:00:00;1.725;3240000;20.06616739;0;0;55;55;0;23.64208918;23.64208918;0;0
 01/02  15:00:00;1.425;3240000;20.00709165;95.16139149;0.00106231;55;21.55775469;139.2841657;23.63277303;55;0.00106231;501422.9965
 01/02  16:00:00;1.125;3240000;20.01633889;190.5882752;0.002145269;55;22.01892644;281.5516854;23.59957092;55;0.002145269;1013586.067
 01/02  17:00:00;0.941666667;3240000;20.01863588;216.2215672;0.002439326;55;22.12436208;320.5372271;23.56064187;55;0.002439326;1153934.017
 01/02  18:00:00;0.783333333;1800000;20.04928101;567.8487588;0.006635879;55;23.20394975;872.7462162;23.53272426;55;0.006635879;3141886.378
 01/02  19:00:00;0.641666667;1080000;20.06028677;706.6627358;0.008364625;55;23.53129654;1100.258292;23.52876237;55;0.008364625;3960929.852
 01/02  20:00:00;0.6;1080000;20.05710735;684.8442317;0.008105456;55;23.4861806;1065.942502;23.53533933;55;0.008105456;3837393.007
 01/02  21:00:00;0.6;720000;20.06427286;769.8968233;0.009170614;55;23.66854738;1205.458685;23.55000563;55;0.009170614;4339651.267
 01/02  22:00:00;0.6;720000;20.06239922;763.1036673;0.00909087;55;23.6550072;1194.161223;23.57134574;55;0.00909087;4298980.403
 01/02  23:00:00;0.716666667;360000;20.06965619;845.5378168;0.010133244;55;23.82170909;1329.816265;23.60133872;55;0.010133244;4787338.553
 01/02  24:00:00;0.858333333;180000;20.0707983;871.8197798;0.010475006;55;23.87419944;1372.910806;23.6412939;55;0.010475006;4942478.9
 01/03  01:00:00;1.016666667;180000;20.06934916;858.66314;0.010312669;55;23.84930195;1350.029859;23.67835791;55;0.010312669;4860107.491
 01/03  02:00:00;0.983333333;180000;20.06919137;854.1347095;0.010255708;55;23.84044974;1341.264271;23.70877223;55;0.010255708;4828551.375
 01/03  03:00:00;0.725;180000;20.06911877;855.1277269;0.0102671;55;23.84218044;1341.611728;23.73530471;55;0.0102671;4829802.221
 01/03  04:00:00;0.483333333;180000;20.06978748;859.9113529;0.010326909;55;23.85133599;1348.382031;23.75942597;55;0.010326909;4854175.311
 01/03  05:00:00;0.516666667;180000;20.0702017;863.8094574;0.010378173;55;23.8599474;1354.078703;23.78237972;55;0.010378173;4874683.329
 01/03  06:00:00;0.775;360000;20.06536475;808.0337933;0.009671865;55;23.74943536;1261.370039;23.79603282;55;0.009671865;4540932.139
 01/03  07:00:00;1.016666667;360000;20.06502002;790.8525582;0.009455416;55;23.71514783;1232.982563;23.80004292;55;0.009455416;4438737.228
 01/03  08:00:00;0.983333333;1080000;20.04960042;602.7106405;0.007104378;55;23.3007744;926.9159961;23.78316658;55;0.007104378;3336897.586
 01/03  09:00:00;0.841666667;3240000;20.00831362;108.2316732;0.001211119;55;21.63122483;158.1691883;23.75591133;55;0.001211119;569409.0777
 01/03  10:00:00;0.683333333;3240000;20.01489225;171.3703695;0.001922411;55;21.93726362;251.3293807;23.72010234;55;0.001922411;904785.7706
 01/03  11:00:00;0.891666667;3240000;20.01414873;161.345334;0.001807779;55;21.89361984;236.6252124;23.68173358;55;0.001807779;851850.7645
 01/03  12:00:00;1.391666667;3240000;20.01060658;118.9870679;0.001324328;55;21.69322934;173.5281604;23.64848189;55;0.001324328;624701.3776
 01/03  13:00:00;1.891666667;3240000;20.00702816;80.50740784;0.000890005;55;21.49061076;116.7141936;23.623037;55;0.000890005;420171.0971
 01/03  14:00:00;1.866666667;3240000;20.00656199;78.30096667;0.000865085;55;21.47718112;113.5246419;23.60271574;55;0.000865085;408688.7109
 01/03  15:00:00;1.525;3240000;20.01068317;126.9411981;0.001416888;55;21.73051317;186.0892628;23.57768759;55;0.001416888;669921.3459
 01/03  16:00:00;1.166666667;3240000;20.01466656;168.2284051;0.001887523;55;21.92356425;248.153227;23.54520248;55;0.001887523;893351.6173
 01/03  17:00:00;1;3240000;20.01655672;188.3197958;0.002118212;55;22.01094322;278.791523;23.50989832;55;0.002118212;1003649.483
 01/03  18:00:00;1;1800000;20.04763405;531.9377694;0.006201557;55;23.11521886;816.9149345;23.48301388;55;0.006201557;2940893.764
 01/03  19:00:00;1;1080000;20.05679722;659.5156733;0.007786478;55;23.4281214;1025.945101;23.47560073;55;0.007786478;3693402.364
 01/03  20:00:00;1;1080000;20.05324141;629.3364393;0.007423356;55;23.36157217;978.0765967;23.47631913;55;0.007423356;3521075.748
 01/03  21:00:00;1;720000;20.05955893;706.4145121;0.008384561;55;23.53524889;1104.469472;23.48355606;55;0.008384561;3976090.098
 01/03  22:00:00;1;720000;20.05739113;689.3026686;0.008176656;55;23.49874042;1076.670659;23.49553509;55;0.008176656;3876014.373
 01/03  23:00:00;1.233333333;360000;20.06299987;766.3634615;0.009144982;55;23.66346931;1203.446743;23.51464723;55;0.009144982;4332408.273
 01/03  24:00:00;1.575;180000;20.0648517;788.0414018;0.009426935;55;23.70995908;1239.42816;23.54304063;55;0.009426935;4461941.378
 01/04  01:00:00;1.933333333;180000;20.06278153;769.0281211;0.009193398;55;23.67185744;1207.73167;23.56872135;55;0.009193398;4347834.01
 01/04  02:00:00;1.691666667;180000;20.06232676;765.5587143;0.009150678;55;23.66437514;1201.349183;23.58874772;55;0.009150678;4324857.059
 01/04  03:00:00;1.05;180000;20.06339393;779.7178412;0.009327255;55;23.69342905;1223.766516;23.6082851;55;0.009327255;4405559.458
 01/04  04:00:00;0.391666667;180000;20.06490233;798.9844186;0.009566488;55;23.73192772;1254.287974;23.62988859;55;0.009566488;4515436.707
 01/04  05:00:00;-0.133333333;180000;20.06714577;820.2867676;0.009831354;55;23.77443412;1288.014092;23.65417307;55;0.009831354;4636850.73
 01/04  06:00:00;-0.533333333;360000;20.06530654;795.597468;0.009515224;55;23.7249993;1245.759035;23.6752017;55;0.009515224;4484732.528
 01/04  07:00:00;-0.933333333;360000;20.06815315;817.7268522;0.009788634;55;23.76886531;1280.78695;23.69392236;55;0.009788634;4610833.018
 01/04  08:00:00;-1.275;1080000;20.05499471;660.6345692;0.007814958;55;23.43482445;1022.489107;23.69570581;55;0.007814958;3680960.787
 01/04  09:00:00;-1.633333333;3240000;20.01499539;182.5130395;0.00206054;55;21.98121724;269.8268345;23.67161832;55;0.00206054;971376.6041
 01/04  10:00:00;-1.975;3240000;20.0199888;225.3034376;0.002543991;55;22.15857495;333.5403751;23.62957305;55;0.002543991;1200745.35
 01/04  11:00:00;-2.275;3240000;20.00943395;101.2695569;0.001120695;55;21.59829675;147.0903804;23.59558285;55;0.001120695;529525.3695
 01/04  12:00:00;-2.516666667;3240000;20.00749503;85.99501042;0.00095195;55;21.52054277;125.039925;23.57354227;55;0.00095195;450143.73
 01/04  13:00:00;-2.775;3240000;20.00820598;95.92738138;0.001065158;55;21.57554662;140.0128125;23.54995633;55;0.001065158;504046.1252
 01/04  14:00:00;-3.25;3240000;20.00970429;116.0638862;0.001293712;55;21.67702041;170.1959614;23.52515489;55;0.001293712;612705.4611
 01/04  15:00:00;-3.908333333;3240000;20.02134857;253.1369066;0.002875785;55;22.25540394;378.7368805;23.49250647;55;0.002875785;1363452.77
 01/04  16:00:00;-4.55;3240000;20.03317934;377.9941553;0.004336106;55;22.68400932;571.7027794;23.45528545;55;0.004336106;2058130.006
 01/04  17:00:00;-4.975;3240000;20.03753221;421.0147682;0.004844477;55;22.81340435;639.3756806;23.42311633;55;0.004844477;2301752.45
 01/04  18:00:00;-5.333333333;1800000;20.06915431;781.6989372;0.009256054;55;23.68267509;1221.360855;23.42988105;55;0.009256054;4396899.079
 01/04  19:00:00;-5.675;1080000;20.0804671;928.588432;0.011124353;55;23.97390702;1465.157555;23.48841326;55;0.011124353;5274567.198
 01/04  20:00:00;-5.858333333;1080000;20.07793047;913.2789993;0.010939232;55;23.94742282;1437.565455;23.5581237;55;0.010939232;5175235.639
 01/04  21:00:00;-6.016666667;720000;20.08505812;1001.307503;0.012064199;55;24.10714091;1581.663427;23.63214037;55;0.012064199;5693988.337
 01/04  22:00:00;-6.158333333;720000;20.08408241;997.977852;0.012027175;55;24.10226649;1572.960593;23.70833145;55;0.012027175;5662658.133
 01/04  23:00:00;-6.2;360000;20.09078128;1087.770513;0.01318347;55;24.25634759;1719.716945;23.78934693;55;0.01318347;6190981.001
 01/04  24:00:00;-6.258333333;180000;20.09327257;1120.89992;0.013616368;55;24.3124018;1771.160217;23.8773653;55;0.013616368;6376176.781
 01/05  01:00:00;-6.3;180000;20.0925072;1115.696291;0.013553712;55;24.30452865;1758.504729;23.9565921;55;0.013553712;6330617.025
 01/05  02:00:00;-6.358333333;180000;20.09256535;1115.420431;0.013550864;55;24.30418773;1754.342733;24.02335317;55;0.013550864;6315633.84
 01/05  03:00:00;-6.458333333;180000;20.09222567;1117.706474;0.013579344;55;24.30705738;1754.790057;24.08025316;55;0.013579344;6317244.205
 01/05  04:00:00;-6.558333333;180000;20.09254648;1121.744636;0.013630608;55;24.31377064;1758.598747;24.12952851;55;0.013630608;6330955.488
 01/05  05:00:00;-6.483333333;180000;20.09321304;1126.02646;0.013684721;55;24.32100477;1763.101652;24.1727579;55;0.013684721;6347165.949
 01/05  06:00:00;-6.341666667;360000;20.08976142;1082.099483;0.013120813;55;24.24857889;1688.745921;24.20371945;55;0.013120813;6079485.316
 01/05  07:00:00;-6.183333333;360000;20.08968625;1081.23552;0.013106573;55;24.24672137;1685.772314;24.22450484;55;0.013106573;6068780.329
 01/05  08:00:00;-5.925;1080000;20.07550477;902.3247363;0.01081392;55;23.92935898;1391.086283;24.22025379;55;0.01081392;5007910.618
 01/05  09:00:00;-5.683333333;3240000;20.03400439;400.3844928;0.004613787;55;22.75749595;594.4704639;24.17247128;55;0.004613787;2140093.67
 01/05  10:00:00;-5.425;3240000;20.03595546;408.2388199;0.004692108;55;22.77595994;605.9026627;24.1012983;55;0.004692108;2181249.586
 01/05  11:00:00;-5.066666667;3240000;20.02696144;304.4658477;0.003466036;55;22.44721093;448.5207879;24.03555676;55;0.003466036;1614674.836
 01/05  12:00:00;-4.608333333;3240000;20.01996222;228.6511017;0.002582439;55;22.17355245;334.8076167;23.97860633;55;0.002582439;1205307.42
 01/05  13:00:00;-4.166666667;3240000;20.01569828;183.8585434;0.00206766;55;21.99192723;268.4941538;23.92925705;55;0.00206766;966578.9537
 01/05  14:00:00;-4.233333333;3240000;20.01436507;169.6918781;0.001904611;55;21.92970255;247.6780747;23.88622179;55;0.001904611;891641.0689
 01/05  15:00:00;-4.691666667;3240000;20.02519159;297.6848486;0.00339626;55;22.41660128;442.3556679;23.83889556;55;0.00339626;1592480.404
 01/05  16:00:00;-5.133333333;3240000;20.03644148;418.0186962;0.004811724;55;22.80332029;627.7408815;23.78612717;55;0.004811724;2259867.173
 01/05  17:00:00;-5.475;3240000;20.04023378;457.7410497;0.005283071;55;22.91685678;690.2929457;23.7378027;55;0.005283071;2485054.604
 01/05  18:00:00;-5.716666667;1800000;20.07166781;813.8795295;0.009654777;55;23.74731738;1262.067322;23.7238564;55;0.009654777;4543442.36
 01/05  19:00:00;-5.975;1080000;20.08210666;957.1914594;0.011483204;55;24.02536212;1499.527814;23.75612923;55;0.011483204;5398300.131
 01/05  20:00:00;-5.75;1080000;20.07850317;930.0913913;0.011152834;55;23.97835863;1454.361343;23.7993348;55;0.011152834;5235700.835
 01/05  21:00:00;-5.091666667;720000;20.08335932;990.4766167;0.011927494;55;24.08766867;1553.191415;23.84324466;55;0.011927494;5591489.094
 01/05  22:00:00;-4.45;720000;20.07976681;954.1387668;0.01147466;55;24.02415081;1492.279081;23.88355589;55;0.01147466;5372204.692
 01/05  23:00:00;-3.85;360000;20.08341544;1005.685663;0.012141095;55;24.11616208;1577.014437;23.92163738;55;0.012141095;5677251.975
 01/05  24:00:00;-3.308333333;180000;20.08320622;1011.718588;0.012232232;55;24.12865355;1586.775422;23.96209565;55;0.012232232;5712391.518
 01/06  01:00:00;-2.75;180000;20.08042339;982.584173;0.011867686;55;24.0779404;1537.901374;23.99388128;55;0.011867686;5536444.948
 01/06  02:00:00;-2.033333333;180000;20.07695254;949.7569043;0.011454723;55;24.01896062;1483.429104;24.01380445;55;0.011454723;5340344.774
 01/06  03:00:00;-1.175;180000;20.07347227;913.9297788;0.011004737;55;23.95327102;1424.744149;24.02266552;55;0.011004737;5129078.937
 01/06  04:00:00;-0.333333333;180000;20.07010736;870.3396961;0.010457918;55;23.87168825;1354.009141;24.02125925;55;0.010457918;4874432.909
 01/06  05:00:00;0.116666667;180000;20.06718739;838.792316;0.010062043;55;23.81019651;1303.181146;24.0111462;55;0.010062043;4691452.126
 01/06  06:00:00;0.375;360000;20.06274599;779.5727576;0.009315863;55;23.69154315;1207.245343;23.99309758;55;0.009315863;4346083.234
 01/06  07:00:00;0.616666667;360000;20.06267903;771.9769324;0.00921903;55;23.67562917;1195.557781;23.97080432;55;0.00921903;4304008.01
 01/06  08:00:00;0.583333333;1080000;20.04842029;597.7591446;0.007043145;55;23.28799151;914.4213979;23.93592534;55;0.007043145;3291917.033
 01/06  09:00:00;0.441666667;3240000;20.00847871;113.4629624;0.001270927;55;21.65670333;165.2106147;23.90064207;55;0.001270927;594758.213
 01/06  10:00:00;0.283333333;3240000;20.01378863;158.1003981;0.001770754;55;21.8787922;230.4431358;23.8617601;55;0.001770754;829595.2888
 01/06  11:00:00;0.2;3240000;20.00897384;102.0102732;0.001130663;55;21.60548478;147.3049323;23.82696535;55;0.001130663;530297.7564
 01/06  12:00:00;0.258333333;3240000;20.00710976;83.12467555;0.000919197;55;21.50514916;119.8579698;23.80138612;55;0.000919197;431488.6913
 01/06  13:00:00;0.3;3240000;20.00757704;92.52683611;0.001025286;55;21.55595373;133.7998763;23.77643969;55;0.001025286;481679.5547
 01/06  14:00:00;0.183333333;3240000;20.01010355;120.7727918;0.001345688;55;21.70098978;175.7756127;23.74801171;55;0.001345688;632792.2058
 01/06  15:00:00;-0.075;3240000;20.01434454;168.3622657;0.001888947;55;21.92291685;247.0138476;23.71310043;55;0.001888947;889249.8512
 01/06  16:00:00;-0.316666667;3240000;20.01800019;208.3610524;0.002348902;55;22.09262833;307.5537082;23.67273162;55;0.002348902;1107193.349
 01/06  17:00:00;-0.691666667;3240000;20.02011064;231.3943273;0.002614479;55;22.18343775;342.7879629;23.63060912;55;0.002614479;1234036.667
 01/06  18:00:00;-1.191666667;1800000;20.05183797;596.2516494;0.006980489;55;23.27279867;916.0885684;23.60044088;55;0.006980489;3297918.846
 01/06  19:00:00;-1.691666667;1080000;20.06376716;751.568522;0.008919989;55;23.6264848;1170.733684;23.59762398;55;0.008919989;4214641.262
 01/06  20:00:00;-1.608333333;1080000;20.06186013;737.2536079;0.008751956;55;23.59948345;1148.271345;23.6087194;55;0.008751956;4133776.844
 01/06  21:00:00;-1.05;720000;20.06712435;804.1870689;0.009594968;55;23.73800519;1258.177682;23.62617927;55;0.009594968;4529439.656
 01/06  22:00:00;-0.508333333;720000;20.06387039;770.8634439;0.009184854;55;23.67156051;1203.685859;23.64465271;55;0.009184854;4333269.091
 01/06  23:00:00;-0.475;360000;20.06864817;839.2444986;0.010050651;55;23.80869564;1316.246341;23.66612685;55;0.010050651;4738486.827
 01/06  24:00:00;-0.833333333;180000;20.07103287;874.5443482;0.010506334;55;23.87858;1374.527306;23.69775992;55;0.010506334;4948298.303
 01/07  01:00:00;-1.175;180000;20.07076766;876.3896319;0.010531966;55;23.88256963;1376.422691;23.73074586;55;0.010531966;4955121.689
 01/07  02:00:00;-1.241666667;180000;20.07183864;882.9815205;0.010614558;55;23.89534262;1385.860197;23.76124035;55;0.010614558;4989096.709
 01/07  03:00:00;-1.141666667;180000;20.07165735;883.4488817;0.010620255;55;23.89640418;1385.363638;23.78911617;55;0.010620255;4987309.096
 01/07  04:00:00;-1.041666667;180000;20.07164771;881.6025681;0.01059747;55;23.89258165;1381.315447;23.81333984;55;0.01059747;4972735.61
 01/07  05:00:00;-0.825;180000;20.07033333;875.2603327;0.010517726;55;23.88045388;1370.0236;23.83370619;55;0.010517726;4932084.96
 01/07  06:00:00;-0.583333333;180000;20.07015969;866.97694;0.010415197;55;23.86494919;1355.967721;23.84975195;55;0.010415197;4881483.795
 01/07  07:00:00;-0.325;360000;20.06601256;814.64128;0.009751609;55;23.76239466;1269.291403;23.85666301;55;0.009751609;4569449.05
 01/07  08:00:00;-0.375;360000;20.06672612;818.7254894;0.009800026;55;23.76971464;1275.572203;23.85717711;55;0.009800026;4592059.931
 01/07  09:00:00;-0.733333333;1080000;20.05418664;665.1633856;0.007870494;55;23.44360114;1024.906938;23.84277326;55;0.007870494;3689664.979
 01/07  10:00:00;-1.075;1080000;20.05763357;690.5011551;0.008173808;55;23.49820921;1065.23208;23.81840863;55;0.008173808;3834835.49
 01/07  11:00:00;-0.791666667;1080000;20.05589712;671.7987654;0.007944543;55;23.45748576;1036.080013;23.79648951;55;0.007944543;3729888.048
 01/07  12:00:00;-0.033333333;1080000;20.05235479;632.9673109;0.0074675;55;23.36895181;974.6555107;23.77126737;55;0.0074675;3508759.839
 01/07  13:00:00;0.708333333;540000;20.06064467;733.9555587;0.008729171;55;23.59326726;1139.934951;23.75478682;55;0.008729171;4103765.825
 01/07  14:00:00;0.941666667;540000;20.05767411;708.7101902;0.008424434;55;23.54126021;1100.47983;23.7451887;55;0.008424434;3961727.389
 01/07  15:00:00;0.841666667;540000;20.05866988;718.5110762;0.008546898;55;23.56209705;1116.821395;23.73560286;55;0.008546898;4020557.022
 01/07  16:00:00;0.741666667;540000;20.05957157;738.3628927;0.008791828;55;23.60378639;1149.026871;23.73015198;55;0.008791828;4136496.737
 01/07  17:00:00;0.758333333;540000;20.0608906;744.858971;0.00887442;55;23.61829069;1159.891228;23.72826045;55;0.00887442;4175608.42
 01/07  18:00:00;0.916666667;180000;20.06649427;826.2938538;0.009902554;55;23.78475093;1293.911906;23.73690731;55;0.009902554;4658082.863
 01/07  19:00:00;1.058333333;180000;20.06953181;870.090595;0.010466462;55;23.86966527;1366.734627;23.75616294;55;0.010466462;4920244.659
 01/07  20:00:00;1.158333333;180000;20.06404513;839.3820085;0.010096219;55;23.81161764;1317.270834;23.78308744;55;0.010096219;4742175.001
 01/07  21:00:00;1.258333333;180000;20.06362739;794.076348;0.00950668;55;23.72172984;1240.093085;23.78935567;55;0.00950668;4464335.105
 01/07  22:00:00;1.358333333;180000;20.06335615;789.8320747;0.009452568;55;23.71326081;1232.922451;23.79218376;55;0.009452568;4438520.823
 01/07  23:00:00;1.341666667;180000;20.06346867;789.5829852;0.009446872;55;23.71203495;1232.108991;23.79396305;55;0.009446872;4435592.369
 01/07  24:00:00;1.241666667;180000;20.0634151;792.4768832;0.009483896;55;23.71817999;1236.860145;23.79591777;55;0.009483896;4452696.523
 01/08  01:00:00;1.141666667;180000;20.06415015;796.5768303;0.00953516;55;23.72652727;1243.443685;23.79847408;55;0.00953516;4476397.268
 01/08  02:00:00;1.1;180000;20.06423789;799.209857;0.009569336;55;23.73214426;1247.776867;23.80155607;55;0.009569336;4491996.723
 01/08  03:00:00;1.041666667;180000;20.06404894;801.382026;0.009594968;55;23.73597191;1250.989544;23.80477771;55;0.009594968;4503562.357
 01/08  04:00:00;1;180000;20.06834727;865.0048081;0.010403805;55;23.85920977;1356.068088;23.81320097;55;0.010403805;4881845.116
 01/08  05:00:00;0.825;180000;20.06426934;846.5406796;0.010187356;55;23.82539235;1326.996676;23.83370424;55;0.010187356;4777188.034
 01/08  06:00:00;0.525;180000;20.06521323;812.8586916;0.009740217;55;23.75890733;1268.604313;23.83717062;55;0.009740217;4566975.528
 01/08  07:00:00;0.225;180000;20.06657537;827.9785853;0.009928186;55;23.78909418;1292.923366;23.84107902;55;0.009928186;4654524.116
 01/08  08:00:00;0.1;180000;20.06706108;837.5725637;0.010047803;55;23.80743003;1308.23562;23.84737696;55;0.010047803;4709648.233
 01/08  09:00:00;0.1;180000;20.06741214;840.0832691;0.010079131;55;23.81250357;1312.022851;23.85428489;55;0.010079131;4723282.265
 01/08  10:00:00;0.1;180000;20.06729156;833.4523631;0.009996539;55;23.8002625;1301.029316;23.86007194;55;0.009996539;4683705.538
 01/08  11:00:00;0.1;180000;20.06617675;819.5135847;0.00982281;55;23.7733104;1278.30607;23.86280727;55;0.00982281;4601901.852
 01/08  12:00:00;0.1;180000;20.06464077;806.0146936;0.009654777;55;23.74579396;1256.469815;23.86203806;55;0.009654777;4523291.332
 01/08  13:00:00;0.1;180000;20.06367151;802.1093028;0.009606361;55;23.73732047;1250.281112;23.85925556;55;0.009606361;4501012.001
 01/08  14:00:00;-0.25;180000;20.0654277;818.4545435;0.009811418;55;23.7698973;1277.024279;23.85792207;55;0.009811418;4597287.406
 01/08  15:00:00;-0.791666667;180000;20.06821861;849.6427081;0.010201596;55;23.83110467;1327.611582;23.86251058;55;0.010201596;4779401.694
 01/08  16:00:00;-1.35;180000;20.07047274;877.9457358;0.01055475;55;23.88535592;1373.079797;23.87358418;55;0.01055475;4943087.269
 01/08  17:00:00;-1.775;180000;20.07240072;898.8302355;0.010816768;55;23.92469076;1406.452822;23.88932038;55;0.010816768;5063230.161
 01/08  18:00:00;-2.075;180000;20.07379354;912.7635567;0.010990497;55;23.95083819;1428.215155;23.9072692;55;0.010990497;5141574.559
 01/08  19:00:00;-2.375;180000;20.07464998;924.9544322;0.01114429;55;23.97332022;1447.314065;23.92624722;55;0.01114429;5210330.634
 01/08  20:00:00;-2.733333333;180000;20.07569825;938.5310884;0.011315171;55;23.99816914;1468.570223;23.94598003;55;0.011315171;5286852.803
 01/08  21:00:00;-3.075;180000;20.07735112;956.5866022;0.011543012;55;24.0307223;1497.115524;23.96716701;55;0.011543012;5389615.886
 01/08  22:00:00;-3.433333333;180000;20.07870825;977.0984754;0.011802181;55;24.06714585;1529.56824;23.99063737;55;0.011802181;5506445.664
 01/08  23:00:00;-3.891666667;180000;20.08062058;999.4231495;0.012084135;55;24.10647037;1564.804232;24.01638704;55;0.012084135;5633295.236
 01/08  24:00:00;-4.333333333;180000;20.08290685;1025.937073;0.012420201;55;24.15263487;1606.816932;24.0453004;55;0.012420201;5784540.954
 01/09  01:00:00;-4.791666667;180000;20.08559847;1051.382741;0.012742027;55;24.19638455;1646.754053;24.07708153;55;0.012742027;5928314.59
 01/09  02:00:00;-5.175;180000;20.08720055;1073.948304;0.013029677;55;24.23448393;1682.073118;24.11108685;55;0.013029677;6055463.223
 01/09  03:00:00;-5.416666667;180000;20.08859234;1087.11905;0.013194862;55;24.25660169;1701.517537;24.14511195;55;0.013194862;6125463.132
 01/09  04:00:00;-5.675;180000;20.08936565;1097.440085;0.01332587;55;24.27329444;1716.628901;24.17702266;55;0.01332587;6179864.045
 01/09  05:00:00;-5.858333333;180000;20.09020832;1105.552034;0.013428399;55;24.28699909;1728.157593;24.20686525;55;0.013428399;6221367.336
 01/09  06:00:00;-5.958333333;360000;20.08699275;1066.83642;0.012927148;55;24.2219572;1662.509199;24.22790513;55;0.012927148;5985033.115
 01/09  07:00:00;-6.058333333;360000;20.0889608;1076.355535;0.013043917;55;24.23742959;1676.746136;24.24217497;55;0.013043917;6036286.089
 01/09  08:00:00;-6.1;1080000;20.07595219;916.3020285;0.010993345;55;23.95505719;1413.421285;24.23646749;55;0.010993345;5088316.627
 01/09  09:00:00;-6.041666667;3240000;20.03531208;420.1719404;0.004850173;55;22.81549372;624.5996892;24.18856913;55;0.004850173;2248558.881
 01/09  10:00:00;-6;3240000;20.03778088;430.4431295;0.004956973;55;22.84030051;639.7929503;24.11640028;55;0.004956973;2303254.621
 01/09  11:00:00;-5.825;3240000;20.02901445;329.1649034;0.003756534;55;22.53012031;485.9000519;24.04919477;55;0.003756534;1749240.187
 01/09  12:00:00;-5.525;3240000;20.02248357;260.7482649;0.002956953;55;22.29468453;383.2328196;23.9892673;55;0.002956953;1379638.151
 01/09  13:00:00;-5.225;3240000;20.0176836;210.9664773;0.002381654;55;22.10427431;309.2007053;23.93602761;55;0.002381654;1113122.539
 01/09  14:00:00;-5.216666667;3240000;20.01521729;180.2956079;0.002027076;55;21.97636072;263.5695658;23.88987606;55;0.002027076;948850.437
 01/09  15:00:00;-5.416666667;3240000;20.02511607;302.4476856;0.003453932;55;22.43239819;449.8271038;23.84177942;55;0.003453932;1619377.574
 01/09  16:00:00;-5.616666667;3240000;20.03624077;423.0821504;0.004872957;55;22.81790558;635.6702747;23.78890278;55;0.004872957;2288412.989
 01/09  17:00:00;-5.991666667;3240000;20.0398053;456.5947747;0.005270255;55;22.9134492;688.5607569;23.74041748;55;0.005270255;2478818.725
 01/09  18:00:00;-6.491666667;1800000;20.07134736;820.1133673;0.009734521;55;23.75942789;1272.376782;23.72665352;55;0.009734521;4580556.416
 01/09  19:00:00;-6.991666667;1080000;20.08301411;977.0056505;0.011733829;55;24.05987548;1531.96383;23.76199057;55;0.011733829;5515069.787
 01/09  20:00:00;-7.55;1080000;20.08225479;984.9605185;0.011844902;55;24.07637615;1543.855016;23.81436762;55;0.011844902;5557878.057
 01/09  21:00:00;-8.091666667;720000;20.09097382;1089.914648;0.013189166;55;24.25670196;1715.528941;23.87844523;55;0.013189166;6175904.188
 01/09  22:00:00;-8.65;720000;20.09170429;1099.060717;0.013308782;55;24.27340051;1727.137375;23.94913513;55;0.013308782;6217694.55
 01/09  23:00:00;-9.308333333;360000;20.10042145;1204.4654;0.014670134;55;24.4428413;1898.925842;24.02858216;55;0.014670134;6836133.033
 01/09  24:00:00;-10.06666667;180000;20.10368691;1259.481029;0.015390683;55;24.52818261;1986.283721;24.12013334;55;0.015390683;7150621.394
 01/10  01:00:00;-10.80833333;180000;20.10478965;1268.234138;0.015504603;55;24.5424286;1995.363372;24.20659883;55;0.015504603;7183308.138
 01/10  02:00:00;-11.275;180000;20.10653702;1287.354604;0.015749533;55;24.57133712;2021.82279;24.28331066;55;0.015749533;7278562.044
 01/10  03:00:00;-11.63333333;180000;20.10783971;1305.148699;0.015977374;55;24.59699475;2046.447178;24.35236826;55;0.015977374;7367209.842
 01/10  04:00:00;-11.975;180000;20.10984474;1328.478026;0.016279264;55;24.63134025;2080.815041;24.41533507;55;0.016279264;7490934.148
 01/10  05:00:00;-12.275;180000;20.11117166;1345.65644;0.016501409;55;24.65640841;2105.155281;24.47403259;55;0.016501409;7578559.012
 01/10  06:00:00;-12.63333333;360000;20.10921342;1313.32806;0.016074207;55;24.60898977;2047.61229;24.51918639;55;0.016074207;7371404.244
 01/10  07:00:00;-12.975;360000;20.11030129;1322.905044;0.016193823;55;24.62292332;2060.5077;24.5537299;55;0.016193823;7417827.718
 01/10  08:00:00;-13.15833333;1080000;20.09741528;1163.443286;0.014111923;55;24.3774425;1795.179452;24.56101448;55;0.014111923;6462646.028
 01/10  09:00:00;-13.2;3240000;20.05803282;679.5901225;0.007985839;55;23.46982865;1017.670611;24.50897708;55;0.007985839;3663614.201
 01/10  10:00:00;-13.25833333;3240000;20.06056093;681.2493751;0.007985839;55;23.46863305;1020.428546;24.42420008;55;0.007985839;3673542.767
 01/10  11:00:00;-12.775;3240000;20.05067239;574.1206401;0.006684295;55;23.21990342;856.4035832;24.3421137;55;0.006684295;3083052.9
 01/10  12:00:00;-11.93333333;3240000;20.04272234;490.059602;0.005671825;55;23.00550786;728.6175405;24.26144446;55;0.005671825;2623023.146
 01/10  13:00:00;-11.075;3240000;20.03699702;429.7704932;0.004952701;55;22.83899026;637.8190521;24.18492853;55;0.004952701;2296148.588
 01/10  14:00:00;-10.75833333;3240000;20.03659885;426.0511508;0.004908557;55;22.8263341;633.6546684;24.11301558;55;0.004908557;2281156.806
 01/10  15:00:00;-10.8;3240000;20.04666412;542.0083369;0.006302661;55;23.13657412;815.3754715;24.04686145;55;0.006302661;2935351.697
 01/10  16:00:00;-10.85833333;3240000;20.05569918;632.7660877;0.007397724;55;23.35752987;958.6946632;23.9927663;55;0.007397724;3451300.788
 01/10  17:00:00;-10.60833333;3240000;20.05835332;661.4284515;0.007746606;55;23.42432707;1005.29655;23.94964221;55;0.007746606;3619067.58
 01/10  18:00:00;-10.10833333;1800000;20.08717888;992.4731888;0.011887622;55;24.08214375;1542.72561;23.94915022;55;0.011887622;5553812.196
 01/10  19:00:00;-9.608333333;1080000;20.09492323;1107.142986;0.013379983;55;24.28367023;1733.733096;23.9967173;55;0.013379983;6241439.146
 01/10  20:00:00;-9.108333333;1080000;20.08933466;1061.568529;0.012813227;55;24.20978603;1657.619028;24.04627582;55;0.012813227;5967428.501
 01/10  21:00:00;-8.55;720000;20.09439947;1122.438326;0.013602128;55;24.31118717;1757.035821;24.09269415;55;0.013602128;6325328.955
 01/10  22:00:00;-8.008333333;720000;20.08964083;1079.53461;0.013061005;55;24.24118794;1684.881818;24.13376562;55;0.013061005;6065574.546
 01/10  23:00:00;-7.391666667;360000;20.09496322;1143.64214;0.013892626;55;24.34706192;1789.87563;24.17310875;55;0.013892626;6443552.266
 01/10  24:00:00;-6.633333333;180000;20.09501321;1154.28907;0.014043571;55;24.36584537;1806.773055;24.21639679;55;0.014043571;6504382.999
 01/11  01:00:00;-5.891666667;180000;20.09203464;1126.86069;0.013696113;55;24.32131531;1760.120215;24.25029241;55;0.013696113;6336432.776
 01/11  02:00:00;-5.25;180000;20.09050935;1109.855282;0.013482511;55;24.29432979;1731.344126;24.27375468;55;0.013482511;6232838.854
 01/11  03:00:00;-4.708333333;180000;20.08866023;1081.364536;0.013120813;55;24.24763191;1684.130123;24.28768058;55;0.013120813;6062868.442
 01/11  04:00:00;-4.15;180000;20.08544592;1049.682259;0.012719243;55;24.19400329;1632.349561;24.29210021;55;0.012719243;5876458.42
 01/11  05:00:00;-3.433333333;180000;20.08237857;1012.35067;0.012246472;55;24.13014484;1571.907495;24.28755532;55;0.012246472;5658866.982
 01/11  06:00:00;-2.691666667;360000;20.07575437;934.5066099;0.011255362;55;23.99079147;1445.505778;24.27030351;55;0.011255362;5203820.8
 01/11  07:00:00;-1.933333333;360000;20.07396251;907.532156;0.0109136;55;23.9407517;1402.788518;24.24459222;55;0.0109136;5050038.665
 01/11  08:00:00;-1.366666667;1080000;20.05793347;709.5374448;0.008418738;55;23.5424844;1083.626333;24.2018256;55;0.008418738;3901054.798
 01/11  09:00:00;-0.908333333;3240000;20.01581931;195.6501213;0.002211485;55;22.04202968;285.1616038;24.14950909;55;0.002211485;1026581.774
 01/11  10:00:00;-0.466666667;3240000;20.01904856;221.9822095;0.002506967;55;22.1476663;323.8208984;24.09346878;55;0.002506967;1165755.234
 01/11  11:00:00;-0.241666667;3240000;20.01773479;201.3967514;0.002267733;55;22.06510013;293.4257577;24.0400215;55;0.002267733;1056332.728
 01/11  12:00:00;-0.141666667;3240000;20.01584538;182.3324499;0.002048436;55;21.98542949;265.4718114;23.99112372;55;0.002048436;955698.5212
 01/11  13:00:00;-0.041666667;3240000;20.01484737;173.7719866;0.001950179;55;21.94825873;253.1123526;23.94559417;55;0.001950179;911204.4693
 01/11  14:00:00;0.233333333;3240000;20.01483587;174.4708919;0.001958724;55;21.95129671;254.5829527;23.90162812;55;0.001958724;916498.6298
 01/11  15:00:00;0.575;3240000;20.01503206;174.5360792;0.001959436;55;21.95179679;255.0287975;23.85850944;55;0.001959436;918103.6712
 01/11  16:00:00;0.933333333;3240000;20.01972727;230.8306234;0.002613055;55;22.17461439;340.6040995;23.81456868;55;0.002613055;1226174.758
 01/11  17:00:00;1.158333333;3240000;20.01468563;200.0110862;0.002270581;55;22.05276421;296.3696672;23.76713512;55;0.002270581;1066930.802
 01/11  18:00:00;1.316666667;1800000;20.04238316;489.804683;0.005691762;55;23.00357828;743.9444683;23.72639922;55;0.005691762;2678200.086
 01/11  19:00:00;1.458333333;1080000;20.05208374;618.6612875;0.007285227;55;23.33298456;953.2270685;23.6938829;55;0.007285227;3431617.447
 01/11  20:00:00;1.441666667;1080000;20.04856347;591.3025616;0.006956281;55;23.27037414;910.9117545;23.66917142;55;0.006956281;3279282.316
 01/11  21:00:00;1.341666667;720000;20.05538834;675.8806211;0.008005775;55;23.46626487;1048.897668;23.65259075;55;0.008005775;3776031.606
 01/11  22:00:00;1.241666667;720000;20.05470529;670.4680845;0.007943119;55;23.45550058;1040.989587;23.64358047;55;0.007943119;3747562.513
 01/11  23:00:00;1.141666667;360000;20.06179836;762.7740977;0.009099414;55;23.65486111;1192.451088;23.64561999;55;0.009099414;4292823.918
 01/11  24:00:00;1.1;180000;20.06417427;800.1551722;0.00957788;55;23.73289175;1254.52943;23.6611435;55;0.00957788;4516305.947
 01/12  01:00:00;1.041666667;180000;20.06325982;791.0868271;0.009466808;55;23.71531843;1239.29766;23.67834743;55;0.009466808;4461471.575
 01/12  02:00:00;1;180000;20.06326976;790.8632085;0.00946396;55;23.71499462;1238.358204;23.69262089;55;0.00946396;4458089.533
 01/12  03:00:00;1;180000;20.06342045;791.9767627;0.0094782;55;23.71706016;1239.706286;23.70558995;55;0.0094782;4462942.629
 01/12  04:00:00;1;180000;20.06356275;794.0208314;0.009503832;55;23.7211148;1242.587844;23.71740482;55;0.009503832;4473316.237
 01/12  05:00:00;1.175;180000;20.06404426;797.1829827;0.009546552;55;23.72856781;1247.712544;23.72893404;55;0.009546552;4491765.158
 01/12  06:00:00;1.533333333;360000;20.05944817;744.3822028;0.008880116;55;23.61880978;1160.444581;23.73339389;55;0.008880116;4177600.49
 01/12  07:00:00;1.875;360000;20.05949677;739.2575154;0.008814612;55;23.60745762;1151.970545;23.73106548;55;0.008814612;4147093.96
 01/12  08:00:00;2.175;1080000;20.04583501;561.7916015;0.006605975;55;23.20155761;863.8404827;23.71268556;55;0.006605975;3109825.738
 01/12  09:00:00;2.533333333;3240000;20.00985481;55.01147625;0.0006109;55;27.00796965;79.94576275;23.69143996;49.78280707;0.0006109;287804.7459
 01/12  10:00:00;2.875;3240000;20.00697163;83.08132282;0.000919197;55;21.5047101;120.364306;23.66936534;55;0.000919197;433311.5018
 01/12  11:00:00;3.058333333;3240000;20.00416433;45.51385507;0.000497691;55;21.28306328;65.20790968;23.65085719;55;0.000497691;234748.4748
 01/12  12:00:00;3.158333333;3240000;20.00123308;13.70655726;0.000145961;55;21.08322418;19.1294071;23.64230206;55;0.000145961;68865.86556
 01/12  13:00:00;3.258333333;3240000;20.01683607;0;0;55;55;0;23.64071003;23.64071003;0;0
 01/12  14:00:00;3.241666667;3240000;20.03986355;0;0;55;55;0;23.64071003;23.64071003;0;0
 01/12  15:00:00;3.2;3240000;20.00402476;29.50516886;0.000323962;55;26.85113069;42.46702293;23.63782602;49.77345167;0.000323962;152881.2825
 01/12  16:00:00;3.141666667;3240000;20.00704709;86.72958355;0.000960494;55;21.52328235;125.9722883;23.62098343;55;0.000960494;453500.2377
 01/12  17:00:00;3.041666667;3240000;20.00906649;109.0341433;0.001211831;55;21.64276298;159.0623852;23.59550786;55;0.001211831;572624.5867
 01/12  18:00:00;2.941666667;1800000;20.03983079;458.3431957;0.005312975;55;22.9182295;698.0363647;23.56484746;55;0.005312975;2512930.913
 01/12  19:00:00;2.841666667;1080000;20.05013691;596.5628891;0.007014665;55;23.28064659;922.3302981;23.54078949;55;0.007014665;3320389.073
 01/12  20:00:00;2.858333333;1080000;20.04713184;574.076303;0.006748376;55;23.22891351;887.7558633;23.52535071;55;0.006748376;3195921.108
 01/12  21:00:00;2.9;720000;20.05357401;655.6895765;0.007759422;55;23.42137487;1021.010639;23.517666;55;0.007759422;3675638.299
 01/12  22:00:00;2.958333333;720000;20.05230177;644.507064;0.007626989;55;23.39767479;1003.622977;23.51646658;55;0.007626989;3613042.717
 01/12  23:00:00;2.825;360000;20.05884677;730.8988566;0.008706387;55;23.58814524;1145.376413;23.52424998;55;0.008706387;4123355.087
 01/12  24:00:00;2.466666667;180000;20.06224078;773.239143;0.009244662;55;23.67878453;1215.373343;23.54528763;55;0.009244662;4375344.034
 01/13  01:00:00;2.125;180000;20.06191581;779.4296492;0.009324407;55;23.6916158;1224.887158;23.57006714;55;0.009324407;4409593.77
 01/13  02:00:00;2.058333333;180000;20.06329229;787.393816;0.009424087;55;23.7083252;1237.021481;23.59439043;55;0.009424087;4453277.331
 01/13  03:00:00;2.1;180000;20.06309812;788.1742063;0.009432632;55;23.70987287;1237.244035;23.61713077;55;0.009432632;4454078.527
 01/13  04:00:00;2.158333333;180000;20.06315564;786.9399677;0.009418391;55;23.70756703;1234.577363;23.63736987;55;0.009418391;4444478.507
 01/13  05:00:00;2.083333333;180000;20.06250887;786.8405988;0.009415543;55;23.70645534;1233.505356;23.65505743;55;0.009415543;4440619.281
 01/13  06:00:00;1.883333333;360000;20.06012448;749.905311;0.008948469;55;23.63031227;1171.890425;23.66637215;55;0.008948469;4218805.529
 01/13  07:00:00;1.683333333;360000;20.0616971;764.0777551;0.009122198;55;23.65930354;1194.337525;23.67433853;55;0.009122198;4299615.089
 01/13  08:00:00;1.6;1080000;20.04909706;599.2580426;0.007063082;55;23.29203336;924.9805831;23.66652954;55;0.007063082;3329930.099
 01/13  09:00:00;1.658333333;3240000;20.0076002;101.0587868;0.001130663;55;21.59671494;148.1849077;23.64509828;55;0.001130663;533465.6677
 01/13  10:00:00;1.7;3240000;20.01178005;136.0603485;0.001518705;55;21.77660729;199.220077;23.61417931;55;0.001518705;717192.2773
 01/13  11:00:00;1.758333333;3240000;20.00996904;116.0281781;0.001290152;55;21.67852276;169.4001084;23.58421644;55;0.001290152;609840.3901
 01/13  12:00:00;1.8;3240000;20.00887836;106.093238;0.001178367;55;21.6278119;154.856382;23.557614;55;0.001178367;557482.9751
 01/13  13:00:00;1.858333333;3240000;20.00984845;118.5973323;0.001320768;55;21.69112546;173.718883;23.53104337;55;0.001320768;625387.9789
 01/13  14:00:00;1.608333333;3240000;20.01174142;139.6627286;0.001560713;55;21.79326117;205.4680301;23.50220253;55;0.001560713;739684.9084
 01/13  15:00:00;1.108333333;3240000;20.01442201;169.7037628;0.001904611;55;21.9298306;250.9948187;23.47062835;55;0.001904611;903581.3473
 01/13  16:00:00;0.608333333;3240000;20.01723823;199.050326;0.002242101;55;22.05505469;295.786819;23.43674371;55;0.002242101;1064832.549
 01/13  17:00:00;0.4;3240000;20.01848044;212.2766135;0.00239447;55;22.10910923;316.2322765;23.40219272;55;0.00239447;1138436.196
 01/13  18:00:00;0.4;1800000;20.04905327;557.1994618;0.006509142;55;23.17867323;860.1910681;23.38210201;55;0.006509142;3096687.845
 01/13  19:00:00;0.4;1080000;20.05896516;691.1096516;0.008176656;55;23.49805415;1080.34965;23.38833351;55;0.008176656;3889258.739
 01/13  20:00:00;0.866666667;1080000;20.05573637;656.6947326;0.007760846;55;23.42474003;1024.913024;23.4035223;55;0.007760846;3689686.887
 01/13  21:00:00;1.725;720000;20.05988215;711.6043559;0.008450066;55;23.54676906;1115.315777;23.42104877;55;0.008450066;4015136.796
 01/13  22:00:00;2.566666667;720000;20.05582764;668.822561;0.007926031;55;23.45404626;1045.605246;23.43731053;55;0.007926031;3764178.886
 01/13  23:00:00;2.9;360000;20.06071692;731.1367923;0.008709235;55;23.59045896;1148.280923;23.45501806;55;0.008709235;4133811.324
 01/13  24:00:00;2.9;180000;20.06169252;756.0683381;0.009033909;55;23.64496329;1190.096414;23.48117514;55;0.009033909;4284347.092
 01/14  01:00:00;2.9;180000;20.06333414;798.0474401;0.009569336;55;23.72884053;1259.432154;23.51050163;55;0.009569336;4533955.753
 01/14  02:00:00;2.958333333;180000;20.06394474;794.2984632;0.00952092;55;23.72326809;1251.497903;23.55064;55;0.00952092;4505392.45
 01/14  03:00:00;3.058333333;180000;20.05912235;736.1704071;0.008786132;55;23.6028276;1154.179675;23.57004465;55;0.008786132;4155046.832
 01/14  04:00:00;3.158333333;180000;20.05938384;734.2834987;0.008762636;55;23.59892907;1150.627453;23.58271427;55;0.008762636;4142258.83
 01/14  05:00:00;3.025;180000;20.05962069;742.9646626;0.008871572;55;23.61673799;1164.485406;23.5946956;55;0.008871572;4192147.461
 01/14  06:00:00;2.666666667;180000;20.06159131;763.9836581;0.00913359;55;23.66068044;1198.324952;23.60912194;55;0.00913359;4313969.829
 01/14  07:00:00;2.325;360000;20.06003183;742.4200613;0.008857332;55;23.61516302;1161.606568;23.62187758;55;0.008857332;4181783.646
 01/14  08:00:00;2.083333333;360000;20.06220523;764.191853;0.009125046;55;23.65981307;1196.260545;23.63380454;55;0.009125046;4306537.963
 01/14  09:00:00;1.941666667;1080000;20.04841785;589.1655482;0.006939193;55;23.26888677;909.8242741;23.62966036;55;0.006939193;3275367.387
 01/14  10:00:00;1.783333333;1080000;20.04246424;509.1876001;0.005959475;55;23.06577314;781.9981808;23.60398553;55;0.005959475;2815193.451
 01/14  11:00:00;1.758333333;1080000;20.03614157;440.0355597;0.005127854;55;22.87873894;673.620133;23.56944409;55;0.005127854;2425032.479
 01/14  12:00:00;1.858333333;1080000;20.03293813;411.7703526;0.004790364;55;22.79713686;630.0325397;23.53255836;55;0.004790364;2268117.143
 01/14  13:00:00;1.958333333;540000;20.04094319;517.1440772;0.00608194;55;23.08824382;800.6336364;23.50357281;55;0.00608194;2882281.091
 01/14  14:00:00;1.766666667;540000;20.03659699;472.4004683;0.005545089;55;22.97202161;730.5765988;23.47748346;55;0.005545089;2630075.756
 01/14  15:00:00;1.425;540000;20.04515648;583.01485;0.006897897;55;23.25037432;909.3967253;23.45741313;55;0.006897897;3273828.211
 01/14  16:00:00;1.066666667;540000;20.05783756;721.0349682;0.008583923;55;23.5659673;1131.397587;23.46476901;55;0.008583923;4073031.313
 01/14  17:00:00;0.608333333;540000;20.06319941;773.3458458;0.009227574;55;23.67687357;1215.19139;23.49180225;55;0.009227574;4374689.005
 01/14  18:00:00;0.05;180000;20.07302419;885.7063626;0.010645887;55;23.89994894;1399.926155;23.53771672;55;0.010645887;5039734.157
 01/14  19:00:00;-0.491666667;180000;20.07300316;896.8992856;0.010791136;55;23.92189567;1416.465725;23.59424458;55;0.010791136;5099276.611
 01/14  20:00:00;-0.758333333;180000;20.07453753;909.6948233;0.010950624;55;23.94577481;1434.940787;23.64787337;55;0.010950624;5165786.833
 01/14  21:00:00;-0.8;180000;20.07497173;914.1806375;0.011007585;55;23.95454438;1440.122537;23.69736249;55;0.011007585;5184441.134
 01/14  22:00:00;-0.858333333;180000;20.07493662;918.4598495;0.011061697;55;23.9620186;1445.143337;23.74175283;55;0.011061697;5202516.012
 01/14  23:00:00;-0.9;180000;20.07551932;916.3470841;0.011036065;55;23.95877692;1439.977193;23.78105462;55;0.011036065;5183917.895
 01/14  24:00:00;-0.9;180000;20.0747921;912.35148;0.010984801;55;23.95131711;1431.741981;23.81463479;55;0.010984801;5154271.132
 01/15  01:00:00;-0.9;180000;20.0752502;908.739835;0.010936384;55;23.94445287;1424.128682;23.84305429;55;0.010936384;5126863.256
 01/15  02:00:00;-0.783333333;180000;20.07364492;901.9077749;0.010853792;55;23.93178264;1412.298969;23.86667643;55;0.010853792;5084276.289
 01/15  03:00:00;-0.525;180000;20.07345512;890.3746139;0.010708543;55;23.91057807;1392.568145;23.88519685;55;0.010708543;5013245.322
 01/15  04:00:00;-0.283333333;180000;20.07149517;872.4408951;0.01048355;55;23.87639203;1362.752729;23.89785944;55;0.01048355;4905909.824
 01/15  05:00:00;-0.316666667;180000;20.07047878;860.4050189;0.010332605;55;23.85342933;1342.81737;23.90509588;55;0.010332605;4834142.532
 01/15  06:00:00;-0.575;180000;20.07046196;863.7272326;0.010375325;55;23.85923784;1348.131966;23.91054579;55;0.010375325;4853275.077
 01/15  07:00:00;-0.816666667;180000;20.07175861;872.601352;0.010486398;55;23.8764392;1362.282898;23.91694661;55;0.010486398;4904218.432
 01/15  08:00:00;-0.9;180000;20.07182104;877.1298462;0.010543358;55;23.88531398;1369.35503;23.92436349;55;0.010543358;4929678.109
 01/15  09:00:00;-0.958333333;180000;20.07218462;877.1697909;0.010543358;55;23.88553088;1369.045498;23.93137006;55;0.010543358;4928563.795
 01/15  10:00:00;-1;180000;20.07025379;867.8967161;0.010426589;55;23.86690714;1353.64479;23.93683244;55;0.010426589;4873121.244
 01/15  11:00:00;-1.175;180000;20.06715233;818.3623571;0.009805722;55;23.77142667;1273.108799;23.93509621;55;0.009805722;4583191.677
 01/15  12:00:00;-1.416666667;180000;20.06123399;756.4647061;0.009039605;55;23.64627133;1174.168468;23.92113889;55;0.009039605;4227006.485
 01/15  13:00:00;-1.675;180000;20.05644476;705.89261;0.008418738;55;23.53960974;1094.324106;23.89835978;55;0.008418738;3939566.782
 01/15  14:00:00;-2.266666667;180000;20.0540053;686.9694673;0.008190896;55;23.49764387;1065.680811;23.87032164;55;0.008190896;3836450.918
 01/15  15:00:00;-3.008333333;180000;20.06276008;805.0303591;0.009660473;55;23.7409118;1257.544512;23.85382936;55;0.009660473;4527160.241
 01/15  16:00:00;-3.766666667;180000;20.07737091;955.6840224;0.011537316;55;24.02759448;1500.969741;23.87189076;55;0.011537316;5403491.066
 01/15  17:00:00;-4.275;180000;20.08425091;1022.335591;0.012371785;55;24.14755869;1607.260835;23.91588794;55;0.012371785;5786139.007
 01/15  18:00:00;-4.516666667;180000;20.08621315;1044.517148;0.01265089;55;24.18546014;1640.922889;23.96495942;55;0.01265089;5907322.402
 01/15  19:00:00;-4.775;180000;20.08727354;1056.660259;0.012804683;55;24.20617458;1658.375492;24.01145921;55;0.012804683;5970151.771
 01/15  20:00:00;-4.783333333;180000;20.0876176;1062.742895;0.01288158;55;24.21628637;1666.027793;24.05423141;55;0.01288158;5997700.054
