Date/Time;Environment:Site Outdoor Air Drybulb Temperature [C](Hourly);ZONE ONE LIGHTS:Lights Electric Energy [J](Hourly);ZONE ONE:Zone Air Temperature [C](Hourly);RADIATOR:Baseboard Total Heating Rate [W](Hourly);RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly);RADIATOR:Baseboard Water Inlet Temperature [C](Hourly);RADIATOR:Baseboard Water Outlet Temperature [C](Hourly);DISTRICT HEATING 1:District Heating Rate [W](Hourly);DISTRICT HEATING 1:District Heating Inlet Temperature [C](Hourly);DISTRICT HEATING 1:District Heating Outlet Temperature [C](Hourly);DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s](Hourly);DistrictHeating:Facility [J](Hourly) 
 01/15  21:00:00;-4.525;180000;20.08698727;1054.934476;0.012781899;55;24.2030873;1651.194529;24.09048418;55;0.012781899;5944300.303
 01/15  22:00:00;-4.283333333;180000;20.08626944;1041.813299;0.012616714;55;24.18167385;1628.368238;24.11859959;55;0.012616714;5862125.655
 01/15  23:00:00;-3.85;180000;20.08494338;1024.977128;0.012403113;55;24.15276705;1599.734206;24.13910449;55;0.012403113;5759043.142
 01/15  24:00:00;-3.191666667;180000;20.08230981;999.1252894;0.012075591;55;24.10724239;1556.87651;24.15123077;55;0.012075591;5604755.436
 01/16  01:00:00;-2.55;180000;20.07963758;965.730366;0.011654085;55;24.04883455;1502.370942;24.15451904;55;0.011654085;5408535.391
 01/16  02:00:00;-2.066666667;180000;20.07670266;937.4397892;0.011298083;55;23.9968021;1456.704059;24.14972354;55;0.011298083;5244134.613
 01/16  03:00:00;-1.666666667;180000;20.075148;921.7778544;0.011101569;55;23.96818128;1431.781527;24.14081334;55;0.011101569;5154413.497
 01/16  04:00:00;-1.266666667;180000;20.07409234;909.527949;0.010947776;55;23.9453002;1412.445347;24.1299483;55;0.010947776;5084803.25
 01/16  05:00:00;-1.216666667;180000;20.07303074;904.3683278;0.010882272;55;23.93500654;1404.52417;24.11834401;55;0.010882272;5056287.011
 01/16  06:00:00;-1.358333333;360000;20.07032006;864.7642944;0.010378173;55;23.86018666;1340.114998;24.10336811;55;0.010378173;4824413.993
 01/16  07:00:00;-1.516666667;360000;20.07121875;874.771701;0.010500638;55;23.87833909;1356.63058;24.08740202;55;0.010500638;4883870.089
 01/16  08:00:00;-1.6;1080000;20.05853555;709.6899725;0.008418738;55;23.54206379;1088.685203;24.05857343;55;0.008418738;3919266.731
 01/16  09:00:00;-1.6;3240000;20.01710212;209.1649181;0.002366702;55;22.09852881;306.512539;24.01403012;55;0.002366702;1103445.14
 01/16  10:00:00;-1.6;3240000;20.01399538;157.0282329;0.001756514;55;21.87020139;227.8167866;23.96510144;55;0.001756514;820140.4319
 01/16  11:00:00;-1.483333333;3240000;20.00771222;89.65831953;0.000992534;55;21.53981356;128.8750856;23.93118848;55;0.000992534;463950.3081
 01/16  12:00:00;-1.225;3240000;20.00445217;52.18673266;0.000571739;55;21.32448853;74.29064844;23.90965594;55;0.000571739;267446.3344
 01/16  13:00:00;-0.983333333;3240000;20.00167492;19.7337045;0.000213601;55;26.78850991;27.76556296;23.89690818;49.81581238;0.000213601;99956.02667
 01/16  14:00:00;-1.075;3240000;20.04861173;0;0;55;55;0;23.89487427;23.89487427;0;0
 01/16  15:00:00;-1.433333333;3240000;20.01040118;63.2306014;0.000704884;55;27.04754944;91.66508296;23.88928813;49.81581238;0.000704884;329994.2986
 01/16  16:00:00;-1.775;3240000;20.01949738;232.268619;0.002630855;55;22.18174993;342.505687;23.85262362;55;0.002630855;1233020.473
 01/16  17:00:00;-1.958333333;3240000;20.0256546;295.8212355;0.003365644;55;22.41813531;438.8668358;23.80125462;55;0.003365644;1579920.609
 01/16  18:00:00;-2;1800000;20.0570256;651.4158641;0.007654045;55;23.40186178;999.2295065;23.76409403;55;0.007654045;3597226.223
 01/16  19:00:00;-2.058333333;1080000;20.06701067;790.7347616;0.009404151;55;23.70675713;1228.082342;23.75479521;55;0.009404151;4421096.43
 01/16  20:00:00;-2.275;1080000;20.06524691;778.8751169;0.009267447;55;23.68555663;1210.098353;23.75816035;55;0.009267447;4356354.069
 01/16  21:00:00;-2.516666667;720000;20.07211616;868.7190862;0.010400957;55;23.86362934;1357.510807;23.7718617;55;0.010400957;4887038.905
 01/16  22:00:00;-2.775;720000;20.07139822;859.0506066;0.010284189;55;23.84680472;1341.376548;23.79254939;55;0.010284189;4828955.572
 01/16  23:00:00;-3.016666667;360000;20.07882055;949.9788782;0.011440483;55;24.01745934;1490.750514;23.82270996;55;0.011440483;5366701.85
 01/16  24:00:00;-3.275;180000;20.08046214;985.7923054;0.01190471;55;24.08242335;1549.122499;23.8651456;55;0.01190471;5576840.997
 01/17  01:00:00;-3.516666667;180000;20.08006631;984.5430838;0.011893318;55;24.08095107;1545.570735;23.90660019;55;0.011893318;5564054.646
 01/17  02:00:00;-3.425;180000;20.07922726;975.6941547;0.011782245;55;24.06532129;1529.395347;23.94190761;55;0.011782245;5505823.248
 01/17  03:00:00;-3.183333333;180000;20.07837203;965.8159064;0.011656933;55;24.04743978;1511.782059;23.96944393;55;0.011656933;5442415.412
 01/17  04:00:00;-2.925;180000;20.07719912;954.7887203;0.01151738;55;24.02754464;1492.640764;23.9910537;55;0.01151738;5373506.749
 01/17  05:00:00;-2.391666667;180000;20.07701318;941.9612606;0.011355043;55;24.00508422;1470.852233;24.00680612;55;0.011355043;5295068.038
 01/17  06:00:00;-1.75;360000;20.07247475;879.376796;0.010560446;55;23.88873832;1367.721612;24.01139505;55;0.010560446;4923797.805
 01/17  07:00:00;-1.091666667;360000;20.07058888;861.3117874;0.010332605;55;23.85354622;1338.425606;24.00647608;55;0.010332605;4818332.181
 01/17  08:00:00;-0.683333333;1080000;20.05514017;671.0908791;0.007943119;55;23.45810831;1029.733627;23.98177356;55;0.007943119;3707041.057
 01/17  09:00:00;-0.541666667;3240000;20.01341155;167.0094252;0.001881827;55;21.91677628;244.2858159;23.94271102;55;0.001881827;879428.9372
 01/17  10:00:00;-0.383333333;3240000;20.01836149;211.740012;0.002388062;55;22.10690313;310.4489691;23.8951918;55;0.002388062;1117616.289
 01/17  11:00:00;-0.241666667;3240000;20.01725941;195.2659601;0.002197245;55;22.0399597;286.0720513;23.84823876;55;0.002197245;1029859.385
 01/17  12:00:00;-0.141666667;3240000;20.01535174;175.2052499;0.001966556;55;21.95486109;256.3940528;23.80506319;55;0.001966556;923018.5902
 01/17  13:00:00;-0.041666667;3240000;20.01437816;165.3237033;0.001853347;55;21.91149242;241.9474774;23.76500607;55;0.001853347;871010.9185
 01/17  14:00:00;0.058333333;3240000;20.01457894;169.3079586;0.001899627;55;21.92890354;248.2998021;23.72622163;55;0.001899627;893879.2877
 01/17  15:00:00;0.1;3240000;20.01574117;182.2898545;0.002048436;55;21.98473974;268.0869004;23.68716812;55;0.002048436;965112.8414
 01/17  16:00:00;0.158333333;3240000;20.01702753;196.0008972;0.002206501;55;22.04277534;289.14008;23.64740864;55;0.002206501;1040904.288
 01/17  17:00:00;0.2;3240000;20.01759528;200.9845766;0.002262749;55;22.06306502;296.8860618;23.60774436;55;0.002262749;1068789.823
 01/17  18:00:00;0.2;1800000;20.04798429;544.2792621;0.006349653;55;23.14581335;833.938882;23.57629467;55;0.006349653;3002179.975
 01/17  19:00:00;0.2;1080000;20.05784473;677.7071959;0.008008623;55;23.46805366;1052.248655;23.56391664;55;0.008008623;3788095.158
 01/17  20:00:00;0.258333333;1080000;20.05504971;652.5019141;0.007706733;55;23.41424259;1012.677766;23.5609923;55;0.007706733;3645639.957
 01/17  21:00:00;0.3;720000;20.06166043;733.0096336;0.008712083;55;23.59179345;1144.616931;23.56556447;55;0.008712083;4120620.953
 01/17  22:00:00;0.3;720000;20.05978455;722.0894344;0.008581075;55;23.5693492;1127.017919;23.5762832;55;0.008581075;4057264.51
 01/17  23:00:00;0.416666667;360000;20.06629766;803.842664;0.009612057;55;23.73974701;1261.65214;23.59553212;55;0.009612057;4541947.703
 01/17  24:00:00;0.616666667;180000;20.06786511;830.4721408;0.009956667;55;23.79425451;1305.640461;23.62532956;55;0.009956667;4700305.661
 01/18  01:00:00;0.816666667;180000;20.06651019;816.3497322;0.009782938;55;23.76717165;1281.708454;23.65334104;55;0.009782938;4614150.433
 01/18  02:00:00;0.783333333;180000;20.06609242;812.1718915;0.009728825;55;23.75831785;1273.697324;23.67590875;55;0.009728825;4585310.367
 01/18  03:00:00;0.583333333;180000;20.06583907;816.4586947;0.009782938;55;23.76652448;1279.952677;23.69611491;55;0.009782938;4607829.638
 01/18  04:00:00;0.383333333;180000;20.06701327;823.5701694;0.009871226;55;23.78067557;1290.699531;23.71555289;55;0.009871226;4646518.312
 01/18  05:00:00;0.3;180000;20.06709636;828.9240822;0.009939579;55;23.79132924;1298.850846;23.73442399;55;0.009939579;4675863.046
 01/18  06:00:00;0.3;360000;20.06402663;787.593051;0.009415543;55;23.70825374;1229.888704;23.74668628;55;0.009415543;4427599.336
 01/18  07:00:00;0.3;360000;20.06471029;795.2618411;0.009509528;55;23.72328058;1241.875746;23.75395489;55;0.009509528;4470752.687
 01/18  08:00:00;0.358333333;1080000;20.05119767;620.4273766;0.007322251;55;23.34258449;956.550532;23.74376517;55;0.007322251;3443581.915
 01/18  09:00:00;0.516666667;3240000;20.00928696;119.508973;0.001339992;55;21.69179629;175.2088374;23.71825226;55;0.001339992;630751.8147
 01/18  10:00:00;0.658333333;3240000;20.01417438;163.448597;0.001831987;55;21.90293574;239.7914402;23.68261997;55;0.001831987;863249.1846
 01/18  11:00:00;0.525;3240000;20.01339383;153.3618636;0.001714506;55;21.8569313;224.6719187;23.64665487;55;0.001714506;808818.9074
 01/18  12:00:00;0.283333333;3240000;20.0125839;146.1052572;0.001632626;55;21.82381618;214.1751276;23.6127609;55;0.001632626;771030.4593
 01/18  13:00:00;0.025;3240000;20.01305388;151.1616049;0.00169101;55;21.84706697;222.0702269;23.57976974;55;0.00169101;799452.817
 01/18  14:00:00;-0.508333333;3240000;20.01524725;177.3531268;0.001991476;55;21.96275922;261.8168691;23.54562125;55;0.001991476;942540.7286
 01/18  15:00:00;-1.266666667;3240000;20.01940674;222.6114572;0.002513375;55;22.14850058;330.8189003;23.5088154;55;0.002513375;1190948.041
 01/18  16:00:00;-2.008333333;3240000;20.0235665;270.1487482;0.00306589;55;22.32738171;404.0336172;23.47043275;55;0.00306589;1454521.022
 01/18  17:00:00;-2.591666667;3240000;20.02622504;299.7099389;0.003411212;55;22.43195934;450.0768305;23.43267773;55;0.003411212;1620276.59
 01/18  18:00:00;-3.091666667;1800000;20.05756783;657.7887559;0.007732366;55;23.41624805;1020.620883;23.41994414;55;0.007732366;3674235.178
 01/18  19:00:00;-3.591666667;1080000;20.06900374;808.4701925;0.009626297;55;23.74325352;1269.516578;23.44705249;55;0.009626297;4570259.681
 01/18  20:00:00;-3.975;1080000;20.06739788;805.0174157;0.00959212;55;23.73838034;1263.328018;23.48863147;55;0.00959212;4547980.865
 01/18  21:00:00;-4.275;720000;20.07690287;911.7595963;0.010939232;55;23.94518693;1438.301248;23.54207411;55;0.010939232;5177884.494
 01/18  22:00:00;-4.575;720000;20.07719214;922.9414421;0.011084481;55;23.96704463;1454.467366;23.60506709;55;0.011084481;5236082.519
 01/18  23:00:00;-4.875;360000;20.08525422;1026.25286;0.012403113;55;24.15199324;1623.662149;23.67887345;55;0.012403113;5845183.738
 01/18  24:00:00;-5.233333333;180000;20.08845545;1079.173309;0.013089485;55;24.2425061;1708.717118;23.76621101;55;0.013089485;6151381.626
 01/19  01:00:00;-5.575;180000;20.08977708;1092.455997;0.013260366;55;24.26572397;1726.274998;23.85158822;55;0.013260366;6214589.992
 01/19  02:00:00;-5.875;180000;20.09111453;1108.589488;0.013465423;55;24.2919643;1748.57862;23.92941315;55;0.013465423;6294883.034
 01/19  03:00:00;-6.233333333;180000;20.09234003;1122.451627;0.013642;55;24.31491613;1767.459363;24.00023443;55;0.013642;6362853.705
 01/19  04:00:00;-6.575;180000;20.09343126;1135.428901;0.013807185;55;24.33587997;1785.14549;24.06444065;55;0.013807185;6426523.763
 01/19  05:00:00;-6.991666667;180000;20.09480823;1148.814846;0.013978066;55;24.3576356;1803.825278;24.12269498;55;0.013978066;6493771.002
 01/19  06:00:00;-7.491666667;360000;20.09267736;1123.019704;0.013639152;55;24.31501446;1757.391968;24.16985404;55;0.013639152;6326611.085
 01/19  07:00:00;-7.991666667;360000;20.09536974;1146.242551;0.013932498;55;24.35248281;1792.849086;24.20995358;55;0.013932498;6454256.709
 01/19  08:00:00;-8.316666667;1080000;20.08312679;990.2789256;0.011921798;55;24.08867201;1533.312151;24.22600576;55;0.011921798;5519923.743
 01/19  09:00:00;-8.458333333;3240000;20.04147055;487.1305115;0.005650465;55;23.0037917;727.6653413;24.18734403;55;0.005650465;2619595.229
 01/19  10:00:00;-8.616666667;3240000;20.03513852;396.3936216;0.004551131;55;22.74001817;587.4025678;24.1158675;55;0.004551131;2114649.244
 01/19  11:00:00;-8.291666667;3240000;20.02634074;305.2233641;0.00347814;55;22.45124454;449.8884782;24.04982293;55;0.00347814;1619598.522
 01/19  12:00:00;-7.591666667;3240000;20.02196291;253.075995;0.002867953;55;22.26662859;371.6798276;23.99078112;55;0.002867953;1338047.379
 01/19  13:00:00;-6.891666667;3240000;20.01660065;195.0797159;0.002197957;55;22.03779709;285.3213552;23.93849728;55;0.002197957;1027156.879
 01/19  14:00:00;-6.833333333;3240000;20.01131021;132.9066566;0.001483105;55;21.76131919;192.788382;23.89761543;55;0.001483105;694038.1752
 01/19  15:00:00;-7.291666667;3240000;20.02093132;254.0589871;0.002890025;55;22.25520032;376.2240952;23.85602728;55;0.002890025;1354406.743
 01/19  16:00:00;-7.733333333;3240000;20.03951395;461.1036212;0.005331487;55;22.9218881;695.1644559;23.80401862;55;0.005331487;2502592.041
 01/19  17:00:00;-8.075;3240000;20.04816728;546.0586003;0.006345381;55;23.14911853;828.5030771;23.7601353;55;0.006345381;2982611.078
 01/19  18:00:00;-8.316666667;1800000;20.08008068;910.4661656;0.01085664;55;23.93317982;1417.501843;23.76073163;55;0.01085664;5103006.635
 01/19  19:00:00;-8.575;1080000;20.09019278;1054.195161;0.012705003;55;24.19439697;1655.952704;23.81483652;55;0.012705003;5961429.735
 01/19  20:00:00;-8.991666667;1080000;20.08889459;1043.443492;0.01257969;55;24.17880414;1636.182907;23.87971573;55;0.01257969;5890258.466
 01/19  21:00:00;-9.433333333;720000;20.09649499;1140.744607;0.013829969;55;24.34045427;1794.684582;23.95081991;55;0.013829969;6460864.496
 01/19  22:00:00;-9.891666667;720000;20.09664726;1146.144138;0.013904018;55;24.35036497;1799.921356;24.0257127;55;0.013904018;6479716.88
 01/19  23:00:00;-10.45;360000;20.10533721;1247.157206;0.015214106;55;24.50934562;1964.318359;24.10733069;55;0.015214106;7071546.093
 01/19  24:00:00;-11.10833333;180000;20.10817934;1298.424404;0.015886238;55;24.58730778;2044.989127;24.19900229;55;0.015886238;7361960.856
 01/20  01:00:00;-11.75;180000;20.10875344;1311.865965;0.016062815;55;24.60706304;2061.907105;24.28529233;55;0.016062815;7422865.577
 01/20  02:00:00;-12.175;180000;20.11135104;1329.749308;0.016290656;55;24.63394209;2085.954822;24.3613963;55;0.016290656;7509437.359
 01/20  03:00:00;-12.41666667;180000;20.11194124;1345.759926;0.016495713;55;24.65655499;2107.480105;24.42990455;55;0.016495713;7586928.377
 01/20  04:00:00;-12.675;180000;20.11244708;1352.012121;0.016575458;55;24.66533686;2113.560928;24.48903177;55;0.016575458;7608819.341
 01/20  05:00:00;-12.91666667;180000;20.11398387;1359.486042;0.01667229;55;24.67704745;2122.374729;24.53960134;55;0.01667229;7640549.026
 01/20  06:00:00;-13.175;360000;20.11122008;1327.512417;0.016250784;55;24.63017485;2066.163468;24.57706785;55;0.016250784;7438188.484
 01/20  07:00:00;-13.41666667;360000;20.11339267;1347.029017;0.016498561;55;24.65779955;2095.626358;24.60658921;55;0.016498561;7544254.887
 01/20  08:00:00;-13.20833333;1080000;20.09909605;1177.597114;0.014291348;55;24.40071298;1815.024527;24.6107417;55;0.014291348;6534088.296
 01/20  09:00:00;-12.70833333;3240000;20.05685596;660.1835671;0.007746606;55;23.42775064;985.7259946;24.55340595;55;0.007746606;3548613.58
 01/20  10:00:00;-12.20833333;3240000;20.05427872;612.4238165;0.007147098;55;23.31104654;912.1079771;24.46155081;55;0.007147098;3283588.718
 01/20  11:00:00;-11.35833333;3240000;20.0402019;449.9729237;0.005186239;55;22.89312512;663.7623388;24.37328131;55;0.005186239;2389544.42
 01/20  12:00:00;-10.31666667;3240000;20.02886044;330.7539785;0.00377647;55;22.53685947;484.6258526;24.29315661;55;0.00377647;1744653.069
 01/20  13:00:00;-9.258333333;3240000;20.02072731;245.2334236;0.002780376;55;22.23549505;357.5964973;24.22356382;55;0.002780376;1287347.39
 01/20  14:00:00;-8.975;3240000;20.014054;163.7397296;0.001835547;55;21.90403782;236.5076952;24.16911214;55;0.001835547;851427.7027
 01/20  15:00:00;-9.216666667;3240000;20.01860609;227.8229025;0.002583863;55;22.15952701;333.5131123;24.11970715;55;0.002583863;1200647.204
 01/20  16:00:00;-9.475;3240000;20.04084908;482.7140551;0.005596353;55;22.97749109;723.7975986;24.05662667;55;0.005596353;2605671.355
 01/20  17:00:00;-9.658333333;3240000;20.0519202;592.0342697;0.006903593;55;23.26229939;894.496932;23.9982778;55;0.006903593;3220188.955
 01/20  18:00:00;-9.7;1800000;20.08278607;944.7290906;0.01128669;55;23.99613677;1463.173287;23.98208337;55;0.01128669;5267423.833
 01/20  19:00:00;-9.758333333;1080000;20.09110244;1066.662844;0.012861644;55;24.21521355;1665.680305;24.01308837;55;0.012861644;5996449.099
 01/20  20:00:00;-9.45;1080000;20.08589204;1023.384191;0.012326217;55;24.14365449;1594.450881;24.04945166;55;0.012326217;5740023.172
 01/20  21:00:00;-8.85;720000;20.09006069;1077.976559;0.013032525;55;24.2372008;1683.945833;24.08373646;55;0.013032525;6062204.999
 01/20  22:00:00;-8.25;720000;20.08579237;1036.456911;0.012511338;55;24.16768553;1615.007721;24.11405526;55;0.012511338;5814027.794
 01/20  23:00:00;-7.883333333;360000;20.09160773;1101.941845;0.013357199;55;24.27889265;1722.504996;24.14427481;55;0.013357199;6201017.984
 01/20  24:00:00;-7.683333333;180000;20.09237934;1125.312858;0.01367048;55;24.31802501;1760.75124;24.1818264;55;0.01367048;6338704.464
 01/21  01:00:00;-7.483333333;180000;20.09022053;1111.605999;0.013499599;55;24.29588572;1736.865954;24.21492721;55;0.013499599;6252717.433
 01/21  02:00:00;-7.4;180000;20.08994939;1106.511103;0.013434095;55;24.28738791;1726.984171;24.24073329;55;0.013434095;6217143.014
 01/21  03:00:00;-7.4;180000;20.08985265;1105.329345;0.013419855;55;24.28581342;1723.956925;24.26200476;55;0.013419855;6206244.929
 01/21  04:00:00;-7.4;180000;20.09043095;1105.988596;0.013428399;55;24.28708358;1724.038955;24.28004612;55;0.013428399;6206540.237
 01/21  05:00:00;-7.516666667;180000;20.08972017;1107.552092;0.013448335;55;24.28906334;1725.716106;24.29569779;55;0.013448335;6212577.982
 01/21  06:00:00;-7.658333333;180000;20.09015093;1111.75343;0.013502447;55;24.2959164;1731.866429;24.30971678;55;0.013502447;6234719.143
 01/21  07:00:00;-7.816666667;360000;20.08731544;1073.948167;0.013012589;55;24.23288275;1668.632499;24.31710901;55;0.013012589;6007076.996
 01/21  08:00:00;-8.366666667;360000;20.08975274;1097.11862;0.013303086;55;24.27061622;1705.637364;24.32150924;55;0.013303086;6140294.512
 01/21  09:00:00;-9.225;1080000;20.07932687;957.0260021;0.011500292;55;24.02830297;1474.967241;24.31184947;55;0.011500292;5309882.069
 01/21  10:00:00;-10.06666667;1080000;20.07947742;945.58433;0.011346499;55;24.00636142;1456.334936;24.28859413;55;0.011346499;5242805.77
 01/21  11:00:00;-10.28333333;1080000;20.06940814;837.8620959;0.010002235;55;23.80338142;1285.173747;24.2553853;55;0.010002235;4626625.49
 01/21  12:00:00;-10.14166667;1080000;20.0621725;760.3866308;0.009045301;55;23.64816303;1164.045595;24.20759883;55;0.009045301;4190564.143
 01/21  13:00:00;-9.983333333;540000;20.06760654;842.6122846;0.010096219;55;23.81428982;1300.932345;24.16855682;55;0.010096219;4683356.441
 01/21  14:00:00;-9.958333333;540000;20.05948664;757.2661674;0.009039605;55;23.64474716;1166.213322;24.13094724;55;0.009039605;4198367.961
 01/21  15:00:00;-10.05833333;540000;20.06251963;808.3433299;0.009686105;55;23.74481196;1251.210698;24.09247432;55;0.009686105;4504358.514
 01/21  16:00:00;-10.15833333;540000;20.08273504;1032.675168;0.012499946;55;24.15742118;1614.808314;24.08925923;55;0.012499946;5813309.931
 01/21  17:00:00;-10.725;540000;20.09629452;1167.797337;0.014194516;55;24.38355162;1830.981781;24.13549463;55;0.014194516;6591534.411
 01/21  18:00:00;-11.68333333;180000;20.10846428;1305.295902;0.015971678;55;24.59561834;2055.065447;24.21268745;55;0.015971678;7398235.61
 01/21  19:00:00;-12.625;180000;20.10978232;1330.672962;0.016304896;55;24.63435862;2091.922459;24.30072764;55;0.016304896;7530920.853
 01/21  20:00:00;-12.475;180000;20.11199339;1350.948411;0.016564066;55;24.66392946;2119.596286;24.38120676;55;0.016564066;7630546.631
 01/21  21:00:00;-11.575;180000;20.11076115;1331.381145;0.01631344;55;24.6361109;2082.998392;24.44753302;55;0.01631344;7498794.211
 01/21  22:00:00;-10.675;180000;20.10565658;1282.448674;0.015684028;55;24.56427669;1999.741141;24.49147772;55;0.015684028;7199068.106
 01/21  23:00:00;-9.95;180000;20.10197151;1236.793314;0.015097337;55;24.49459064;1923.509289;24.51397378;55;0.015097337;6924633.441
 01/21  24:00:00;-9.35;180000;20.09802221;1200.932845;0.014638806;55;24.43902989;1864.597731;24.52195073;55;0.014638806;6712551.833
 01/22  01:00:00;-8.75;180000;20.09548518;1168.225128;0.014220148;55;24.38751529;1811.385947;24.52001443;55;0.014220148;6520989.408
 01/22  02:00:00;-8.383333333;180000;20.09337717;1146.074587;0.013938194;55;24.35190283;1775.976669;24.51134869;55;0.013938194;6393516.007
 01/22  03:00:00;-8.183333333;180000;20.09286617;1137.654022;0.013829969;55;24.33832413;1762.815169;24.50051842;55;0.013829969;6346134.608
 01/22  04:00:00;-7.983333333;180000;20.09265012;1136.224924;0.013812881;55;24.33591543;1761.221553;24.49042332;55;0.013812881;6340397.591
 01/22  05:00:00;-7.608333333;180000;20.09219438;1131.77052;0.013755921;55;24.32886398;1754.489336;24.48121776;55;0.013755921;6316161.61
 01/22  06:00:00;-7.166666667;180000;20.09099552;1120.111683;0.013607824;55;24.30999964;1736.153008;24.47152412;55;0.013607824;6250150.829
 01/22  07:00:00;-6.708333333;180000;20.08981906;1106.879352;0.013439791;55;24.28795838;1715.357144;24.46011833;55;0.013439791;6175285.717
 01/22  08:00:00;-6.383333333;180000;20.08950568;1099.272823;0.013345807;55;24.27642574;1704.032754;24.44811997;55;0.013345807;6134517.914
 01/22  09:00:00;-6.241666667;180000;20.08838851;1087.748728;0.013200558;55;24.25712411;1686.162809;24.43589431;55;0.013200558;6070186.114
 01/22  10:00:00;-6.083333333;180000;20.08453399;1046.17284;0.012670827;55;24.18762771;1619.341639;24.41992206;55;0.012670827;5829629.899
 01/22  11:00:00;-5.65;180000;20.07749265;964.6658137;0.011642693;55;24.04535881;1489.286766;24.39229481;55;0.011642693;5361432.359
 01/22  12:00:00;-5.05;180000;20.07169211;905.0639964;0.010896512;55;23.93636914;1395.631344;24.3531446;55;0.010896512;5024272.839
 01/22  13:00:00;-4.45;180000;20.06851724;874.9396548;0.010520574;55;23.8793774;1349.339329;24.31102483;55;0.010520574;4857621.586
 01/22  14:00:00;-4.2;180000;20.06986912;885.0097496;0.010645887;55;23.89740587;1367.20267;24.27115819;55;0.010645887;4921929.611
 01/22  15:00:00;-4.2;180000;20.07454802;938.1303239;0.011312323;55;23.99593511;1454.106026;24.24334063;55;0.011312323;5234781.693
 01/22  16:00:00;-4.2;180000;20.07879588;979.0207755;0.011824966;55;24.06988903;1520.703746;24.22911953;55;0.011824966;5474533.485
 01/22  17:00:00;-4.491666667;180000;20.0816705;1010.966929;0.012229384;55;24.12650815;1572.92473;24.2249501;55;0.012229384;5662529.028
 01/22  18:00:00;-4.991666667;180000;20.08381627;1036.991733;0.012559754;55;24.17146174;1615.25816;24.22794146;55;0.012559754;5814929.376
 01/22  19:00:00;-5.491666667;180000;20.08583431;1063.065875;0.012890124;55;24.21577713;1657.25558;24.23700217;55;0.012890124;5966120.088
 01/22  20:00:00;-5.7;180000;20.08762873;1082.193447;0.013132205;55;24.24757197;1687.62909;24.25064588;55;0.013132205;6075464.724
 01/22  21:00:00;-5.7;180000;20.08875067;1087.829768;0.013203406;55;24.2577457;1695.965831;24.26535057;55;0.013203406;6105476.99
 01/22  22:00:00;-5.7;180000;20.08715663;1082.370691;0.013135053;55;24.24822006;1686.488443;24.27803387;55;0.013135053;6071358.394
 01/22  23:00:00;-6.108333333;180000;20.08804584;1087.94383;0.013203406;55;24.25695082;1694.71566;24.28792951;55;0.013203406;6100976.375
 01/22  24:00:00;-6.866666667;180000;20.09062505;1112.602196;0.013516688;55;24.29780563;1734.204075;24.3006666;55;0.013516688;6243134.671
 01/23  01:00:00;-7.608333333;180000;20.09339419;1142.140011;0.013892626;55;24.34573415;1781.386347;24.31870228;55;0.013892626;6412990.85
 01/23  02:00:00;-7.55;180000;20.095298;1155.496709;0.014063507;55;24.36842974;1802.019256;24.34044247;55;0.014063507;6487269.323
 01/23  03:00:00;-6.891666667;180000;20.09346786;1138.492082;0.013844209;55;24.34089421;1772.899276;24.35804666;55;0.013844209;6382437.392
 01/23  04:00:00;-6.25;180000;20.09132199;1113.915353;0.013530928;55;24.30063078;1732.265921;24.36709712;55;0.013530928;6236157.317
 01/23  05:00:00;-6.35;180000;20.08962823;1100.413713;0.013360047;55;24.27810702;1710.269746;24.3692199;55;0.013360047;6156971.085
 01/23  06:00:00;-6.95;360000;20.08852329;1078.769731;0.013078093;55;24.24184339;1674.304626;24.36688378;55;0.013078093;6027496.654
 01/23  07:00:00;-7.55;360000;20.09202859;1113.057901;0.013510992;55;24.29816948;1729.705834;24.3672133;55;0.013510992;6226941.002
 01/23  08:00:00;-7.625;1080000;20.07927322;956.0252652;0.011491748;55;24.02733668;1471.868339;24.35342517;55;0.011491748;5298726.019
 01/23  09:00:00;-7.383333333;3240000;20.03715322;441.5009735;0.005103646;55;22.87834501;654.8795136;24.29825883;55;0.005103646;2357566.249
 01/23  10:00:00;-7.125;3240000;20.03244797;367.0658113;0.004205097;55;22.64678679;540.8796031;24.22016721;55;0.004205097;1947166.571
 01/23  11:00:00;-6.825;3240000;20.0160933;177.6093713;0.001990764;55;21.95977648;256.5826802;24.15817606;55;0.001990764;923697.6488
 01/23  12:00:00;-6.525;3240000;20.01307765;155.9889446;0.001748682;55;21.86910265;225.7375515;24.11325014;55;0.001748682;812655.1853
 01/23  13:00:00;-6.225;3240000;20.01273661;150.8590114;0.001689586;55;21.84558717;218.4157057;24.06788506;55;0.001689586;786296.5407
 01/23  14:00:00;-6.8;3240000;20.01090509;129.5020339;0.001445369;55;21.74438551;187.0938584;24.0289527;55;0.001445369;673537.8903
 01/23  15:00:00;-8.058333333;3240000;20.02143633;257.7280573;0.002932033;55;22.27029279;380.1274495;23.98349925;55;0.002932033;1368458.818
 01/23  16:00:00;-9.3;3240000;20.04042874;469.8278477;0.005438288;55;22.94479838;706.3359954;23.92532798;55;0.005438288;2542809.583
 01/23  17:00:00;-9.975;3240000;20.05158561;583.2616082;0.006796792;55;23.24074193;884.1626071;23.87538983;55;0.006796792;3182985.386
 01/23  18:00:00;-10.33333333;1800000;20.08478839;959.5129622;0.011471812;55;24.02340125;1492.41246;23.87317785;55;0.011471812;5372684.855
 01/23  19:00:00;-10.675;1080000;20.09596834;1109.883263;0.013411311;55;24.28815855;1741.684635;23.92734835;55;0.013411311;6270064.687
 01/23  20:00:00;-11.20833333;1080000;20.09476288;1105.671462;0.013368591;55;24.28351463;1732.397107;23.99378396;55;0.013368591;6236629.584
 01/23  21:00:00;-11.85;720000;20.1037633;1213.561374;0.014761271;55;24.45636505;1908.251135;24.06850938;55;0.014761271;6869704.085
 01/23  22:00:00;-12.50833333;720000;20.10546263;1232.344376;0.0150062;55;24.48660835;1934.798195;24.14967571;55;0.0150062;6965273.502
 01/23  23:00:00;-12.975;360000;20.11476638;1347.866877;0.016512801;55;24.65994333;2122.713196;24.24143828;55;0.016512801;7641767.507
 01/23  24:00:00;-13.33333333;180000;20.11789334;1394.773778;0.017133669;55;24.7280465;2195.297103;24.34204343;55;0.017133669;7903069.571
 01/24  01:00:00;-13.675;180000;20.11830486;1401.02591;0.017219109;55;24.73792163;2199.691768;24.4327841;55;0.017219109;7918890.365
 01/24  02:00:00;-13.50833333;180000;20.11874191;1401.005537;0.017219109;55;24.73801973;2194.237691;24.50844893;55;0.017219109;7899255.689
 01/24  03:00:00;-13.00833333;180000;20.11689432;1383.970497;0.016996964;55;24.71436494;2161.751897;24.56710883;55;0.016996964;7782306.83
 01/24  04:00:00;-12.50833333;180000;20.11482216;1358.961135;0.01667229;55;24.67774992;2117.561072;24.60856852;55;0.01667229;7623219.86
 01/24  05:00:00;-12.35833333;180000;20.11359006;1349.953035;0.016552673;55;24.66417767;2100.416907;24.6366277;55;0.016552673;7561500.864
 01/24  06:00:00;-12.51666667;360000;20.11046003;1313.442911;0.016074207;55;24.61058966;2038.548025;24.65376523;55;0.016074207;7338772.889
 01/24  07:00:00;-12.65833333;360000;20.11265397;1325.515201;0.016228;55;24.62840627;2057.283364;24.66507619;55;0.016228;7406220.109
 01/24  08:00:00;-12.58333333;1080000;20.09921591;1153.967478;0.013995154;55;24.36540853;1774.878503;24.65389494;55;0.013995154;6389562.61
 01/24  09:00:00;-12.38333333;3240000;20.05561623;636.254988;0.007456108;55;23.37489342;947.6620569;24.58840969;55;0.007456108;3411583.405
 01/24  10:00:00;-12.18333333;3240000;20.04931295;551.1619742;0.00640519;55;23.16100152;816.5813209;24.49191847;55;0.00640519;2939692.755
 01/24  11:00:00;-11.45833333;3240000;20.03009981;341.9253398;0.003908191;55;22.57123551;499.6926016;24.40377099;55;0.003908191;1798893.366
 01/24  12:00:00;-10.41666667;3240000;20.02591122;301.345861;0.00343542;55;22.43873271;440.3851267;24.32761726;55;0.00343542;1585386.456
 01/24  13:00:00;-9.358333333;3240000;20.02444684;285.413597;0.003248875;55;22.38364444;417.4361786;24.25561257;55;0.003248875;1502770.243
 01/24  14:00:00;-8.958333333;3240000;20.02484821;291.5248152;0.003320788;55;22.40342826;427.6402927;24.18838345;55;0.003320788;1539505.054
 01/24  15:00:00;-9.058333333;3240000;20.03612341;423.3927131;0.004884349;55;22.81516039;630.4245839;24.11948414;55;0.004884349;2269528.502
 01/24  16:00:00;-9.216666667;3240000;20.04705759;539.3870631;0.006269909;55;23.13189549;810.9617125;24.05318892;55;0.006269909;2919462.165
 01/24  17:00:00;-9.358333333;3240000;20.0521981;586.9935864;0.006840936;55;23.25079039;886.4380956;23.99607051;55;0.006840936;3191177.144
 01/24  18:00:00;-9.458333333;1800000;20.08253927;936.239428;0.011181314;55;23.98143777;1449.676081;23.97857407;55;0.011181314;5218833.891
 01/24  19:00:00;-9.558333333;1080000;20.09195735;1066.84734;0.01286734;55;24.2166217;1666.628577;24.00916553;55;0.01286734;5999862.876
 01/24  20:00:00;-9.483333333;1080000;20.08776622;1035.420435;0.012480009;55;24.1652923;1614.437861;24.04763125;55;0.012480009;5811976.299
 01/24  21:00:00;-9.341666667;720000;20.09394846;1111.033853;0.013454031;55;24.29248831;1738.134609;24.08856019;55;0.013454031;6257284.591
 01/24  22:00:00;-9.183333333;720000;20.09300032;1095.560184;0.013263214;55;24.26900834;1711.118082;24.1310144;55;0.013263214;6160025.097
 01/24  23:00:00;-9.216666667;360000;20.09866736;1177.381251;0.014322676;55;24.40138181;1844.99333;24.17784718;55;0.014322676;6641975.989
 01/24  24:00:00;-9.358333333;180000;20.10098366;1213.762967;0.014803991;55;24.45976688;1903.509421;24.23397451;55;0.014803991;6852633.915
 01/25  01:00:00;-9.516666667;180000;20.1004165;1212.637374;0.014792599;55;24.45789274;1898.813311;24.28602908;55;0.014792599;6835727.921
 01/25  02:00:00;-9.483333333;180000;20.10059751;1213.034034;0.014798295;55;24.45945517;1896.809405;24.33015009;55;0.014798295;6828513.857
 01/25  03:00:00;-9.283333333;180000;20.09980707;1207.695423;0.014729943;55;24.4504636;1885.820592;24.36623578;55;0.014729943;6788954.131
 01/25  04:00:00;-9.083333333;180000;20.09943926;1201.540246;0.014650198;55;24.44090806;1873.868919;24.3945893;55;0.014650198;6745928.11
 01/25  05:00:00;-8.825;180000;20.09923065;1202.460661;0.014664438;55;24.442637;1874.247024;24.41808521;55;0.014664438;6747289.285
 01/25  06:00:00;-8.583333333;360000;20.09493581;1150.835771;0.013995154;55;24.36063885;1787.970034;24.43062829;55;0.013995154;6436692.121
 01/25  07:00:00;-8.325;360000;20.09395065;1135.926945;0.013801489;55;24.33578341;1763.085714;24.43308998;55;0.013801489;6347108.572
 01/25  08:00:00;-7.966666667;1080000;20.08005782;957.553687;0.011508836;55;24.03058075;1471.220014;24.41225323;55;0.011508836;5296392.05
 01/25  09:00:00;-7.566666667;3240000;20.03866669;457.6385382;0.005297311;55;22.92176747;678.5633767;24.35157465;55;0.005297311;2442828.156
 01/25  10:00:00;-7.166666667;3240000;20.04364567;494.0282245;0.005718818;55;23.01597918;734.4733656;24.26947066;55;0.005718818;2644104.116
 01/25  11:00:00;-6.766666667;3240000;20.0409237;464.6645551;0.005365664;55;22.93662397;690.8410111;24.19255777;55;0.005365664;2487027.64
 01/25  12:00:00;-6.366666667;3240000;20.03782809;430.5527551;0.004958397;55;22.84125667;639.9119468;24.1201195;55;0.004958397;2303683.009
 01/25  13:00:00;-5.966666667;3240000;20.03569394;409.0988377;0.0047035;55;22.77872325;608.3669762;24.05180013;55;0.0047035;2190121.114
 01/25  14:00:00;-5.8;3240000;20.0352415;406.8070939;0.004676444;55;22.7716115;606.1389912;23.98725034;55;0.004676444;2182100.368
 01/25  15:00:00;-5.8;3240000;20.03650934;423.5046568;0.004875805;55;22.82003831;633.2268161;23.9263256;55;0.004875805;2279616.538
 01/25  16:00:00;-5.858333333;3240000;20.03852518;444.8993431;0.005130702;55;22.88076062;667.5554781;23.86935277;55;0.005130702;2403199.721
 01/25  17:00:00;-5.9;3240000;20.04001253;456.2529097;0.005265983;55;22.91307992;686.3187004;23.81652395;55;0.005265983;2470747.321
 01/25  18:00:00;-5.9;1800000;20.06956397;793.9717709;0.009409847;55;23.70745424;1227.293172;23.79364896;55;0.009409847;4418255.42
 01/25  19:00:00;-5.9;1080000;20.07844107;923.041073;0.011056001;55;23.96267685;1441.211545;23.81068554;55;0.011056001;5188361.562
 01/25  20:00:00;-5.841666667;1080000;20.07494975;894.8963975;0.010714239;55;23.91281637;1395.448628;23.83756178;55;0.010714239;5023615.061
 01/25  21:00:00;-5.741666667;720000;20.08096112;970.5759974;0.011679717;55;24.05213675;1519.66727;23.86882649;55;0.011679717;5470802.174
 01/25  22:00:00;-5.641666667;720000;20.07851706;955.0883801;0.0114889;55;24.02492872;1493.186253;23.90308665;55;0.0114889;5375470.51
 01/25  23:00:00;-5.483333333;360000;20.08486504;1033.146588;0.012491402;55;24.16305441;1621.408103;23.94273609;55;0.012491402;5837069.172
 01/25  24:00:00;-5.341666667;180000;20.08632646;1059.445618;0.01283886;55;24.20944191;1663.924552;23.99071241;55;0.01283886;5990128.387
 01/26  01:00:00;-5.241666667;180000;20.08542639;1048.18346;0.012699307;55;24.1913502;1643.528458;24.03405384;55;0.012699307;5916702.451
 01/26  02:00:00;-5.608333333;180000;20.08497306;1052.899561;0.012759115;55;24.19843381;1649.338332;24.07007824;55;0.012759115;5937617.996
 01/26  03:00:00;-6.308333333;180000;20.08690617;1076.283488;0.013058157;55;24.23741559;1686.077114;24.10507845;55;0.013058157;6069877.612
 01/26  04:00:00;-7.066666667;180000;20.08872266;1097.211945;0.013323022;55;24.27261644;1718.237524;24.14162941;55;0.013323022;6185655.088
 01/26  05:00:00;-7.808333333;180000;20.0909008;1121.995599;0.013636304;55;24.31259008;1756.529864;24.17852644;55;0.013636304;6323507.511
 01/26  06:00:00;-8.508333333;360000;20.09033692;1105.531933;0.013417007;55;24.28557923;1726.457292;24.21096149;55;0.013417007;6215246.251
 01/26  07:00:00;-9.208333333;360000;20.09334802;1136.195919;0.013804337;55;24.33516635;1774.565942;24.24090235;55;0.013804337;6388437.392
 01/26  08:00:00;-9.558333333;1080000;20.08145835;985.5822652;0.01186199;55;24.07935708;1524.396347;24.2506398;55;0.01186199;5487826.85
 01/26  09:00:00;-9.6;3240000;20.04237759;500.1142861;0.005807106;55;23.0360714;747.332399;24.2089431;55;0.005807106;2690396.636
 01/26  10:00:00;-9.658333333;3240000;20.04853643;547.61926;0.006363893;55;23.15402897;820.8320641;24.1380221;55;0.006363893;2954995.431
 01/26  11:00:00;-9.758333333;3240000;20.04670724;531.66345;0.006170228;55;23.11368377;797.5452075;24.07240106;55;0.006170228;2871162.747
 01/26  12:00:00;-9.858333333;3240000;20.0450485;517.1057501;0.005995075;55;23.07569026;776.4698293;24.01031646;55;0.005995075;2795291.385
 01/26  13:00:00;-9.958333333;3240000;20.0443747;504.2758079;0.005841282;55;23.04271634;757.9667132;23.95203134;55;0.005841282;2728680.167
 01/26  14:00:00;-10.175;3240000;20.03031254;338.1707627;0.003860487;55;22.55352149;501.8205055;23.89504682;55;0.003860487;1806553.82
 01/26  15:00:00;-10.475;3240000;20.02272202;269.6149546;0.003064466;55;22.32434664;399.0850487;23.84195783;55;0.003064466;1436706.175
 01/26  16:00:00;-10.775;3240000;20.04002571;475.8595915;0.005516608;55;22.95602923;719.6266615;23.79079658;55;0.005516608;2590655.981
 01/26  17:00:00;-11.30833333;3240000;20.05508985;630.6721215;0.007373515;55;23.35202175;962.916262;23.75461059;55;0.007373515;3466498.543
 01/26  18:00:00;-11.95;1800000;20.08970109;1019.832884;0.012229384;55;24.12943959;1595.881504;23.77744903;55;0.012229384;5745173.413
 01/26  19:00:00;-12.60833333;1080000;20.10139829;1180.253734;0.014305588;55;24.40068338;1861.557211;23.86507075;55;0.014305588;6701605.959
 01/26  20:00:00;-13.30833333;1080000;20.100905;1185.284245;0.014376789;55;24.40994367;1864.809679;23.96440534;55;0.014376789;6713314.844
 01/26  21:00:00;-14.00833333;720000;20.10978325;1300.106497;0.015863453;55;24.58534812;2050.593725;24.0705996;55;0.015863453;7382137.409
 01/26  22:00:00;-14.70833333;720000;20.11154779;1316.890143;0.016085599;55;24.61211023;2071.967552;24.17938606;55;0.016085599;7459083.185
 01/26  23:00:00;-15.35;360000;20.12007995;1424.866466;0.017491807;55;24.76574992;2244.88518;24.29158381;55;0.017491807;8081586.649
 01/26  24:00:00;-16.00833333;180000;20.124334;1481.16696;0.018244395;55;24.84636529;2332.435846;24.40964735;55;0.018244395;8396769.046
 01/27  01:00:00;-16.70833333;180000;20.1259213;1499.756324;0.018489325;55;24.87172721;2355.377979;24.51761354;55;0.018489325;8479360.724
 01/27  02:00:00;-17;180000;20.12586774;1513.264695;0.018665902;55;24.88937709;2370.643649;24.610123;55;0.018665902;8534317.138
 01/27  03:00:00;-17;180000;20.12634506;1508.976302;0.018608942;55;24.8839304;2357.548946;24.68531656;55;0.018608942;8487176.206
 01/27  04:00:00;-17;180000;20.12501668;1496.653191;0.018449453;55;24.86779563;2332.900822;24.74276779;55;0.018449453;8398442.958
 01/27  05:00:00;-16.94166667;180000;20.12581737;1505.607525;0.018563373;55;24.8788075;2343.80886;24.78766233;55;0.018563373;8437711.896
 01/27  06:00:00;-16.78333333;360000;20.12298105;1463.864669;0.018016554;55;24.8229857;2272.38909;24.81916596;55;0.018016554;8180600.725
 01/27  07:00:00;-16.64166667;360000;20.12303866;1460.897857;0.017976682;55;24.81906295;2265.880577;24.83882477;55;0.017976682;8157170.076
 01/27  08:00:00;-16.13333333;1080000;20.10646268;1273.843787;0.015527387;55;24.54899047;1957.805531;24.82890135;55;0.015527387;7048099.911
 01/27  09:00:00;-15.33333333;3240000;20.06368697;743.2973696;0.008769044;55;23.60908705;1108.36191;24.75642201;55;0.008769044;3990102.875
 01/27  10:00:00;-14.53333333;3240000;20.06215069;707.9217936;0.008316209;55;23.52727041;1054.722285;24.65093392;55;0.008316209;3797000.226
 01/27  11:00:00;-13.55833333;3240000;20.05208351;593.2918699;0.006912137;55;23.26488557;879.5531219;24.55046327;55;0.006912137;3166391.239
 01/27  12:00:00;-12.51666667;3240000;20.04342473;497.1147048;0.005754418;55;23.0237066;734.5452867;24.45513002;55;0.005754418;2644363.032
 01/27  13:00:00;-11.45833333;3240000;20.0373257;433.6144721;0.004996845;55;22.84969583;639.7008729;24.366569;55;0.004996845;2302923.142
 01/27  14:00:00;-10.825;3240000;20.03665237;425.8157214;0.004902861;55;22.82594776;629.3928388;24.28430284;55;0.004902861;2265814.22
 01/27  15:00:00;-10.58333333;3240000;20.04262823;495.2218816;0.005735906;55;23.0167647;738.2112511;24.20655441;55;0.005735906;2657560.504
 01/27  16:00:00;-10.325;3240000;20.04973051;569.7550369;0.006633031;55;23.2071304;855.6256933;24.13583767;55;0.006633031;3080252.496
 01/27  17:00:00;-9.966666667;3240000;20.05308177;609.5259954;0.007114346;55;23.30387532;919.5268941;24.07443916;55;0.007114346;3310296.819
 01/27  18:00:00;-9.566666667;1800000;20.08205867;947.7791233;0.011326563;55;24.00129735;1465.050131;24.05135062;55;0.011326563;5274180.47
 01/27  19:00:00;-9.166666667;1080000;20.08929741;1057.047738;0.012744875;55;24.19901285;1647.409061;24.07197395;55;0.012744875;5930672.62
 01/27  20:00:00;-8.416666667;1080000;20.08416302;1009.187079;0.01214964;55;24.11913265;1569.184303;24.09705951;55;0.01214964;5649063.491
 01/27  21:00:00;-7.475;720000;20.08747542;1052.833325;0.012716395;55;24.19450062;1641.183934;24.11964569;55;0.012716395;5908262.161
 01/27  22:00:00;-6.516666667;720000;20.08159315;998.4355496;0.012032871;55;24.10156584;1552.104915;24.13665039;55;0.012032871;5587577.695
 01/27  23:00:00;-5.866666667;360000;20.08562697;1049.165783;0.012690763;55;24.18967299;1636.171149;24.15162786;55;0.012690763;5890216.135
 01/27  24:00:00;-5.525;180000;20.08602445;1063.646059;0.012890124;55;24.21550589;1660.748529;24.17242641;55;0.012890124;5978694.706
 01/28  01:00:00;-5.166666667;180000;20.09089482;1136.626068;0.013841361;55;24.33462359;1781.757683;24.19850447;55;0.013841361;6414327.659
 01/28  02:00:00;-4.766666667;180000;20.08351549;1093.950615;0.013323022;55;24.26704312;1712.842965;24.23865913;55;0.013323022;6166234.675
 01/28  03:00:00;-4.425;180000;20.08105234;1010.727086;0.012223688;55;24.12552604;1571.295161;24.24245237;55;0.012223688;5656662.579
 01/28  04:00:00;-4.066666667;180000;20.07940869;998.0608675;0.012064199;55;24.10330597;1551.006842;24.23823358;55;0.012064199;5583624.631
 01/28  05:00:00;-3.666666667;180000;20.0785212;982.1053598;0.01186199;55;24.07547489;1525.352274;24.23134891;55;0.01186199;5491268.185
 01/28  06:00:00;-3.266666667;180000;20.07661764;964.7531328;0.011642693;55;24.04417589;1497.631804;24.2215233;55;0.011642693;5391474.495
 01/28  07:00:00;-2.866666667;360000;20.07252423;906.4552381;0.01089936;55;23.93732388;1402.798384;24.20439238;55;0.01089936;5050074.182
 01/28  08:00:00;-2.525;360000;20.07224835;903.7640456;0.010865184;55;23.93228474;1399.353057;24.18344088;55;0.010865184;5037671.006
 01/28  09:00:00;-2.225;1080000;20.0577182;717.2474546;0.008512722;55;23.55791669;1097.653605;24.14771379;55;0.008512722;3951552.979
 01/28  10:00:00;-1.925;1080000;20.06347447;785.4466056;0.009361431;55;23.69515268;1208.833958;24.10367223;55;0.009361431;4351802.247
 01/28  11:00:00;-1.625;1080000;20.05562373;736.8622438;0.008780436;55;23.59556098;1134.891897;24.07270612;55;0.008780436;4085610.829
 01/28  12:00:00;-1.266666667;1080000;20.05159838;632.764616;0.007464652;55;23.3675947;966.3224707;24.02555837;55;0.007464652;3478760.895
 01/28  13:00:00;-0.925;540000;20.05939802;735.7094042;0.008751956;55;23.59602251;1134.444833;23.98541545;55;0.008751956;4084001.399
 01/28  14:00:00;-0.8;540000;20.05694262;720.6114262;0.00857253;55;23.56522495;1112.30935;23.95437942;55;0.00857253;4004313.661
 01/28  15:00:00;-0.8;540000;20.05876411;738.4453791;0.008791828;55;23.60281489;1141.768664;23.92715398;55;0.008791828;4110367.191
 01/28  16:00:00;-0.8;540000;20.06046298;763.8066116;0.009107958;55;23.65559295;1183.598793;23.90682385;55;0.009107958;4260955.653
 01/28  17:00:00;-0.8;540000;20.06197296;779.4573151;0.009301623;55;23.68807493;1209.314284;23.89272739;55;0.009301623;4353531.424
 01/28  18:00:00;-0.8;180000;20.06890582;869.7229674;0.010443677;55;23.86709687;1357.828768;23.89194409;55;0.010443677;4888183.565
 01/28  19:00:00;-0.8;180000;20.07336236;938.3604085;0.011326563;55;23.99443468;1471.936287;23.90587789;55;0.011326563;5298970.632
 01/28  20:00:00;-0.916666667;180000;20.0682274;919.2090565;0.011107265;55;23.96172298;1442.122274;23.9347824;55;0.011107265;5191640.186
 01/28  21:00:00;-1.116666667;180000;20.06911973;881.029386;0.010591774;55;23.88914387;1374.860887;23.94197374;55;0.010591774;4949499.194
 01/28  22:00:00;-1.316666667;180000;20.07108469;901.8185364;0.010850944;55;23.92862114;1408.143021;23.94986697;55;0.010850944;5069314.877
 01/28  23:00:00;-1.458333333;180000;20.07252749;915.1146587;0.011018977;55;23.95368879;1429.43398;23.96102563;55;0.011018977;5145962.326
 01/28  24:00:00;-1.616666667;180000;20.07266411;917.4645213;0.011047457;55;23.95812955;1432.594927;23.97255469;55;0.011047457;5157341.738
 01/29  01:00:00;-1.758333333;180000;20.07233643;913.0579051;0.010990497;55;23.94985851;1424.751035;23.98249368;55;0.010990497;5129103.727
 01/29  02:00:00;-1.975;180000;20.07179869;906.6061577;0.010910752;55;23.93800369;1414.091636;23.98952058;55;0.010910752;5090729.89
 01/29  03:00:00;-2.333333333;180000;20.07292911;912.3422268;0.010981953;55;23.94890648;1423.038978;23.99560926;55;0.010981953;5122940.321
 01/29  04:00:00;-2.675;180000;20.0738346;924.9196122;0.011141442;55;23.97201288;1443.34617;24.00329978;55;0.011141442;5196046.212
 01/29  05:00:00;-2.8;180000;20.07390086;933.0606791;0.01124397;55;23.98682896;1456.184653;24.01272397;55;0.01124397;5242264.751
 01/29  06:00:00;-2.858333333;180000;20.0745522;936.2930303;0.011283842;55;23.99273751;1460.902462;24.02215466;55;0.011283842;5259248.862
 01/29  07:00:00;-2.9;180000;20.07484282;937.8168346;0.011303779;55;23.99582046;1463.065044;24.03098902;55;0.011303779;5267034.158
 01/29  08:00:00;-2.958333333;180000;20.07526244;937.8111728;0.011303779;55;23.99616327;1462.691421;24.03887415;55;0.011303779;5265689.114
 01/29  09:00:00;-3;180000;20.07501634;932.6864919;0.011238274;55;23.98692454;1453.905884;24.04544795;55;0.011238274;5234061.181
 01/29  10:00:00;-3.058333333;180000;20.07284312;910.0879428;0.010953472;55;23.94538228;1416.945654;24.04794736;55;0.010953472;5101004.355
 01/29  11:00:00;-3.041666667;180000;20.07030401;881.9780842;0.010600318;55;23.89236067;1371.4376;24.04396917;55;0.010600318;4937175.36
 01/29  12:00:00;-2.883333333;180000;20.06801169;858.3972762;0.010306973;55;23.84742865;1333.88262;24.03477096;55;0.010306973;4801977.431
 01/29  13:00:00;-2.741666667;180000;20.06685924;847.1948279;0.01016742;55;23.82541141;1316.334137;24.02277914;55;0.01016742;4738802.894
 01/29  14:00:00;-2.583333333;180000;20.06725114;853.2485101;0.010244316;55;23.83686021;1326.770654;24.0115952;55;0.010244316;4776374.355
 01/29  15:00:00;-2.441666667;180000;20.06875311;875.2428821;0.010520574;55;23.8789909;1362.847067;24.00484434;55;0.010520574;4906249.441
 01/29  16:00:00;-2.283333333;180000;20.07190634;900.5981271;0.010836704;55;23.92682464;1403.814787;24.00447999;55;0.010836704;5053733.232
 01/29  17:00:00;-1.908333333;180000;20.07145265;905.6584596;0.01089936;55;23.93640229;1411.770244;24.00801595;55;0.01089936;5082372.877
 01/29  18:00:00;-1.408333333;180000;20.07084333;892.0327778;0.010728479;55;23.91106992;1389.558356;24.0097486;55;0.010728479;5002410.082
 01/29  19:00:00;-0.908333333;180000;20.06885911;872.7436156;0.010486398;55;23.87451067;1358.307186;24.00738949;55;0.010486398;4889905.869
 01/29  20:00:00;-0.7;180000;20.06843885;859.8183115;0.010324061;55;23.84997481;1337.534956;24.00149343;55;0.010324061;4815125.842
 01/29  21:00:00;-0.758333333;180000;20.06744887;857.7789756;0.010298429;55;23.84532461;1334.505687;23.99474668;55;0.010298429;4804220.472
 01/29  22:00:00;-0.8;180000;20.06757211;859.5199984;0.010321213;55;23.84896466;1337.711235;23.98889578;55;0.010321213;4815760.448
 01/29  23:00:00;-0.8;180000;20.06775202;859.4573398;0.010321213;55;23.84901353;1337.923698;23.98398295;55;0.010321213;4816525.311
 01/29  24:00:00;-0.858333333;180000;20.06817056;862.0172731;0.010352541;55;23.85376157;1342.171762;23.97967652;55;0.010352541;4831818.343
 01/30  01:00:00;-0.9;180000;20.06879913;868.781164;0.010437981;55;23.86696632;1353.359321;23.97714958;55;0.010437981;4872093.555
 01/30  02:00:00;-1.075;180000;20.06926857;876.6493972;0.010534814;55;23.88151;1365.94873;23.97637016;55;0.010534814;4917415.429
 01/30  03:00:00;-1.375;180000;20.07028616;885.478551;0.010645887;55;23.89866339;1380.286121;23.97781111;55;0.010645887;4969030.036
 01/30  04:00:00;-1.675;180000;20.07070057;890.9191097;0.010714239;55;23.90867428;1389.024494;23.9805668;55;0.010714239;5000488.178
 01/30  05:00:00;-1.858333333;180000;20.07096076;896.7669279;0.010788288;55;23.91973729;1398.452137;23.98437527;55;0.010788288;5034427.692
 01/30  06:00:00;-2.016666667;360000;20.06855508;858.9066848;0.010304125;55;23.84737446;1335.718929;23.98375298;55;0.010304125;4808588.146
 01/30  07:00:00;-2.158333333;360000;20.0696893;869.0533853;0.010429437;55;23.86678215;1352.104433;23.98051443;55;0.010429437;4867575.958
 01/30  08:00:00;-2.2;1080000;20.05677572;701.8369551;0.008321905;55;23.52432838;1079.535343;23.96183831;55;0.008321905;3886327.236
 01/30  09:00:00;-2.141666667;3240000;20.01629599;204.2921216;0.002311166;55;22.07638856;300.204406;23.92334126;55;0.002311166;1080735.862
 01/30  10:00:00;-2.1;3240000;20.02075702;243.9472539;0.002761152;55;22.23165517;359.2142949;23.87232728;55;0.002761152;1293171.462
 01/30  11:00:00;-1.925;3240000;20.01895554;220.5840603;0.002489167;55;22.14159222;324.3414706;23.82294973;55;0.002489167;1167629.294
 01/30  12:00:00;-1.566666667;3240000;20.01620373;189.3799693;0.002128893;55;22.01473544;277.7984028;23.77803577;55;0.002128893;1000074.25
 01/30  13:00:00;-1.225;3240000;20.01446332;169.4231052;0.001900339;55;21.92927436;248.3005643;23.73743057;55;0.001900339;893882.0315
