Date/Time;Environment:Site Outdoor Air Drybulb Temperature [C](Hourly);ZONE ONE LIGHTS:Lights Electric Energy [J](Hourly);ZONE ONE:Zone Air Temperature [C](Hourly);RADIATOR:Baseboard Total Heating Rate [W](Hourly);RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly);RADIATOR:Baseboard Water Inlet Temperature [C](Hourly);RADIATOR:Baseboard Water Outlet Temperature [C](Hourly);DISTRICT HEATING 1:District Heating Rate [W](Hourly);DISTRICT HEATING 1:District Heating Inlet Temperature [C](Hourly);DISTRICT HEATING 1:District Heating Outlet Temperature [C](Hourly);DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s](Hourly);DistrictHeating:Facility [J](Hourly) 
 01/30  14:00:00;-0.983333333;3240000;20.01411296;168.4954197;0.001889659;55;21.92479435;247.2115262;23.69912499;55;0.001889659;889961.4942
 01/30  15:00:00;-0.783333333;3240000;20.01548589;184.8948317;0.00207834;55;21.99527734;272.2323318;23.66064638;55;0.00207834;980036.3946
 01/30  16:00:00;-0.583333333;3240000;20.02364948;279.7558141;0.003185507;55;22.35107307;417.8233636;23.6199606;55;0.003185507;1504164.109
 01/30  17:00:00;-0.383333333;3240000;20.02051467;268.1556436;0.00306233;55;22.31547527;402.1636161;23.57681932;55;0.00306233;1447789.018
 01/30  18:00:00;-0.183333333;1800000;20.04735862;551.6423789;0.006439366;55;23.16305458;846.5217473;23.54667735;55;0.006439366;3047478.29
 01/30  19:00:00;0.016666667;1080000;20.05643713;679.9565983;0.008037103;55;23.47173366;1056.88354;23.53743782;55;0.008037103;3804780.745
 01/30  20:00:00;0.1;1080000;20.05303652;650.9950371;0.007688221;55;23.40940765;1011.027021;23.53673845;55;0.007688221;3639697.275
 01/30  21:00:00;0.1;720000;20.05976809;732.0797537;0.008700691;55;23.58809896;1143.936648;23.54318695;55;0.008700691;4118171.933
 01/30  22:00:00;0.1;720000;20.05796555;721.6170934;0.008575378;55;23.5667887;1127.00645;23.55579356;55;0.008575378;4057223.219
 01/30  23:00:00;0.1;360000;20.06459306;805.9719504;0.009637689;55;23.7420748;1265.76128;23.57709049;55;0.009637689;4556740.608
 01/30  24:00:00;0.041666667;180000;20.06637922;840.1135588;0.010076283;55;23.8109549;1321.965375;23.61016917;55;0.010076283;4759075.35
 01/31  01:00:00;0;180000;20.06635497;835.7324074;0.010025019;55;23.80341902;1313.841798;23.64339562;55;0.010025019;4729830.473
 01/31  02:00:00;0;180000;20.06627525;834.380812;0.010007931;55;23.80113466;1310.385687;23.67239217;55;0.010007931;4717388.475
 01/31  03:00:00;-0.058333333;180000;20.06613682;835.3235949;0.010019323;55;23.802545;1310.802028;23.69798465;55;0.010019323;4718887.301
 01/31  04:00:00;-0.1;180000;20.06595202;837.5387124;0.010047803;55;23.80644631;1313.554489;23.72109785;55;0.010047803;4728796.16
 01/31  05:00:00;-0.158333333;180000;20.06653901;839.4067138;0.010070587;55;23.81060376;1315.648155;23.74205601;55;0.010070587;4736333.359
 01/31  06:00:00;-0.2;360000;20.06338283;798.0371721;0.009546552;55;23.72832817;1246.636717;23.75579975;55;0.009546552;4487892.181
 01/31  07:00:00;-0.258333333;360000;20.06396098;805.1472862;0.009631993;55;23.7413008;1257.455348;23.76419141;55;0.009631993;4526839.253
 01/31  08:00:00;-0.3;1080000;20.05138339;636.4414425;0.007518764;55;23.37878901;981.8605613;23.75524224;55;0.007518764;3534698.021
 01/31  09:00:00;-0.358333333;3240000;20.01084896;138.9450267;0.001560713;55;21.78678869;204.0010012;23.72854748;55;0.001560713;734403.6044
 01/31  10:00:00;-0.4;3240000;20.01563065;181.730436;0.002042028;55;21.98259614;267.2198419;23.69007696;55;0.002042028;961991.4309
 01/31  11:00:00;-0.341666667;3240000;20.01393818;162.5254867;0.001820595;55;21.89856224;238.5304609;23.65207466;55;0.001820595;858709.6593
 01/31  12:00:00;-0.3;3240000;20.0122304;140.5141297;0.001569257;55;21.79792648;205.8268481;23.61785989;55;0.001569257;740976.6532
 01/31  13:00:00;-0.241666667;3240000;20.01099516;130.9650905;0.001461033;55;21.75229734;191.8250831;23.58658462;55;0.001461033;690570.299
 01/31  14:00:00;-0.258333333;3240000;20.0116695;138.9768921;0.001552169;55;21.78995441;203.9919725;23.5560638;55;0.001552169;734371.1012
 01/31  15:00:00;-0.358333333;3240000;20.01383891;165.7553478;0.001859043;55;21.91212333;244.5760332;23.52372918;55;0.001859043;880473.7196
 01/31  16:00:00;-0.458333333;3240000;20.01655116;196.924277;0.002217181;55;22.04551122;292.0158382;23.48885295;55;0.002217181;1051257.018
 01/31  17:00:00;-0.5;3240000;20.01846418;215.8071133;0.002435054;55;22.12277049;321.0758739;23.45281146;55;0.002435054;1155873.146
 01/31  18:00:00;-0.558333333;1800000;20.0483856;563.0683847;0.006577495;55;23.191651;867.892526;23.43035295;55;0.006577495;3124413.094
 01/31  19:00:00;-0.6;1080000;20.05796999;697.7747486;0.008256401;55;23.51100483;1089.315108;23.43369824;55;0.008256401;3921534.388
 01/31  20:00:00;-0.541666667;1080000;20.05569154;672.1802788;0.007948815;55;23.45753764;1048.297832;23.4466701;55;0.007948815;3773872.197
 01/31  21:00:00;-0.441666667;720000;20.06170589;751.1393788;0.008937077;55;23.62877995;1177.898967;23.4662728;55;0.008937077;4240436.28
 01/31  22:00:00;-0.341666667;720000;20.06057183;736.4286399;0.008754804;55;23.59879511;1152.980631;23.4905972;55;0.008754804;4150730.27
 01/31  23:00:00;-0.3;360000;20.06598277;818.6064465;0.00979433;55;23.76739655;1288.594616;23.52204973;55;0.00979433;4638940.616
 01/31  24:00:00;-0.3;180000;20.06803411;851.2733562;0.010215836;55;23.83331849;1342.230372;23.56450699;55;0.010215836;4832029.34
 02/01  01:00:00;-0.241666667;180000;20.06835477;860.9902263;0.010341149;55;23.8521745;1356.835078;23.60723539;55;0.010341149;4884606.282
 02/01  02:00:00;-0.141666667;180000;20.07100215;893.1464876;0.010745567;55;23.91317675;1407.897384;23.65163857;55;0.010745567;5068430.583
 02/01  03:00:00;-0.041666667;180000;20.07212709;907.2239054;0.010919296;55;23.93941145;1428.563491;23.69753237;55;0.010919296;5142828.566
 02/01  04:00:00;0.116666667;180000;20.07226615;907.1998862;0.010919296;55;23.93957359;1426.651747;23.73932097;55;0.010919296;5135946.289
 02/01  05:00:00;0.316666667;180000;20.07157186;902.0576146;0.01085664;55;23.93009194;1416.831582;23.77522957;55;0.01085664;5100593.694
 02/01  06:00:00;0.458333333;360000;20.06758344;853.2343226;0.010235772;55;23.83669095;1334.764938;23.79946339;55;0.010235772;4805153.777
 02/01  07:00:00;0.675;360000;20.06785148;851.6095331;0.010212988;55;23.83322739;1331.128552;23.81502507;55;0.010212988;4792062.788
 02/01  08:00:00;1.091666667;1080000;20.05324125;666.8543018;0.007891854;55;23.44721255;1028.805882;23.8088479;55;0.007891854;3703701.175
 02/01  09:00:00;1.533333333;3240000;20.00803189;104.7531904;0.001169111;55;21.62222029;152.5359171;23.78197767;55;0.001169111;549129.3014
 02/01  10:00:00;1.991666667;3240000;20.24464591;1.036003767;9.96806E-06;55;49.34046947;1.301154603;23.76823184;28.9735047;9.96806E-06;4684.15657
 02/01  11:00:00;2.783333333;3240000;20.84623331;0;0;55;55;0;23.76820564;23.76820564;0;0
 02/01  12:00:00;3.783333333;3240000;21.17649279;0;0;55;55;0;23.76820564;23.76820564;0;0
 02/01  13:00:00;4.783333333;3240000;21.41383025;0;0;55;55;0;23.76820564;23.76820564;0;0
 02/01  14:00:00;4.966666667;3240000;21.76648778;0;0;55;55;0;23.76820564;23.76820564;0;0
 02/01  15:00:00;4.508333333;3240000;21.70622315;0;0;55;55;0;23.76820564;23.76820564;0;0
 02/01  16:00:00;4.066666667;3240000;20.95077398;0;0;55;55;0;23.76820564;23.76820564;0;0
 02/01  17:00:00;3.725;3240000;20.16451966;14.27308495;0.000158777;55;43.7663523;20.72711145;23.76770387;34.17880376;0.000158777;74617.60122
 02/01  18:00:00;3.483333333;1800000;20.03737939;446.3645943;0.005173422;55;22.88486254;675.9092856;23.74005861;55;0.005173422;2433273.428
 02/01  19:00:00;3.225;1080000;20.05014541;617.7190543;0.007273835;55;23.32909658;951.4052311;23.70482567;55;0.007273835;3425058.832
 02/01  20:00:00;2.75;1080000;20.04930634;612.0585013;0.007212602;55;23.31889948;944.1283859;23.68074691;55;0.007212602;3398862.189
 02/01  21:00:00;2.208333333;720000;20.057445;710.9429755;0.008441522;55;23.54257262;1105.435424;23.66822875;55;0.008441522;3979567.526
 02/01  22:00:00;1.65;720000;20.05740498;714.7999183;0.008492786;55;23.55227876;1112.239067;23.66569245;55;0.008492786;4004060.641
 02/01  23:00:00;1.283333333;360000;20.06461906;813.4129004;0.009731673;55;23.75655446;1274.076476;23.67577463;55;0.009731673;4586675.313
 02/01  24:00:00;1.083333333;180000;20.06798261;860.4735867;0.010332605;55;23.8503025;1351.64047;23.70139394;55;0.010332605;4865905.693
 02/02  01:00:00;0.883333333;180000;20.0685802;867.5002384;0.010423741;55;23.86449734;1362.27348;23.73085627;55;0.010423741;4904184.528
 02/02  02:00:00;0.566666667;180000;20.06941538;879.9866037;0.010580382;55;23.88843002;1381.470501;23.75958062;55;0.010580382;4973293.803
 02/02  03:00:00;0.166666667;180000;20.07066949;894.0675504;0.010756959;55;23.91458673;1403.228548;23.78835395;55;0.010756959;5051622.773
 02/02  04:00:00;-0.233333333;180000;20.07122967;906.7777244;0.010916448;55;23.93837961;1422.717347;23.81712255;55;0.010916448;5121782.448
 02/02  05:00:00;-0.283333333;180000;20.07232875;912.8318053;0.010993345;55;23.94985692;1431.45499;23.845025;55;0.010993345;5153237.964
 02/02  06:00:00;-0.141666667;360000;20.06891146;866.3693889;0.010400957;55;23.86217383;1353.49163;23.86400276;55;0.010400957;4872569.869
 02/02  07:00:00;0.016666667;360000;20.06894899;866.3057449;0.010398109;55;23.86157607;1352.627834;23.87532854;55;0.010398109;4869460.204
 02/02  08:00:00;0.216666667;1080000;20.05485208;686.9500379;0.008139632;55;23.49174767;1059.148878;23.86625805;55;0.008139632;3812935.96
 02/02  09:00:00;0.358333333;3240000;20.00903412;113.6345608;0.001270215;55;21.66225528;165.4314845;23.83654837;55;0.001270215;595553.344
 02/02  10:00:00;0.516666667;3240000;20.33359291;0;0;55;55;0;23.82286859;23.82286859;0;0
 02/02  11:00:00;0.891666667;3240000;20.89382161;0;0;55;55;0;23.82286859;23.82286859;0;0
 02/02  12:00:00;1.45;3240000;21.0075744;0;0;55;55;0;23.82286859;23.82286859;0;0
 02/02  13:00:00;1.991666667;3240000;21.0236607;0;0;55;55;0;23.82286859;23.82286859;0;0
 02/02  14:00:00;1.675;3240000;21.19139448;0;0;55;55;0;23.82286859;23.82286859;0;0
 02/02  15:00:00;0.833333333;3240000;20.93263919;0;0;55;55;0;23.82286859;23.82286859;0;0
 02/02  16:00:00;-0.025;3240000;20.15973532;41.37965652;0.000464939;55;38.26599166;60.59461059;23.82073248;39.4114343;0.000464939;218140.5981
 02/02  17:00:00;-0.225;3240000;20.01583522;193.7209006;0.002183717;55;22.0303397;284.8563705;23.79027965;55;0.002183717;1025482.934
 02/02  18:00:00;0.075;1800000;20.04781156;560.3723682;0.006546167;55;23.18489468;854.9681109;23.75032088;55;0.006546167;3077885.199
 02/02  19:00:00;0.375;1080000;20.05669285;684.1447895;0.008088368;55;23.48087563;1057.252808;23.72522356;55;0.008088368;3806110.11
 02/02  20:00:00;0.5;1080000;20.05382204;656.6470423;0.007757998;55;23.42225661;1014.621367;23.7083618;55;0.007757998;3652636.92
 02/02  21:00:00;0.5;720000;20.06030958;748.1260664;0.008900052;55;23.62143702;1164.263415;23.70086926;55;0.008900052;4191348.294
 02/02  22:00:00;0.5;720000;20.06043789;745.9510851;0.008877268;55;23.61840456;1161.230776;23.70226665;55;0.008877268;4180430.795
 02/02  23:00:00;0.791666667;360000;20.06659598;828.0168317;0.009913946;55;23.78633036;1296.355135;23.71395632;55;0.009913946;4666878.487
 02/02  24:00:00;1.291666667;180000;20.0670314;844.3815254;0.010130396;55;23.81969093;1323.756207;23.73520229;55;0.010130396;4765522.345
 02/03  01:00:00;1.791666667;180000;20.06416729;816.3253061;0.009782938;55;23.76540826;1277.645889;23.75240663;55;0.009782938;4599525.202
 02/03  02:00:00;2.175;180000;20.06254389;795.7762081;0.009526616;55;23.72397769;1243.783475;23.76207978;55;0.009526616;4477620.511
 02/03  03:00:00;2.533333333;180000;20.06095193;775.3935675;0.009273143;55;23.68299787;1210.527513;23.7662577;55;0.009273143;4357899.048
 02/03  04:00:00;2.875;180000;20.05898796;752.5143358;0.008988341;55;23.63566108;1173.386439;23.76525536;55;0.008988341;4224191.182
 02/03  05:00:00;3.116666667;180000;20.0577272;741.7219661;0.008854484;55;23.61256066;1156.094994;23.76033793;55;0.008854484;4161941.977
 02/03  06:00:00;3.258333333;360000;20.0553492;707.820019;0.008427282;55;23.539818;1100.6286;23.75154028;55;0.008427282;3962262.959
 02/03  07:00:00;3.416666667;360000;20.05709472;722.4941148;0.008606707;55;23.57076736;1124.400281;23.74214342;55;0.008606707;4047841.013
 02/03  08:00:00;3.733333333;1080000;20.0433701;547.1545389;0.006427974;55;23.16421174;840.3557213;23.72038804;55;0.006427974;3025280.597
 02/03  09:00:00;4.191666667;3240000;20.01923692;25.69415937;0.000283378;55;32.49967262;37.07216977;23.70089957;44.56771593;0.000283378;133459.8112
 02/03  10:00:00;4.633333333;3240000;20.00262552;33.38156114;0.000364546;55;21.20748146;47.70458832;23.68902117;55;0.000364546;171736.5179
 02/03  11:00:00;5.091666667;3240000;20.07870206;0;0;55;55;0;23.68494485;23.68494485;0;0
 02/03  12:00:00;5.65;3240000;20.38220367;0;0;55;55;0;23.68494485;23.68494485;0;0
 02/03  13:00:00;6.191666667;3240000;20.73934599;0;0;55;55;0;23.68494485;23.68494485;0;0
 02/03  14:00:00;6.458333333;3240000;21.18532029;0;0;55;55;0;23.68494485;23.68494485;0;0
 02/03  15:00:00;6.5;3240000;21.48498231;0;0;55;55;0;23.68494485;23.68494485;0;0
 02/03  16:00:00;6.558333333;3240000;21.1872285;0;0;55;55;0;23.68494485;23.68494485;0;0
 02/03  17:00:00;6.425;3240000;20.62761023;0;0;55;55;0;23.68494485;23.68494485;0;0
 02/03  18:00:00;6.183333333;1800000;20.0313278;294.8330309;0.003400532;55;25.22110165;445.353062;23.66577687;52.39041207;0.003400532;1603271.023
 02/03  19:00:00;5.925;1080000;20.04044307;498.4357122;0.00582277;55;23.03295054;763.5440396;23.62550185;55;0.00582277;2748758.543
 02/03  20:00:00;5.916666667;1080000;20.03942965;489.5375582;0.005721666;55;23.01265225;751.1025953;23.59156706;55;0.005721666;2703969.343
 02/03  21:00:00;6.058333333;720000;20.0455191;568.162695;0.006689991;55;23.21529069;878.9548102;23.56523726;55;0.006689991;3164237.317
 02/03  22:00:00;6.216666667;720000;20.04356787;549.1988748;0.006460726;55;23.16913027;849.4054553;23.54414785;55;0.006460726;3057859.639
 02/03  23:00:00;6.416666667;360000;20.04938723;623.7021972;0.007386331;55;23.35048587;971.5317353;23.53011492;55;0.007386331;3497514.247
 02/03  24:00:00;6.675;180000;20.05000396;647.512715;0.007689645;55;23.40614504;1011.579701;23.52540009;55;0.007689645;3641686.922
 02/04  01:00:00;6.916666667;180000;20.04896055;631.6909571;0.007498828;55;23.37142174;986.5911898;23.52178425;55;0.007498828;3551728.283
 02/04  02:00:00;6.883333333;180000;20.04818314;625.7078499;0.007423356;55;23.35696294;976.8278123;23.51644864;55;0.007423356;3516580.124
 02/04  03:00:00;6.683333333;180000;20.04837645;627.180157;0.007441868;55;23.36042902;979.4265605;23.51123314;55;0.007441868;3525935.618
 02/04  04:00:00;6.483333333;180000;20.04850275;630.2019993;0.007478892;55;23.36707862;984.4347651;23.50691375;55;0.007478892;3543965.154
 02/04  05:00:00;6.4;180000;20.04859174;631.9110457;0.007500252;55;23.37139548;987.3545619;23.5034713;55;0.007500252;3554476.423
 02/04  06:00:00;6.4;180000;20.04793014;632.0316826;0.007501676;55;23.37091186;987.6367896;23.50045754;55;0.007501676;3555492.443
 02/04  07:00:00;6.4;360000;20.04558102;590.6113354;0.006984761;55;23.27304615;919.7839091;23.4935858;55;0.006984761;3311222.073
 02/04  08:00:00;6.575;360000;20.04657218;595.2415168;0.007041721;55;23.28442939;927.5569518;23.484338;55;0.007041721;3339205.026
 02/04  09:00:00;6.875;1080000;20.03151918;399.8785237;0.004647963;55;22.76357568;612.658445;23.46308536;55;0.004647963;2205570.402
 02/04  10:00:00;7.175;1080000;20.02876628;358.2504539;0.004146;55;22.63336418;547.0686493;23.42933804;55;0.004146;1969447.138
 02/04  11:00:00;7.533333333;1080000;20.02086085;262.3943054;0.003011066;55;22.30840439;397.7547029;23.39398913;55;0.003011066;1431916.931
 02/04  12:00:00;7.933333333;1080000;20.01553405;200.1155759;0.002281973;55;22.06789713;301.7742644;23.359849;55;0.002281973;1086387.352
 02/04  13:00:00;8.333333333;540000;20.0219274;289.8456609;0.00334998;55;22.4083716;443.4634169;23.32737844;55;0.00334998;1596468.301
 02/04  14:00:00;8.325;540000;20.0164343;226.4531911;0.002605935;55;22.17758368;345.3263897;23.29489227;55;0.002605935;1243175.003
 02/04  15:00:00;8.083333333;540000;20.01757733;251.9964694;0.002910673;55;22.27235045;386.1079212;23.26355844;55;0.002910673;1389988.516
 02/04  16:00:00;7.825;540000;20.02772711;380.6048096;0.004441482;55;22.7016874;589.6872459;23.23577123;55;0.004441482;2122874.085
 02/04  17:00:00;7.583333333;540000;20.03699594;482.2438573;0.005659009;55;22.99559599;751.6797691;23.22065473;55;0.005659009;2706047.169
 02/04  18:00:00;7.441666667;180000;20.04667344;605.7440107;0.007175578;55;23.30854521;952.9900131;23.22501649;55;0.007175578;3430764.047
 02/04  19:00:00;7.283333333;180000;20.04734109;615.7107397;0.007302315;55;23.33362081;969.3350558;23.24088651;55;0.007302315;3489606.201
 02/04  20:00:00;6.966666667;180000;20.04902573;633.5042545;0.007521612;55;23.37518431;997.8790527;23.25883745;55;0.007521612;3592364.59
 02/04  21:00:00;6.566666667;180000;20.05005424;650.1690925;0.007726669;55;23.41311567;1024.423017;23.27923137;55;0.007726669;3687922.861
 02/04  22:00:00;6.166666667;180000;20.05134889;665.6676495;0.007917487;55;23.44792506;1048.981532;23.30154128;55;0.007917487;3776333.515
 02/04  23:00:00;5.708333333;180000;20.05316297;681.1050582;0.008108304;55;23.48277445;1073.44866;23.32548431;55;0.008108304;3864415.176
 02/04  24:00:00;5.266666667;180000;20.0539571;695.5181072;0.008284881;55;23.51383323;1095.943617;23.35088347;55;0.008284881;3945397.021
 02/05  01:00:00;4.808333333;180000;20.05480701;708.4006304;0.00844437;55;23.54179644;1116.115148;23.37703261;55;0.00844437;4018014.531
 02/05  02:00:00;4.716666667;180000;20.0555477;718.493206;0.008569682;55;23.56353601;1131.718645;23.40377817;55;0.008569682;4074187.123
 02/05  03:00:00;4.858333333;180000;20.05612139;717.4037564;0.008555442;55;23.56165392;1128.937676;23.42890395;55;0.008555442;4064175.634
 02/05  04:00:00;5.016666667;180000;20.05554304;712.2785663;0.008492786;55;23.55076033;1119.891065;23.45078187;55;0.008492786;4031607.833
 02/05  05:00:00;4.925;180000;20.05602823;711.0037669;0.008475698;55;23.54796475;1116.970239;23.46954563;55;0.008475698;4021092.859
 02/05  06:00:00;4.625;180000;20.05648267;717.8884257;0.008561138;55;23.56279658;1127.595421;23.48721259;55;0.008561138;4059343.517
 02/05  07:00:00;4.325;180000;20.05705321;727.788311;0.008683603;55;23.58390188;1143.068546;23.50525342;55;0.008683603;4115046.766
 02/05  08:00:00;3.675;180000;20.05840462;743.4419009;0.008877268;55;23.61645;1167.851146;23.52432679;55;0.008877268;4204264.125
 02/05  09:00:00;2.833333333;180000;20.05992194;754.7360949;0.009016821;55;23.64061035;1185.424832;23.54513134;55;0.009016821;4267529.395
 02/05  10:00:00;1.975;180000;20.05746497;725.2964363;0.008649427;55;23.57835201;1136.45257;23.56382961;55;0.008649427;4091229.251
 02/05  11:00:00;1.6;180000;20.04194226;543.3410184;0.006418006;55;23.15843615;843.3983989;23.55813622;55;0.006418006;3036234.236
 02/05  12:00:00;1.658333333;180000;20.03384942;472.4997173;0.005573569;55;22.97599821;733.1141884;23.52947442;55;0.005573569;2639211.078
 02/05  13:00:00;1.7;180000;20.03210578;457.4794424;0.00539984;55;22.93575659;710.9241922;23.49983576;55;0.00539984;2559327.092
 02/05  14:00:00;1.466666667;180000;20.02550963;380.9153147;0.00447993;55;22.71502897;590.4255139;23.46703322;55;0.00447993;2125531.85
 02/05  15:00:00;1.066666667;180000;20.02478068;386.5019066;0.004552555;55;22.72905878;600.6871603;23.43210974;55;0.004552555;2162473.777
 02/05  16:00:00;0.666666667;180000;20.04439188;623.6457294;0.007437596;55;23.34183665;981.8948108;23.41384901;55;0.007437596;3534821.319
 02/05  17:00:00;0.325;180000;20.06519445;833.0013613;0.010002235;55;23.79668362;1319.08118;23.44666347;55;0.010002235;4748692.249
 02/05  18:00:00;0.083333333;180000;20.07124373;892.3065575;0.010737023;55;23.91199691;1413.248774;23.5078157;55;0.010737023;5087695.587
 02/05  19:00:00;-0.175;180000;20.07234088;912.8079207;0.010993345;55;23.95007256;1444.040408;23.57183376;55;0.010993345;5198545.467
 02/05  20:00:00;-0.358333333;180000;20.07389195;923.4476621;0.011127201;55;23.97021886;1458.799934;23.63241882;55;0.011127201;5251679.762
 02/05  21:00:00;-0.516666667;180000;20.07407702;929.4165595;0.01120125;55;23.98083855;1465.913829;23.68766538;55;0.01120125;5277289.784
 02/05  22:00:00;-0.658333333;180000;20.07522332;935.2760514;0.011275298;55;23.99203724;1473.242732;23.73764133;55;0.011275298;5303673.836
 02/05  23:00:00;-0.758333333;180000;20.07520268;940.5599955;0.011340803;55;24.00137564;1479.652358;23.78284785;55;0.011340803;5326748.489
 02/05  24:00:00;-0.916666667;180000;20.07574828;946.0200035;0.011409155;55;24.01115865;1486.613177;23.82377533;55;0.011409155;5351807.438
 02/06  01:00:00;-1.058333333;180000;20.07597457;950.775195;0.011468964;55;24.01975503;1492.622304;23.86089049;55;0.011468964;5373440.293
 02/06  02:00:00;-1.216666667;180000;20.07640688;953.438096;0.01150314;55;24.02454104;1495.463455;23.89421957;55;0.01150314;5383668.438
 02/06  03:00:00;-1.416666667;180000;20.07658941;955.0480531;0.011523076;55;24.02768063;1496.627209;23.92378205;55;0.011523076;5387857.953
 02/06  04:00:00;-1.616666667;180000;20.07654049;957.0873405;0.011548708;55;24.03107167;1498.685603;23.95003415;55;0.011548708;5395268.172
 02/06  05:00:00;-1.816666667;180000;20.07666413;958.7189117;0.011568644;55;24.03378328;1500.148795;23.97320433;55;0.011568644;5400535.661
 02/06  06:00:00;-2.075;360000;20.0737659;921.4274904;0.011090177;55;23.96555913;1437.383585;23.98869696;55;0.011090177;5174580.905
 02/06  07:00:00;-2.316666667;360000;20.07553496;934.114473;0.011246818;55;23.98842074;1457.171303;23.99961451;55;0.011246818;5245816.692
 02/06  08:00:00;-2.108333333;1080000;20.06233609;763.8952694;0.00909087;55;23.65657684;1178.139034;23.99187013;55;0.00909087;4241300.521
 02/06  09:00:00;-1.55;3240000;20.01680706;205.2404451;0.00231971;55;22.0865405;300.9818173;23.95496336;55;0.00231971;1083534.542
 02/06  10:00:00;-1.008333333;3240000;20.01188533;72.30423202;0.000799581;55;27.09019988;103.8608754;23.91602982;49.81828581;0.000799581;373899.1514
 02/06  11:00:00;-0.391666667;3240000;20.39524669;0;0;55;55;0;23.90971488;23.90971488;0;0
 02/06  12:00:00;0.308333333;3240000;20.72864969;0;0;55;55;0;23.90971488;23.90971488;0;0
 02/06  13:00:00;1.008333333;3240000;20.77792507;0;0;55;55;0;23.90971488;23.90971488;0;0
 02/06  14:00:00;1.241666667;3240000;20.97748886;0;0;55;55;0;23.90971488;23.90971488;0;0
 02/06  15:00:00;1.2;3240000;21.12787609;0;0;55;55;0;23.90971488;23.90971488;0;0
 02/06  16:00:00;1.141666667;3240000;20.57837991;0;0;55;55;0;23.90971488;23.90971488;0;0
 02/06  17:00:00;0.633333333;3240000;20.00999453;130.9289436;0.001473137;55;27.38801681;191.5272989;23.89681464;49.81828581;0.001473137;689498.276
 02/06  18:00:00;-0.225;1800000;20.0501696;589.8385888;0.006905017;55;23.25666103;898.8058945;23.85533839;55;0.006905017;3235701.22
 02/06  19:00:00;-1.066666667;1080000;20.06429368;768.00874;0.009125046;55;23.65983739;1188.723721;23.83083733;55;0.009125046;4279405.394
 02/06  20:00:00;-1.633333333;1080000;20.06387689;773.8180103;0.00920479;55;23.67428217;1199.398978;23.82342905;55;0.00920479;4317836.32
 02/06  21:00:00;-2.033333333;720000;20.07199992;877.8601324;0.010514878;55;23.87999214;1369.799541;23.83036219;55;0.010514878;4931278.347
 02/06  22:00:00;-2.433333333;720000;20.07241488;886.8109838;0.010631647;55;23.89864129;1384.189923;23.84876555;55;0.010631647;4983083.723
 02/06  23:00:00;-3.008333333;360000;20.08063755;989.6931346;0.011941734;55;24.08665926;1553.172161;23.88046161;55;0.011941734;5591419.78
 02/06  24:00:00;-3.766666667;180000;20.08425781;1046.263853;0.012670827;55;24.18585511;1645.420745;23.92895395;55;0.012670827;5923514.683
 02/07  01:00:00;-4.508333333;180000;20.08557678;1066.21275;0.012927148;55;24.22010327;1675.847774;23.98166588;55;0.012927148;6033051.986
 02/07  02:00:00;-4.916666667;180000;20.08707495;1085.812391;0.013174926;55;24.25241877;1705.140924;24.03291506;55;0.013174926;6138507.326
 02/07  03:00:00;-5.116666667;180000;20.08825332;1096.895896;0.013314478;55;24.27102776;1720.520628;24.08098661;55;0.013314478;6193874.26
 02/07  04:00:00;-5.316666667;180000;20.08954253;1104.508838;0.013411311;55;24.2843724;1730.580356;24.12464085;55;0.013411311;6230089.28
 02/07  05:00:00;-5.575;180000;20.09009614;1113.888705;0.013530928;55;24.29922964;1743.781289;24.16402104;55;0.013530928;6277612.642
 02/07  06:00:00;-5.816666667;360000;20.08684008;1078.459148;0.013072397;55;24.24033208;1683.053292;24.19386997;55;0.013072397;6058991.852
 02/07  07:00:00;-6.075;360000;20.08833386;1088.66483;0.01319771;55;24.25649704;1697.951585;24.21622315;55;0.01319771;6112625.706
 02/07  08:00:00;-5.616666667;1080000;20.07469091;909.9936323;0.010910752;55;23.94223035;1403.780275;24.21501534;55;0.010910752;5053608.992
 02/07  09:00:00;-4.675;3240000;20.02629117;319.7133996;0.00365543;55;22.50699225;470.9953762;24.16933952;55;0.00365543;1695583.354
 02/07  10:00:00;-3.716666667;3240000;20.01373441;156.1900432;0.001750106;55;21.84584538;225.8981077;24.11016855;55;0.001750106;813233.1876
 02/07  11:00:00;-2.483333333;3240000;20.17036271;2.262840702;2.34961E-05;55;49.34701874;3.035089347;24.09208544;29.24334749;2.34961E-05;10926.32165
 02/07  12:00:00;-1.141666667;3240000;20.42665359;0;0;55;55;0;24.09201699;24.09201699;0;0
 02/07  13:00:00;0.216666667;3240000;20.48384765;0;0;55;55;0;24.09201699;24.09201699;0;0
 02/07  14:00:00;0.8;3240000;20.64573112;0;0;55;55;0;24.09201699;24.09201699;0;0
 02/07  15:00:00;0.741666667;3240000;20.66313003;0;0;55;55;0;24.09201699;24.09201699;0;0
 02/07  16:00:00;0.7;3240000;20.1808529;28.90972024;0.000323962;55;43.85049123;41.8544937;24.09062133;34.394678;0.000323962;150676.1773
 02/07  17:00:00;0.641666667;3240000;20.01519633;189.6318416;0.002138149;55;22.01060806;276.5110945;24.05915888;55;0.002138149;995439.9403
 02/07  18:00:00;0.483333333;1800000;20.04950829;580.8514363;0.006793944;55;23.23501116;880.0519394;24.00578756;55;0.006793944;3168186.982
 02/07  19:00:00;0.341666667;1080000;20.06007185;722.6536796;0.008563986;55;23.56451875;1110.874464;23.96325204;55;0.008563986;3999148.07
 02/07  20:00:00;0.533333333;1080000;20.05599166;690.6224886;0.008176656;55;23.49789314;1061.742394;23.93095407;55;0.008176656;3822272.619
 02/07  21:00:00;0.933333333;720000;20.06080834;753.0948641;0.008961285;55;23.63181258;1164.583566;23.90547792;55;0.008961285;4192500.838
 02/07  22:00:00;1.333333333;720000;20.05733197;715.5988442;0.00850133;55;23.55401668;1105.576166;23.88395359;55;0.00850133;3980074.199
 02/07  23:00:00;1.558333333;360000;20.06190814;773.4513134;0.00923327;55;23.67650056;1201.415695;23.86714712;55;0.00923327;4325096.502
 02/07  24:00:00;1.716666667;180000;20.06269447;796.4709662;0.009532312;55;23.72464803;1240.632682;23.8595209;55;0.009532312;4466277.655
 02/08  01:00:00;1.858333333;180000;20.06190832;788.6206881;0.009438328;55;23.70953427;1228.601576;23.85444595;55;0.009438328;4422965.672
 02/08  02:00:00;1.958333333;180000;20.06140905;788.2472753;0.009432632;55;23.70823445;1228.071156;23.84911354;55;0.009432632;4421056.161
 02/08  03:00:00;2.116666667;180000;20.06204904;793.1650636;0.009495288;55;23.71872004;1236.391747;23.84501409;55;0.009495288;4451010.288
 02/08  04:00:00;2.258333333;180000;20.06234803;795.4465539;0.009523768;55;23.72323722;1240.213611;23.84217148;55;0.009523768;4464768.999
 02/08  05:00:00;1.95;180000;20.06294932;802.7561645;0.009614905;55;23.7377989;1252.15408;23.84037609;55;0.009614905;4507754.69
 02/08  06:00:00;1.408333333;360000;20.06093345;778.7185635;0.009307319;55;23.68821949;1212.23404;23.83688343;55;0.009307319;4364042.545
 02/08  07:00:00;0.85;360000;20.06418781;807.5086979;0.009663321;55;23.74600675;1258.692726;23.83461119;55;0.009663321;4531293.812
 02/08  08:00:00;0.891666667;1080000;20.05168205;648.9439599;0.007672557;55;23.40683202;999.8458268;23.82047288;55;0.007672557;3599444.976
 02/08  09:00:00;1.45;3240000;20.00417096;58.33038807;0.000645788;55;21.36690008;84.21636878;23.79659134;55;0.000645788;303178.9276
 02/08  10:00:00;1.991666667;3240000;20.22555203;0;0;55;55;0;23.78888032;23.78888032;0;0
 02/08  11:00:00;3.016666667;3240000;21.11070402;0;0;55;55;0;23.78888032;23.78888032;0;0
 02/08  12:00:00;4.358333333;3240000;21.67787868;0;0;55;55;0;23.78888032;23.78888032;0;0
 02/08  13:00:00;5.716666667;3240000;21.99711274;0;0;55;55;0;23.78888032;23.78888032;0;0
 02/08  14:00:00;6.183333333;3240000;22.57842745;0;0;55;55;0;23.78888032;23.78888032;0;0
 02/08  15:00:00;5.983333333;3240000;22.98075137;0;0;55;55;0;23.78888032;23.78888032;0;0
 02/08  16:00:00;5.783333333;3240000;22.39749307;0;0;55;55;0;23.78888032;23.78888032;0;0
 02/08  17:00:00;5.058333333;3240000;21.17959656;0;0;55;55;0;23.78888032;23.78888032;0;0
 02/08  18:00:00;3.958333333;1800000;20.05601378;306.8794507;0.003554088;55;26.192368;463.9638995;23.76854037;51.53209781;0.003554088;1670270.038
 02/08  19:00:00;2.858333333;1080000;20.04859614;595.3319325;0.007003273;55;23.27625537;915.344833;23.72788843;55;0.007003273;3295241.399
 02/08  20:00:00;2.516666667;1080000;20.04928248;614.0111235;0.007238235;55;23.32373769;946.8676094;23.70105408;55;0.007238235;3408723.394
 02/08  21:00:00;2.658333333;720000;20.05663912;704.9533705;0.008367473;55;23.52943548;1095.098211;23.68647395;55;0.008367473;3942353.559
 02/08  22:00:00;2.816666667;720000;20.05515353;692.8438007;0.008222224;55;23.504736;1076.331831;23.67942884;55;0.008222224;3874794.593
 02/08  23:00:00;2.666666667;360000;20.0627677;780.760194;0.009324407;55;23.69133247;1220.519154;23.68185913;55;0.009324407;4393868.956
 02/08  24:00:00;2.266666667;180000;20.06499211;825.4022065;0.00989401;55;23.78219317;1294.38911;23.69843726;55;0.00989401;4659800.796
 02/09  01:00:00;1.866666667;180000;20.06542419;833.402388;0.009996539;55;23.79832205;1306.919636;23.71947711;55;0.009996539;4704910.689
 02/09  02:00:00;1.583333333;180000;20.06607261;843.7154791;0.0101247;55;23.81815475;1322.772856;23.74074265;55;0.0101247;4761982.28
 02/09  03:00:00;1.441666667;180000;20.06672856;850.7255191;0.010212988;55;23.83200145;1333.412225;23.76166191;55;0.010212988;4800284.01
 02/09  04:00:00;1.283333333;180000;20.06699978;856.7106622;0.010287037;55;23.84322312;1342.216028;23.78169624;55;0.010287037;4831977.701
 02/09  05:00:00;1.2;180000;20.06815128;863.3128733;0.010369629;55;23.85622555;1352.152893;23.80101342;55;0.010369629;4867750.416
 02/09  06:00:00;1.258333333;360000;20.06519223;821.3864379;0.00983705;55;23.77447559;1282.18282;23.81372598;55;0.00983705;4615858.153
 02/09  07:00:00;1.3;360000;20.06474123;824.604966;0.009874074;55;23.77951688;1286.724049;23.82060734;55;0.009874074;4632206.575
 02/09  08:00:00;1.883333333;1080000;20.05089211;640.634909;0.007570029;55;23.38785366;986.8499061;23.80887629;55;0.007570029;3552659.662
 02/09  09:00:00;2.825;3240000;20.00590968;28.12228543;0.000309722;55;26.84991934;40.4005643;23.78858445;49.79758906;0.000309722;145442.0315
 02/09  10:00:00;3.783333333;3240000;20.40326923;0;0;55;55;0;23.78553437;23.78553437;0;0
 02/09  11:00:00;4.783333333;3240000;21.40357353;0;0;55;55;0;23.78553437;23.78553437;0;0
 02/09  12:00:00;5.725;3240000;21.99841566;0;0;55;55;0;23.78553437;23.78553437;0;0
 02/09  13:00:00;6.683333333;3240000;22.31597359;0;0;55;55;0;23.78553437;23.78553437;0;0
 02/09  14:00:00;6.866666667;3240000;22.89320429;0;0;55;55;0;23.78553437;23.78553437;0;0
 02/09  15:00:00;6.408333333;3240000;23.29797491;0;0;55;55;0;23.78553437;23.78553437;0;0
 02/09  16:00:00;5.966666667;3240000;22.67119785;0;0;55;55;0;23.78553437;23.78553437;0;0
 02/09  17:00:00;5.041666667;3240000;21.36969619;0;0;55;55;0;23.78553437;23.78553437;0;0
 02/09  18:00:00;3.683333333;1800000;20.07053822;282.3558875;0.003268099;55;26.115187;426.6840734;23.76600187;51.53172604;0.003268099;1536062.664
 02/09  19:00:00;2.341666667;1080000;20.04988547;609.1373978;0.00717273;55;23.30895777;937.5367781;23.72649239;55;0.00717273;3375132.401
 02/09  20:00:00;1.741666667;1080000;20.05133962;640.3734794;0.007560061;55;23.38430114;988.90536;23.70301608;55;0.007560061;3560059.296
 02/09  21:00:00;1.641666667;720000;20.05936505;735.6245469;0.008742699;55;23.59470402;1143.945685;23.69359602;55;0.008742699;4118204.467
 02/09  22:00:00;1.541666667;720000;20.05783039;725.727037;0.008626643;55;23.57509078;1128.807586;23.69228314;55;0.008626643;4063707.31
 02/09  23:00:00;1.266666667;360000;20.06448789;812.4371053;0.009717433;55;23.75408446;1271.212275;23.70032667;55;0.009717433;4576364.191
 02/09  24:00:00;0.866666667;180000;20.06751374;858.7956261;0.010309821;55;23.84666778;1347.741924;23.722625;55;0.010309821;4851870.926
 02/10  01:00:00;0.466666667;180000;20.06870653;871.507805;0.010472158;55;23.87174859;1367.768991;23.74979439;55;0.010472158;4923968.368
 02/10  02:00:00;-0.108333333;180000;20.07004959;889.8994763;0.010702847;55;23.90633463;1396.632054;23.77803444;55;0.010702847;5027875.394
 02/10  03:00:00;-0.808333333;180000;20.0715901;907.3160826;0.010919296;55;23.93871628;1423.526383;23.80754421;55;0.010919296;5124694.978
 02/10  04:00:00;-1.508333333;180000;20.07284804;923.6122548;0.011124353;55;23.96894195;1448.849284;23.83778282;55;0.011124353;5215857.422
 02/10  05:00:00;-1.625;180000;20.07400076;934.1654515;0.011255362;55;23.988251;1464.491658;23.86791512;55;0.011255362;5272169.967
 02/10  06:00:00;-1.383333333;360000;20.07089048;888.4466349;0.010671519;55;23.90329957;1387.55321;23.88964842;55;0.010671519;4995191.555
 02/10  07:00:00;-1.125;360000;20.06963481;877.293444;0.010529118;55;23.88129796;1368.494677;23.90197256;55;0.010529118;4926580.836
 02/10  08:00:00;-0.65;1080000;20.05414327;681.0532271;0.008062735;55;23.47827408;1048.315355;23.8906973;55;0.008062735;3773935.28
 02/10  09:00:00;-0.108333333;3240000;20.01070837;139.9307937;0.001569257;55;21.79729254;204.2545443;23.85868323;55;0.001569257;735316.3594
 02/10  10:00:00;0.45;3240000;20.0083919;99.61202867;0.001103606;55;21.58728004;143.7899688;23.82356257;55;0.001103606;517643.8876
 02/10  11:00:00;1.05;3240000;20.02897468;10.75464249;0.000114633;55;38.06748625;14.94332851;23.80866641;39.4040628;0.000114633;53795.98264
 02/10  12:00:00;1.708333333;3240000;20.28064465;0;0;55;55;0;23.8081256;23.8081256;0;0
 02/10  13:00:00;2.35;3240000;20.58300271;0;0;55;55;0;23.8081256;23.8081256;0;0
 02/10  14:00:00;2.716666667;3240000;20.77915353;0;0;55;55;0;23.8081256;23.8081256;0;0
 02/10  15:00:00;2.858333333;3240000;20.66446409;0;0;55;55;0;23.8081256;23.8081256;0;0
 02/10  16:00:00;3.016666667;3240000;20.27724496;0;0;55;55;0;23.8081256;23.8081256;0;0
 02/10  17:00:00;2.808333333;3240000;20.005472;68.84399303;0.000764693;55;27.08199242;99.7225868;23.80068992;49.80135427;0.000764693;359001.3125
 02/10  18:00:00;2.25;1800000;20.04025194;479.1012735;0.005563601;55;22.97436397;726.2992897;23.76499197;55;0.005563601;2614677.443
 02/10  19:00:00;1.708333333;1080000;20.05258257;643.3039982;0.007587117;55;23.38844284;991.5529068;23.73091599;55;0.007587117;3569590.464
 02/10  20:00:00;1.5;1080000;20.05103053;635.1824813;0.00749598;55;23.37253015;980.3424915;23.70871671;55;0.00749598;3529232.969
 02/10  21:00:00;1.558333333;720000;20.05720174;716.5538584;0.008509874;55;23.5543799;1113.386157;23.6962527;55;0.008509874;4008190.165
 02/10  22:00:00;1.6;720000;20.05556444;698.0161179;0.008284881;55;23.51569599;1084.170453;23.68988633;55;0.008284881;3903013.631
 02/10  23:00:00;1.425;360000;20.06217428;784.2564656;0.009367127;55;23.69750405;1225.716363;23.69190177;55;0.009367127;4412578.908
 02/10  24:00:00;1.183333333;180000;20.06503523;835.2416675;0.010016475;55;23.80062625;1309.970378;23.70890947;55;0.010016475;4715893.361
 02/11  01:00:00;0.925;180000;20.06614219;848.4739002;0.010184508;55;23.82706673;1330.968213;23.73178132;55;0.010184508;4791485.568
 02/11  02:00:00;0.741666667;180000;20.06704627;862.0465041;0.010355389;55;23.85329261;1352.253867;23.75590615;55;0.010355389;4868113.92
 02/11  03:00:00;0.7;180000;20.06742093;862.3254876;0.010358237;55;23.85402528;1351.628484;23.77889756;55;0.010358237;4865862.542
 02/11  04:00:00;0.641666667;180000;20.06736323;858.2796615;0.010306973;55;23.84655888;1344.093371;23.79846188;55;0.010306973;4838736.137
 02/11  05:00:00;0.658333333;180000;20.06730097;857.4098496;0.010298429;55;23.84540216;1342.246748;23.81543963;55;0.010298429;4832088.293
 02/11  06:00:00;0.7;180000;20.0669359;852.8635624;0.010241468;55;23.8363035;1334.216373;23.82955801;55;0.010241468;4803178.943
 02/11  07:00:00;0.758333333;360000;20.06295116;806.1227765;0.009649081;55;23.74383836;1256.780894;23.83602301;55;0.009649081;4524411.217
 02/11  08:00:00;1.15;360000;20.06243354;797.5742169;0.009538008;55;23.72576464;1242.31236;23.83605539;55;0.009538008;4472324.496
 02/11  09:00:00;1.808333333;1080000;20.04197825;525.0627392;0.006155988;55;23.1046562;802.3416538;23.81405525;55;0.006155988;2888429.954
 02/11  10:00:00;2.45;1080000;20.02009202;250.079407;0.002867953;55;22.25277256;374.343404;23.76628422;55;0.002867953;1347636.254
 02/11  11:00:00;2.933333333;1080000;20.01034971;143.1991255;0.001626218;55;21.81930992;212.5584924;23.72632741;55;0.001626218;765210.5728
 02/11  12:00:00;3.275;1080000;20.01190157;168.6820778;0.001923123;55;21.93370173;251.6667147;23.69028657;55;0.001923123;906000.1731
 02/11  13:00:00;3.633333333;540000;20.02135253;299.4245005;0.003469596;55;22.44183601;454.6370503;23.64750927;55;0.003469596;1636693.381
 02/11  14:00:00;3.916666667;540000;20.01408764;198.5459236;0.002281261;55;22.06343908;299.3297008;23.60446935;55;0.002281261;1077586.923
 02/11  15:00:00;4.116666667;540000;20.00926124;151.2354845;0.001736578;55;21.86012328;228.133544;23.56939286;55;0.001736578;821280.7585
 02/11  16:00:00;4.316666667;540000;20.0209064;324.2954334;0.003785014;55;22.51222454;497.85509;23.53232181;55;0.003785014;1792278.324
 02/11  17:00:00;3.35;540000;20.04173891;562.5112785;0.006644423;55;23.19687484;874.7191163;23.50289942;55;0.006644423;3148988.819
 02/11  18:00:00;1.55;180000;20.06012058;775.6852077;0.009275991;55;23.6800821;1220.798709;23.51148016;55;0.009275991;4394875.352
 02/11  19:00:00;-0.25;180000;20.06488376;833.0721668;0.009993691;55;23.79659193;1313.748103;23.54740623;55;0.009993691;4729493.172
 02/11  20:00:00;-1.116666667;180000;20.06812963;871.3776901;0.010472158;55;23.87118572;1374.670447;23.5925208;55;0.010472158;4948813.608
 02/11  21:00:00;-1.316666667;180000;20.0699665;892.3526674;0.010734175;55;23.91087242;1406.929979;23.64000009;55;0.010734175;5064947.924
 02/11  22:00:00;-1.516666667;180000;20.07196767;909.8383838;0.010953472;55;23.94381289;1433.514513;23.6870347;55;0.010953472;5160652.247
 02/11  23:00:00;-1.425;180000;20.07264958;914.2961158;0.011010433;55;23.95282032;1438.907912;23.73177558;55;0.011010433;5180068.484
 02/11  24:00:00;-1.066666667;180000;20.07115666;901.9306857;0.010853792;55;23.929387;1416.712675;23.76971017;55;0.010853792;5100165.63
 02/12  01:00:00;-0.725;180000;20.06972408;883.0867198;0.010617406;55;23.89435338;1384.571311;23.79860312;55;0.010617406;4984456.718
 02/12  02:00:00;-0.425;180000;20.06859067;869.5595027;0.010449374;55;23.86885372;1361.726045;23.81988094;55;0.010449374;4902213.761
 02/12  03:00:00;-0.183333333;180000;20.06802323;860.0229021;0.010329757;55;23.85033425;1345.446438;23.83584256;55;0.010329757;4843607.175
 02/12  04:00:00;0.075;180000;20.0665071;850.6947879;0.010212988;55;23.83211843;1329.727796;23.84774249;55;0.010212988;4787020.066
 02/12  05:00:00;0.2;180000;20.06630619;842.9939092;0.010116156;55;23.81736496;1316.763004;23.85616072;55;0.010116156;4740346.816
 02/12  06:00:00;0.258333333;180000;20.06602062;839.9471164;0.010079131;55;23.81123257;1311.679407;23.86241576;55;0.010079131;4722045.865
 02/12  07:00:00;0.3;180000;20.06536311;837.2417238;0.010044955;55;23.80583718;1307.025377;23.86731617;55;0.010044955;4705291.357
 02/12  08:00:00;0.358333333;180000;20.06598484;839.1051258;0.010067739;55;23.80968088;1309.810178;23.87157646;55;0.010067739;4715316.641
 02/12  09:00:00;0.516666667;180000;20.06274665;797.8528357;0.009550824;55;23.72800192;1242.490673;23.8732322;55;0.009550824;4472966.424
 02/12  10:00:00;0.658333333;180000;20.04677999;611.1049411;0.007245355;55;23.32155627;943.1761801;23.85222549;55;0.007245355;3395434.248
 02/12  11:00:00;1.166666667;180000;20.03426202;473.539749;0.005577841;55;22.97729906;727.1550133;23.807636;55;0.005577841;2617758.048
 02/12  12:00:00;1.966666667;180000;20.0311623;442.9892952;0.005213295;55;22.89331857;680.7168941;23.75865046;55;0.005213295;2450580.819
 02/12  13:00:00;2.766666667;180000;20.02801411;405.3234826;0.00476046;55;22.78439643;622.509977;23.71148209;55;0.00476046;2241035.917
 02/12  14:00:00;2.866666667;180000;20.01992708;299.6263037;0.003495229;55;22.44964161;457.750019;23.6642092;55;0.003495229;1647900.068
 02/12  15:00:00;2.408333333;180000;20.01566638;261.0215269;0.00304809;55;22.31483134;399.7888117;23.61915777;55;0.00304809;1439239.722
 02/12  16:00:00;1.966666667;180000;20.02875327;446.5142177;0.005278799;55;22.8906002;693.316095;23.57761389;55;0.005278799;2495937.942
 02/12  17:00:00;1.333333333;180000;20.05264628;707.3487709;0.008447218;55;23.53384222;1109.907853;23.56280464;55;0.008447218;3995668.269
 02/12  18:00:00;0.533333333;180000;20.06513537;835.8653451;0.010030715;55;23.80172616;1316.904483;23.58803396;55;0.010030715;4740856.139
 02/12  19:00:00;-0.266666667;180000;20.07018008;889.0742428;0.010694303;55;23.90488572;1402.083782;23.63143111;55;0.010694303;5047501.616
 02/12  20:00:00;-0.833333333;180000;20.07288008;921.3794039;0.011098721;55;23.96522543;1452.800676;23.68102731;55;0.011098721;5230082.432
 02/12  21:00:00;-1.291666667;180000;20.07465049;942.6873433;0.011366435;55;24.00407077;1485.428078;23.73175832;55;0.011366435;5347541.081
 02/12  22:00:00;-1.733333333;180000;20.07662676;960.75822;0.011594276;55;24.03714851;1512.783129;23.78157773;55;0.011594276;5446019.266
 02/12  23:00:00;-2.016666667;180000;20.07706593;974.0992543;0.011762309;55;24.06035557;1532.351971;23.8293733;55;0.011762309;5516467.096
 02/12  24:00:00;-2.275;180000;20.07829078;984.2459819;0.01189047;55;24.07887429;1546.821673;23.87404967;55;0.01189047;5568558.022
 02/13  01:00:00;-2.516666667;180000;20.0791924;994.1268985;0.012015783;55;24.09637294;1561.029167;23.91563932;55;0.012015783;5619705.002
 02/13  02:00:00;-2.541666667;180000;20.07928693;994.7701696;0.012024327;55;24.09780202;1560.234707;23.95348277;55;0.012024327;5616844.946
 02/13  03:00:00;-2.5;180000;20.07865907;984.5572026;0.011893318;55;24.07963141;1541.685791;23.98456306;55;0.011893318;5550068.848
 02/13  04:00:00;-2.441666667;180000;20.07817852;973.9531856;0.011759461;55;24.06144173;1523.139189;24.00880816;55;0.011759461;5483301.081
 02/13  05:00:00;-2.458333333;180000;20.07708405;967.7752324;0.011679717;55;24.04947163;1511.896833;24.02744755;55;0.011679717;5442828.6
 02/13  06:00:00;-2.558333333;360000;20.07347737;920.3816641;0.011075937;55;23.96317435;1433.290008;24.03713064;55;0.011075937;5159844.028
 02/13  07:00:00;-2.658333333;360000;20.07366595;915.8660711;0.011016129;55;23.95461561;1425.433036;24.03967549;55;0.011016129;5131558.929
 02/13  08:00:00;-2.758333333;1080000;20.05920916;736.1169499;0.008745547;55;23.59769462;1132.269152;24.02240394;55;0.008745547;4076168.947
 02/13  09:00:00;-2.858333333;3240000;20.01827172;227.4859111;0.002579591;55;22.17027814;334.4449835;23.98104088;55;0.002579591;1204001.941
 02/13  10:00:00;-2.958333333;3240000;20.02178804;256.7777129;0.002909961;55;22.27933607;377.9124123;23.92635225;55;0.002909961;1360484.684
 02/13  11:00:00;-2.708333333;3240000;20.0188542;221.7031895;0.002501983;55;22.14565469;325.4669091;23.87463431;55;0.002501983;1171680.873
 02/13  12:00:00;-2.208333333;3240000;20.0152925;180.9714287;0.00203206;55;21.97879016;264.7286396;23.82883649;55;0.00203206;953023.1025
 02/13  13:00:00;-1.708333333;3240000;20.01298489;154.0891435;0.001724474;55;21.86047476;224.9498982;23.78872657;55;0.001724474;809819.6336
 02/13  14:00:00;-1.5;3240000;20.01244275;150.8738735;0.00168745;55;21.84521938;220.385404;23.75184778;55;0.00168745;793387.4544
 02/13  15:00:00;-1.441666667;3240000;20.01424041;173.3039346;0.001945195;55;21.94489375;254.3573862;23.71420624;55;0.001945195;915686.5904
 02/13  16:00:00;-1.4;3240000;20.01747027;209.5382718;0.002363142;55;22.09667682;309.4104102;23.67369708;55;0.002363142;1113877.477
 02/13  17:00:00;-1.691666667;3240000;20.02153112;253.1094208;0.002866529;55;22.26398377;375.8358759;23.63089617;55;0.002866529;1353009.153
 02/13  18:00:00;-2.133333333;1800000;20.05493108;642.3050445;0.007542972;55;23.37988381;989.802891;23.60382188;55;0.007542972;3563290.408
 02/13  19:00:00;-2.591666667;1080000;20.06747908;813.37375;0.009686105;55;23.75081868;1270.705513;23.61190086;55;0.009686105;4574539.848
 02/13  20:00:00;-3.266666667;1080000;20.06778381;826.1817332;0.009854138;55;23.7787094;1291.633848;23.63877586;55;0.009854138;4649881.852
 02/13  21:00:00;-4.066666667;720000;20.07736404;941.8118551;0.011315171;55;23.99838331;1481.109251;23.68160859;55;0.011315171;5331993.302
 02/13  22:00:00;-4.866666667;720000;20.07862817;961.8400116;0.011571492;55;24.03562355;1511.979899;23.73678222;55;0.011571492;5443127.635
 02/13  23:00:00;-5.491666667;360000;20.08709776;1072.29723;0.012984108;55;24.22787617;1692.811055;23.80575237;55;0.012984108;6094119.797
 02/13  24:00:00;-5.991666667;180000;20.09112303;1126.559567;0.013687569;55;24.31875711;1779.720738;23.88945035;55;0.013687569;6406994.655
 02/14  01:00:00;-6.491666667;180000;20.09231407;1139.432689;0.013855602;55;24.34085939;1796.818282;23.97120149;55;0.013855602;6468545.816
 02/14  02:00:00;-6.816666667;180000;20.09313194;1153.075576;0.014029331;55;24.362078;1815.0145;24.04492633;55;0.014029331;6534052.198
 02/14  03:00:00;-7.075;180000;20.09385933;1163.254508;0.014157491;55;24.37837969;1827.692285;24.11069365;55;0.014157491;6579692.227
 02/14  04:00:00;-7.316666667;180000;20.09426984;1171.033073;0.014257172;55;24.3905752;1837.077221;24.16901873;55;0.014257172;6613477.994
 02/14  05:00:00;-7.575;180000;20.09622449;1181.418179;0.014388181;55;24.40706761;1850.855561;24.22041997;55;0.014388181;6663080.02
 02/14  06:00:00;-7.875;360000;20.09353201;1153.851454;0.014026483;55;24.36277552;1801.926354;24.26125795;55;0.014026483;6486934.875
 02/14  07:00:00;-8.175;360000;20.09602763;1171.942518;0.014254324;55;24.39160664;1829.191965;24.29483679;55;0.014254324;6585091.073
 02/14  08:00:00;-7.133333333;1080000;20.08082936;977.5887272;0.011756613;55;24.06539705;1508.281445;24.30267183;55;0.011756613;5429813.201
 02/14  09:00:00;-5.075;3240000;20.02035856;246.2795347;0.00279604;55;22.2365495;359.1868592;24.25779249;55;0.00279604;1293072.693
 02/14  10:00:00;-3.033333333;3240000;20.18215045;16.40150677;0.000178713;55;43.76762836;22.98478185;24.22403631;34.48221831;0.000178713;82745.21465
 02/14  11:00:00;-1.325;3240000;20.92649074;0;0;55;55;0;24.22332747;24.22332747;0;0
 02/14  12:00:00;0.116666667;3240000;21.23020811;0;0;55;55;0;24.22332747;24.22332747;0;0
 02/14  13:00:00;1.575;3240000;21.38433677;0;0;55;55;0;24.22332747;24.22332747;0;0
 02/14  14:00:00;2.025;3240000;21.95201467;0;0;55;55;0;24.22332747;24.22332747;0;0
 02/14  15:00:00;1.666666667;3240000;22.40888582;0;0;55;55;0;24.22332747;24.22332747;0;0
 02/14  16:00:00;1.325;3240000;21.9688415;0;0;55;55;0;24.22332747;24.22332747;0;0
 02/14  17:00:00;0.616666667;3240000;20.73661568;0;0;55;55;0;24.22332747;24.22332747;0;0
 02/14  18:00:00;-0.383333333;1800000;20.03897737;480.7028543;0.005599201;55;23.00477478;721.086477;24.1871061;55;0.005599201;2595911.317
 02/14  19:00:00;-1.383333333;1080000;20.06488309;801.3311158;0.009555096;55;23.72417764;1232.747979;24.13099095;55;0.009555096;4437892.723
 02/14  20:00:00;-1.45;1080000;20.05992595;772.7940761;0.00921903;55;23.67121067;1190.4903;24.10117367;55;0.00921903;4285765.08
 02/14  21:00:00;-0.791666667;720000;20.06323854;782.1557095;0.009321559;55;23.6914372;1205.147119;24.06555899;55;0.009321559;4338529.63
 02/14  22:00:00;-0.15;720000;20.06042371;752.0304065;0.008951317;55;23.6311259;1158.486528;24.03345337;55;0.008951317;4170551.499
 02/14  23:00:00;0.275;360000;20.06563732;819.4606413;0.009805722;55;23.76894225;1270.070139;24.00900911;55;0.009805722;4572252.501
 02/14  24:00:00;0.575;180000;20.06630283;840.5299294;0.010081979;55;23.81175048;1306.43223;23.99531507;55;0.010081979;4703156.029
 02/15  01:00:00;0.875;180000;20.06455558;823.0986649;0.009868378;55;23.7783362;1279.243685;23.98347738;55;0.009868378;4605277.267
 02/15  02:00:00;1.175;180000;20.06357755;811.6428068;0.009725977;55;23.75578566;1261.32608;23.97018824;55;0.009725977;4540773.887
