Date/Time;Environment:Site Outdoor Air Drybulb Temperature [C](Hourly);ZONE ONE LIGHTS:Lights Electric Energy [J](Hourly);ZONE ONE:Zone Air Temperature [C](Hourly);RADIATOR:Baseboard Total Heating Rate [W](Hourly);RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly);RADIATOR:Baseboard Water Inlet Temperature [C](Hourly);RADIATOR:Baseboard Water Outlet Temperature [C](Hourly);DISTRICT HEATING 1:District Heating Rate [W](Hourly);DISTRICT HEATING 1:District Heating Inlet Temperature [C](Hourly);DISTRICT HEATING 1:District Heating Outlet Temperature [C](Hourly);DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s](Hourly);DistrictHeating:Facility [J](Hourly) 
 02/15  03:00:00;1.416666667;180000;20.06214367;802.0765251;0.009606361;55;23.73618293;1246.375823;23.95622494;55;0.009606361;4486952.964
 02/15  04:00:00;1.675;180000;20.06189222;793.565324;0.009500984;55;23.71937032;1233.269797;23.94200939;55;0.009500984;4439771.27
 02/15  05:00:00;1.858333333;180000;20.06106094;785.3563305;0.009398455;55;23.70272413;1220.528699;23.9276071;55;0.009398455;4393903.315
 02/15  06:00:00;1.9;360000;20.05763246;738.1403375;0.00880322;55;23.60457512;1143.909464;23.90918414;55;0.00880322;4118074.07
 02/15  07:00:00;1.958333333;360000;20.05819217;740.8074975;0.008834548;55;23.60962128;1148.736494;23.88874051;55;0.008834548;4135451.38
 02/15  08:00:00;1.941666667;1080000;20.04492734;567.1901143;0.006671479;55;23.21332635;868.3775343;23.85681093;55;0.006671479;3126159.123
 02/15  09:00:00;1.841666667;3240000;20.00918422;62.69528552;0.00069634;55;27.05060231;90.72663613;23.82892573;49.8059259;0.00069634;326615.8901
 02/15  10:00:00;1.741666667;3240000;20.00850622;100.7231693;0.001118559;55;21.60029073;145.8464088;23.80258246;55;0.001118559;525047.0717
 02/15  11:00:00;1.7;3240000;20.00693499;80.27720546;0.000887157;55;21.48930581;115.7701159;23.77658578;55;0.000887157;416772.4173
 02/15  12:00:00;1.758333333;3240000;20.00497599;61.46705329;0.000676404;55;21.38082061;88.32711483;23.75587469;55;0.000676404;317977.6134
 02/15  13:00:00;1.8;3240000;20.00447295;57.23093169;0.0006287;55;21.3551506;82.14499096;23.73839147;55;0.0006287;295721.9675
 02/15  14:00:00;1.8;3240000;20.00516295;69.4045146;0.000765405;55;21.42642059;100.0668486;23.71994448;55;0.000765405;360240.6548
 02/15  15:00:00;1.858333333;3240000;20.007305;92.78130458;0.001028846;55;21.55676036;134.6065374;23.69735992;55;0.001028846;484583.5346
 02/15  16:00:00;1.9;3240000;20.00968102;121.2653106;0.001351384;55;21.70373849;176.9622937;23.66956164;55;0.001351384;637064.2572
 02/15  17:00:00;1.9;3240000;20.01192847;144.4580258;0.001614826;55;21.81544128;211.6749851;23.6375545;55;0.001614826;762029.9463
 02/15  18:00:00;1.841666667;1800000;20.04242266;497.9341731;0.005790018;55;23.02484645;759.752167;23.60445689;55;0.005790018;2735107.801
 02/15  19:00:00;1.8;1080000;20.05244139;634.1752065;0.007476044;55;23.36844297;981.6792292;23.58279865;55;0.007476044;3534045.225
 02/15  20:00:00;1.741666667;1080000;20.04939666;610.670325;0.00719409;55;23.31590652;945.0404968;23.57010905;55;0.00719409;3402145.789
 02/15  21:00:00;1.7;720000;20.05631448;695.0922135;0.008245009;55;23.50818157;1083.245937;23.56569804;55;0.008245009;3899685.375
 02/15  22:00:00;1.641666667;720000;20.05506545;685.3704757;0.00812824;55;23.48847365;1067.819718;23.56817952;55;0.00812824;3844150.986
 02/15  23:00:00;1.6;360000;20.06145293;771.3499115;0.009207638;55;23.67180436;1209.166702;23.58002364;55;0.009207638;4353000.126
 02/15  24:00:00;1.6;180000;20.06370723;804.7048372;0.009634841;55;23.74136071;1264.299936;23.60397647;55;0.009634841;4551479.768
 02/16  01:00:00;1.6;180000;20.06246682;797.5611566;0.0095494;55;23.72759762;1252.103413;23.62854871;55;0.0095494;4507572.286
 02/16  02:00:00;1.658333333;180000;20.0626688;795.3082462;0.00952092;55;23.72293676;1247.534185;23.64946415;55;0.00952092;4491123.068
 02/16  03:00:00;1.7;180000;20.06190744;793.7414638;0.009500984;55;23.71947561;1244.197238;23.66765518;55;0.009500984;4479110.058
 02/16  04:00:00;1.758333333;180000;20.06234431;792.2970106;0.009483896;55;23.71706698;1241.325146;23.68361472;55;0.009483896;4468770.527
 02/16  05:00:00;1.741666667;180000;20.06253132;793.2456068;0.009495288;55;23.71889989;1242.25923;23.69759411;55;0.009495288;4472133.227
 02/16  06:00:00;1.641666667;360000;20.06040983;758.875851;0.009059541;55;23.64841305;1184.92558;23.70616021;55;0.009059541;4265732.089
 02/16  07:00:00;1.541666667;360000;20.06130001;773.534958;0.009238966;55;23.67749925;1208.167877;23.71197845;55;0.009238966;4349404.357
 02/16  08:00:00;1.733333333;1080000;20.04726588;590.1719561;0.006950585;55;23.26996804;909.2157202;23.70174004;55;0.006950585;3273176.593
 02/16  09:00:00;2.191666667;3240000;20.11213101;0;0;55;55;0;23.68773321;23.68773321;0;0
 02/16  10:00:00;2.633333333;3240000;20.77260406;0;0;55;55;0;23.68773321;23.68773321;0;0
 02/16  11:00:00;2.741666667;3240000;21.42388709;0;0;55;55;0;23.68773321;23.68773321;0;0
 02/16  12:00:00;2.641666667;3240000;21.5321419;0;0;55;55;0;23.68773321;23.68773321;0;0
 02/16  13:00:00;2.541666667;3240000;21.37829628;0;0;55;55;0;23.68773321;23.68773321;0;0
 02/16  14:00:00;2.383333333;3240000;21.09228014;0;0;55;55;0;23.68773321;23.68773321;0;0
 02/16  15:00:00;2.125;3240000;20.6125004;0;0;55;55;0;23.68773321;23.68773321;0;0
 02/16  16:00:00;1.883333333;3240000;20.08070923;35.49412958;0.000395162;55;38.22423822;51.72351501;23.68557032;39.3438666;0.000395162;186204.654
 02/16  17:00:00;1.508333333;3240000;20.01257536;153.1830102;0.001716642;55;21.85304611;224.859545;23.66104835;55;0.001716642;809494.362
 02/16  18:00:00;0.95;1800000;20.04650958;539.6814696;0.006294117;55;23.1333431;825.2765219;23.6282001;55;0.006294117;2970995.479
 02/16  19:00:00;0.408333333;1080000;20.05737897;687.224694;0.008125392;55;23.48776078;1065.941841;23.61230988;55;0.008125392;3837390.629
 02/16  20:00:00;0.141666667;1080000;20.05477213;664.5046889;0.007851982;55;23.43984332;1030.248288;23.60703017;55;0.007851982;3708893.837
 02/16  21:00:00;0.041666667;720000;20.06084524;747.8967662;0.008894356;55;23.62100981;1166.910756;23.60990735;55;0.008894356;4200878.722
 02/16  22:00:00;-0.058333333;720000;20.06022824;741.1272366;0.008814612;55;23.60812248;1156.080904;23.61982969;55;0.008814612;4161891.256
 02/16  23:00:00;-0.158333333;360000;20.06775411;828.2778367;0.009913946;55;23.78695286;1299.448909;23.63950616;55;0.009913946;4678016.073
 02/16  24:00:00;-0.316666667;180000;20.06928905;864.1192688;0.010375325;55;23.85811481;1358.525736;23.6716046;55;0.010375325;4890692.649
 02/17  01:00:00;-0.458333333;180000;20.06955898;862.0425529;0.010352541;55;23.85512569;1354.117123;23.7044147;55;0.010352541;4874821.643
 02/17  02:00:00;-0.733333333;180000;20.07028454;871.6606894;0.010472158;55;23.87322954;1368.44857;23.7343145;55;0.010472158;4926414.851
 02/17  03:00:00;-1.075;180000;20.07075177;882.7816475;0.01061171;55;23.89396313;1385.374349;23.76379361;55;0.01061171;4987347.656
 02/17  04:00:00;-1.433333333;180000;20.07119043;890.2040256;0.010705695;55;23.90815506;1396.381142;23.7919319;55;0.010705695;5026972.11
 02/17  05:00:00;-1.6;180000;20.07240253;897.8553457;0.010802528;55;23.92283689;1407.795229;23.81880613;55;0.010802528;5068062.825
 02/17  06:00:00;-1.541666667;360000;20.06924466;858.6476256;0.010301277;55;23.84771361;1341.639311;23.83806987;55;0.010301277;4829901.519
 02/17  07:00:00;-1.5;360000;20.07041762;872.1230768;0.01046931;55;23.87299645;1362.89843;23.85233899;55;0.01046931;4906434.349
 02/17  08:00:00;-1.325;1080000;20.05667031;693.9878858;0.008225072;55;23.50822347;1070.92017;23.84727171;55;0.008225072;3855312.614
 02/17  09:00:00;-0.966666667;3240000;20.01201249;150.3974163;0.001689586;55;21.84809148;220.2033242;23.81790069;55;0.001689586;792731.9671
 02/17  10:00:00;-0.625;3240000;20.00793867;86.51844786;0.000958358;55;21.5056756;125.0211446;23.78317279;55;0.000958358;450076.1205
 02/17  11:00:00;-0.15;3240000;20.38884552;0;0;55;55;0;23.77515707;23.77515707;0;0
 02/17  12:00:00;0.391666667;3240000;20.96718601;0;0;55;55;0;23.77515707;23.77515707;0;0
 02/17  13:00:00;0.95;3240000;21.27944077;0;0;55;55;0;23.77515707;23.77515707;0;0
 02/17  14:00:00;1.083333333;3240000;21.8920474;0;0;55;55;0;23.77515707;23.77515707;0;0
 02/17  15:00:00;0.825;3240000;22.4607721;0;0;55;55;0;23.77515707;23.77515707;0;0
 02/17  16:00:00;0.583333333;3240000;22.25419149;0;0;55;55;0;23.77515707;23.77515707;0;0
 02/17  17:00:00;-0.025;3240000;20.96385608;0;0;55;55;0;23.77515707;23.77515707;0;0
 02/17  18:00:00;-0.866666667;1800000;20.03989029;491.0871762;0.005733058;55;23.04523223;748.7249053;23.75417061;55;0.005733058;2695409.659
 02/17  19:00:00;-1.725;1080000;20.06438872;768.5354657;0.00913359;55;23.66085917;1193.498122;23.73522175;55;0.00913359;4296593.24
 02/17  20:00:00;-2.1;1080000;20.0649226;786.152955;0.009358583;55;23.69970413;1222.717286;23.73983095;55;0.009358583;4401782.231
 02/17  21:00:00;-2.158333333;720000;20.07337557;882.6648373;0.010574686;55;23.88986621;1380.789193;23.75824422;55;0.010574686;4970841.095
 02/17  22:00:00;-2.2;720000;20.07230962;880.234044;0.010549054;55;23.88638355;1376.255653;23.78503746;55;0.010549054;4954520.352
 02/17  23:00:00;-2.025;360000;20.0782727;960.5672195;0.01157434;55;24.03545855;1508.308813;23.82038297;55;0.01157434;5429911.728
 02/17  24:00:00;-1.783333333;180000;20.07926916;977.99476;0.011807878;55;24.06865361;1536.609412;23.86345175;55;0.011807878;5531793.882
 02/18  01:00:00;-1.525;180000;20.07697915;955.6359345;0.011528772;55;24.02900103;1498.512324;23.90014176;55;0.011528772;5394644.366
 02/18  02:00:00;-1.166666667;180000;20.0753649;937.0351969;0.011295234;55;23.99539185;1466.888492;23.9269217;55;0.011295234;5280798.573
 02/18  03:00:00;-0.708333333;180000;20.07339332;916.6811456;0.011038913;55;23.95762325;1432.746771;23.94536127;55;0.011038913;5157888.377
 02/18  04:00:00;-0.266666667;180000;20.07130666;893.7770596;0.010751263;55;23.91501977;1394.926193;23.95613767;55;0.010751263;5021734.296
 02/18  05:00:00;-0.333333333;180000;20.07054274;881.2655785;0.010594622;55;23.89150921;1374.384816;23.96102992;55;0.010594622;4947785.337
 02/18  06:00:00;-0.675;180000;20.07017501;886.0604393;0.010654431;55;23.89977787;1381.980435;23.964676;55;0.010654431;4975129.564
 02/18  07:00:00;-1.033333333;360000;20.06803714;853.5561449;0.01023862;55;23.8370161;1328.052056;23.96454398;55;0.01023862;4780987.402
 02/18  08:00:00;-1.025;360000;20.06870951;854.2343932;0.010244316;55;23.83862615;1328.887013;23.96228372;55;0.010244316;4783993.246
 02/18  09:00:00;-0.783333333;1080000;20.04715732;581.2794533;0.006840936;55;23.24898303;888.1155945;23.93662732;55;0.006840936;3197216.14
 02/18  10:00:00;-0.525;1080000;20.03314105;410.876947;0.004776124;55;22.79160068;621.0905895;23.88380331;55;0.004776124;2235926.122
 02/18  11:00:00;-0.166666667;1080000;20.02450965;314.6413922;0.003631933;55;22.49296231;473.163656;23.82834427;55;0.003631933;1703389.162
 02/18  12:00:00;0.291666667;1080000;20.02424683;317.1920023;0.003664686;55;22.50104623;478.2546552;23.77564932;55;0.003664686;1721716.759
 02/18  13:00:00;0.733333333;540000;20.03596396;470.3516671;0.00551376;55;22.96265156;720.6646434;23.72760906;55;0.00551376;2594392.716
 02/18  14:00:00;0.841666667;540000;20.03868614;509.2633035;0.005990803;55;23.06743288;784.0681665;23.68621385;55;0.005990803;2822645.4
 02/18  15:00:00;0.683333333;540000;20.0462777;601.47256;0.00711577;55;23.29589042;932.2049667;23.65583182;55;0.00711577;3355937.88
 02/18  16:00:00;0.541666667;540000;20.05480937;692.8748101;0.008236464;55;23.50493652;1079.449471;23.6431618;55;0.008236464;3886018.095
 02/18  17:00:00;0.208333333;540000;20.05989582;750.0612558;0.008939925;55;23.62751179;1171.539769;23.64584232;55;0.008939925;4217543.168
 02/18  18:00:00;-0.35;180000;20.07064424;871.3327361;0.010466462;55;23.87146781;1370.532501;23.669878;55;0.010466462;4933917.003
 02/18  19:00:00;-0.891666667;180000;20.07112;883.6855385;0.010625951;55;23.89639539;1389.773223;23.70673689;55;0.010625951;5003183.602
 02/18  20:00:00;-0.925;180000;20.07156093;890.9404999;0.010717087;55;23.91019434;1400.090793;23.74246659;55;0.010717087;5040326.855
 02/18  21:00:00;-0.566666667;180000;20.07138293;883.5029843;0.010623103;55;23.89644883;1386.42438;23.77366625;55;0.010623103;4991127.768
 02/18  22:00:00;-0.225;180000;20.07027141;870.7742937;0.010463614;55;23.87233477;1364.524256;23.79840174;55;0.010463614;4912287.323
 02/18  23:00:00;-0.041666667;180000;20.0693536;860.0216587;0.010329757;55;23.85161981;1346.255784;23.81715459;55;0.010329757;4846520.822
 02/18  24:00:00;0.116666667;180000;20.06894703;852.3485656;0.010232924;55;23.83702509;1333.018815;23.83153276;55;0.010232924;4798867.734
 02/19  01:00:00;0.258333333;180000;20.06853001;847.824685;0.010175964;55;23.82817172;1325.122772;23.8426788;55;0.010175964;4770441.978
 02/19  02:00:00;0.416666667;180000;20.0684804;844.1455365;0.010130396;55;23.82149657;1318.795728;23.85194412;55;0.010130396;4747664.619
 02/19  03:00:00;0.675;180000;20.06720693;835.4853914;0.010022171;55;23.80401811;1304.427361;23.85859548;55;0.010022171;4695938.501
 02/19  04:00:00;0.916666667;180000;20.0711909;887.336706;0.010682911;55;23.90228004;1390.030246;23.86719868;55;0.010682911;5004108.884
 02/19  05:00:00;1;180000;20.06605266;854.5915067;0.010287037;55;23.8415028;1337.739369;23.88564456;55;0.010287037;4815861.73
 02/19  06:00:00;1;180000;20.06524171;804.9224353;0.009640537;55;23.74376469;1253.760938;23.88321761;55;0.009640537;4513539.376
 02/19  07:00:00;1;180000;20.07043371;878.143852;0.01056899;55;23.88474436;1374.432244;23.88472498;55;0.01056899;4947956.077
 02/19  08:00:00;0.883333333;180000;20.06504369;852.8477356;0.0102671;55;23.83741686;1334.525302;23.90004908;55;0.0102671;4804291.086
 02/19  09:00:00;0.683333333;180000;20.06346508;786.4849165;0.009409847;55;23.70688338;1223.319727;23.89433893;55;0.009409847;4403951.018
 02/19  10:00:00;0.483333333;180000;20.06059906;748.4014652;0.008937077;55;23.62883551;1162.349467;23.88115648;55;0.008937077;4184458.081
 02/19  11:00:00;0.283333333;180000;20.05737225;717.376749;0.008552594;55;23.56272366;1113.028984;23.86207998;55;0.008552594;4006904.343
 02/19  12:00:00;0.141666667;180000;20.05599433;705.6796005;0.008410194;55;23.53719528;1095.240346;23.84103262;55;0.008410194;3942865.245
 02/19  13:00:00;-0.016666667;180000;20.05652374;710.4292015;0.008470002;55;23.54727587;1103.731592;23.82129611;55;0.008470002;3973433.732
 02/19  14:00:00;-0.566666667;180000;20.05895121;745.11501;0.0089029;55;23.62098304;1160.669834;23.80718568;55;0.0089029;4178411.403
 02/19  15:00:00;-1.308333333;180000;20.06392523;802.2735847;0.009614905;55;23.73779415;1253.623637;23.80388839;55;0.009614905;4513045.092
 02/19  16:00:00;-2.066666667;180000;20.0700335;875.6707189;0.010531966;55;23.88062747;1372.656994;23.81591466;55;0.010531966;4941565.177
 02/19  17:00:00;-2.575;180000;20.07541384;935.8965978;0.01128669;55;23.99317693;1469.712128;23.843609;55;0.01128669;5290963.659
 02/19  18:00:00;-2.875;180000;20.07894749;968.4100612;0.011693957;55;24.05257904;1520.969481;23.87989818;55;0.011693957;5475490.131
 02/19  19:00:00;-3.175;180000;20.08002723;984.0445045;0.01189047;55;24.08042818;1544.651677;23.91758563;55;0.01189047;5560746.038
 02/19  20:00:00;-3.3;180000;20.08102957;993.2391572;0.012007239;55;24.09684384;1558.009239;23.9536027;55;0.012007239;5608833.26
 02/19  21:00:00;-3.241666667;180000;20.08118341;994.5627903;0.012024327;55;24.09921557;1558.585362;23.98618135;55;0.012024327;5610907.301
 02/19  22:00:00;-3.2;180000;20.08033377;982.9999505;0.01187623;55;24.07914434;1538.056322;24.01295582;55;0.01187623;5537002.759
 02/19  23:00:00;-3.491666667;180000;20.08070878;988.0761462;0.011938886;55;24.08745336;1545.067642;24.0349723;55;0.011938886;5562243.512
 02/19  24:00:00;-4.05;180000;20.08141217;1002.280597;0.012118311;55;24.11152806;1567.185429;24.05666693;55;0.012118311;5641867.544
 02/20  01:00:00;-4.591666667;180000;20.08309931;1017.56258;0.012311976;55;24.13891743;1591.063065;24.0792917;55;0.012311976;5727827.032
 02/20  02:00:00;-5.15;180000;20.085099;1037.098681;0.012559754;55;24.17258928;1621.817812;24.1033116;55;0.012559754;5838544.122
 02/20  03:00:00;-5.808333333;180000;20.08753196;1064.03729;0.012901516;55;24.21821249;1664.503582;24.13000717;55;0.012901516;5992212.895
 02/20  04:00:00;-6.45;180000;20.08975703;1094.859125;0.013294542;55;24.2697917;1713.485872;24.16095391;55;0.013294542;6168549.139
 02/20  05:00:00;-7.108333333;180000;20.09293986;1123.862609;0.013661936;55;24.31738678;1758.867288;24.19535662;55;0.013661936;6331922.236
 02/20  06:00:00;-7.866666667;360000;20.09218104;1112.525697;0.013508144;55;24.29846816;1737.294344;24.2266668;55;0.013508144;6254259.639
 02/20  07:00:00;-8.608333333;360000;20.09556955;1148.960767;0.013969522;55;24.35685233;1794.848208;24.25715129;55;0.013969522;6461453.549
 02/20  08:00:00;-9.016666667;1080000;20.07936995;942.4602367;0.011318019;55;24.00335341;1453.742052;24.26601754;55;0.011318019;5233471.388
 02/20  09:00:00;-9.158333333;3240000;20.00825166;91.42059648;0.001015318;55;21.53828566;130.5311064;24.2334892;55;0.001015318;469911.9829
 02/20  10:00:00;-9.316666667;3240000;20.10290992;0;0;55;55;0;24.22294382;24.22294382;0;0
 02/20  11:00:00;-9.05;3240000;20.29418037;0;0;55;55;0;24.22294382;24.22294382;0;0
 02/20  12:00:00;-8.508333333;3240000;20.10502406;10.32712211;0.000114633;55;43.74187794;14.74577301;24.22256763;34.48196255;0.000114633;53084.78284
 02/20  13:00:00;-7.95;3240000;20.00261311;39.10400672;0.000431475;55;21.24480366;55.51928463;24.21032454;55;0.000431475;199869.4247
 02/20  14:00:00;-7.583333333;3240000;20.1540441;0;0;55;55;0;24.20447881;24.20447881;0;0
 02/20  15:00:00;-7.383333333;3240000;20.62329249;0;0;55;55;0;24.20447881;24.20447881;0;0
 02/20  16:00:00;-7.183333333;3240000;20.56994553;0;0;55;55;0;24.20447881;24.20447881;0;0
 02/20  17:00:00;-7.566666667;3240000;20.02918644;241.2041684;0.002766136;55;27.81576272;356.3522933;24.18435041;49.86741314;0.002766136;1282868.256
 02/20  18:00:00;-8.425;1800000;20.07491591;849.6280837;0.010104763;55;23.81698274;1303.382405;24.13712168;55;0.010104763;4692176.658
 02/20  19:00:00;-9.266666667;1080000;20.09154743;1056.916522;0.012742027;55;24.19969947;1643.532611;24.13750795;55;0.012742027;5916717.399
 02/20  20:00:00;-9.541666667;1080000;20.0909277;1057.265846;0.012756267;55;24.20356153;1644.167883;24.15992385;55;0.012756267;5919004.379
 02/20  21:00:00;-9.441666667;720000;20.09826137;1147.935686;0.013923954;55;24.35316326;1792.741042;24.1930871;55;0.013923954;6453867.75
 02/20  22:00:00;-9.341666667;720000;20.0971757;1141.944566;0.013852754;55;24.34467347;1781.340061;24.23148438;55;0.013852754;6412824.219
 02/20  23:00:00;-8.833333333;360000;20.10308155;1220.278942;0.014872344;55;24.46925851;1909.668557;24.27626294;55;0.014872344;6874806.806
 02/20  24:00:00;-8.091666667;180000;20.10338771;1227.551204;0.014980568;55;24.48236991;1920.498559;24.32509038;55;0.014980568;6913794.813
 02/21  01:00:00;-7.333333333;180000;20.09938776;1190.774705;0.014513493;55;24.42544287;1858.403192;24.36145369;55;0.014513493;6690251.49
 02/21  02:00:00;-6.941666667;180000;20.09644829;1164.444726;0.014177427;55;24.38328081;1814.070031;24.38330765;55;0.014177427;6530652.111
 02/21  03:00:00;-6.841666667;180000;20.09527102;1148.116174;0.013969522;55;24.3572638;1786.711452;24.3962068;55;0.013969522;6432161.226
 02/21  04:00:00;-6.741666667;180000;20.09398126;1133.200881;0.013778705;55;24.33333476;1761.897015;24.4032804;55;0.013778705;6342829.255
 02/21  05:00:00;-6.816666667;180000;20.09402146;1126.540317;0.013693265;55;24.32278366;1750.800207;24.40626211;55;0.013693265;6302880.745
 02/21  06:00:00;-6.958333333;360000;20.09054546;1092.153224;0.013248974;55;24.2651656;1694.141457;24.4036158;55;0.013248974;6098909.243
 02/21  07:00:00;-7.116666667;360000;20.09227061;1108.575678;0.013454031;55;24.29175258;1720.584596;24.39966038;55;0.013454031;6194104.546
 02/21  08:00:00;-7.025;1080000;20.07577958;893.7236052;0.010705695;55;23.91405734;1370.077138;24.37749246;55;0.010705695;4932277.696
 02/21  09:00:00;-6.783333333;3240000;20.00973582;111.5497179;0.001242447;55;21.6556175;159.2304237;24.33109017;55;0.001242447;573229.5254
 02/21  10:00:00;-6.525;3240000;20.01523991;11.97540438;0.000128873;55;38.07469439;16.52789916;24.31134379;39.65528117;0.000128873;59500.43697
 02/21  11:00:00;-6.633333333;3240000;20.05129676;0;0;55;55;0;24.31056234;24.31056234;0;0
 02/21  12:00:00;-7.091666667;3240000;20.0041902;56.2186656;0.000622292;55;21.34775662;79.8427611;24.30244245;55;0.000622292;287433.94
 02/21  13:00:00;-7.533333333;3240000;20.00656532;81.66901527;0.000906381;55;21.49779172;116.3861917;24.27435883;55;0.000906381;418990.2902
 02/21  14:00:00;-7.758333333;3240000;20.00449503;56.33142883;0.000619444;55;21.35024037;79.60621141;24.24976135;55;0.000619444;286582.3611
 02/21  15:00:00;-7.8;3240000;20.00658083;85.48505551;0.000950526;55;21.51280379;122.2564407;24.22711381;55;0.000950526;440123.1864
 02/21  16:00:00;-7.858333333;3240000;20.01964032;238.68908;0.0027106;55;22.20100829;349.1591349;24.18256188;55;0.0027106;1256972.886
 02/21  17:00:00;-8.25;3240000;20.03741489;435.6406379;0.005029598;55;22.84878598;649.2536452;24.11577337;55;0.005029598;2337313.123
 02/21  18:00:00;-8.791666667;1800000;20.07837485;893.8354592;0.010654431;55;23.90192755;1376.976222;24.07670184;55;0.010654431;4957114.399
 02/21  19:00:00;-9.35;1080000;20.09130423;1067.752422;0.01288158;55;24.21766007;1664.106144;24.08987462;55;0.01288158;5990782.119
 02/21  20:00:00;-9.775;1080000;20.09047381;1066.840809;0.012878732;55;24.21845108;1662.024269;24.12153173;55;0.012878732;5983287.369
 02/21  21:00:00;-10.01666667;720000;20.09841628;1162.395273;0.014109075;55;24.37544336;1818.32235;24.16353676;55;0.014109075;6545960.459
 02/21  22:00:00;-10.275;720000;20.09812688;1161.750476;0.014106227;55;24.37593481;1815.124041;24.21134946;55;0.014106227;6534446.548
 02/21  23:00:00;-10.45833333;360000;20.10534455;1255.354947;0.01532233;55;24.52207643;1968.052118;24.26678002;55;0.01532233;7084987.626
 02/21  24:00:00;-10.61666667;180000;20.10834161;1296.836619;0.015869149;55;24.58525173;2033.922998;24.33235379;55;0.015869149;7322122.793
 02/22  01:00:00;-10.75833333;180000;20.10782114;1297.394594;0.015880541;55;24.58695494;2031.335997;24.39312414;55;0.015880541;7312809.589
 02/22  02:00:00;-11.03333333;180000;20.10862544;1304.431035;0.015971678;55;24.59707518;2039.556782;24.44444088;55;0.015971678;7342404.414
 02/22  03:00:00;-11.375;180000;20.1095489;1316.299747;0.016125471;55;24.61467479;2056.132777;24.48975524;55;0.016125471;7402077.996
 02/22  04:00:00;-11.73333333;180000;20.11067541;1330.406326;0.016307744;55;24.63526003;2076.561524;24.53090275;55;0.016307744;7475621.488
 02/22  05:00:00;-11.55;180000;20.11131735;1331.760145;0.016324832;55;24.63798632;2076.231648;24.56758915;55;0.016324832;7474433.934
 02/22  06:00:00;-10.95;360000;20.10591436;1269.380994;0.015510299;55;24.54498733;1971.265252;24.58867896;55;0.015510299;7096554.908
 02/22  07:00:00;-10.35;360000;20.10374459;1248.264279;0.01523689;55;24.51207297;1936.107001;24.5950871;55;0.01523689;6969985.202
 02/22  08:00:00;-9.691666667;1080000;20.08618437;1028.61078;0.012403113;55;24.15617438;1577.193266;24.57244694;55;0.012403113;5677895.757
 02/22  09:00:00;-8.991666667;3240000;20.03397171;399.8268079;0.004603819;55;22.76013395;586.7758748;24.50263278;55;0.004603819;2112393.149
 02/22  10:00:00;-8.291666667;3240000;20.02897674;332.2889481;0.003794982;55;22.54041216;485.0333745;24.41597897;55;0.003794982;1746120.148
 02/22  11:00:00;-7.416666667;3240000;20.0199816;229.7691173;0.002595967;55;22.17661898;332.5788976;24.34335839;55;0.002595967;1197284.031
 02/22  12:00:00;-6.358333333;3240000;20.01427044;167.9350563;0.001883963;55;21.9227471;241.8206389;24.28621163;55;0.001883963;870554.2999
 02/22  13:00:00;-5.316666667;3240000;20.01113935;130.6178529;0.001457473;55;21.75076249;187.3621515;24.23995681;55;0.001457473;674503.7453
 02/22  14:00:00;-4.841666667;3240000;20.01255365;153.8395836;0.001725186;55;21.85746761;222.1006737;24.19754033;55;0.001725186;799562.4255
 02/22  15:00:00;-4.683333333;3240000;20.01999823;241.0387482;0.00273196;55;22.21721632;352.324721;24.14456048;55;0.00273196;1268368.996
 02/22  16:00:00;-4.541666667;3240000;20.02839956;334.300652;0.003822038;55;22.54574062;493.9089193;24.08116357;55;0.003822038;1778072.109
 02/22  17:00:00;-4.675;3240000;20.03397991;394.4501704;0.004531195;55;22.7341306;586.7801758;24.01580676;55;0.004531195;2112408.633
 02/22  18:00:00;-4.916666667;1800000;20.06655524;770.8049823;0.009125046;55;23.65948782;1183.288252;23.97277816;55;0.009125046;4259837.708
 02/22  19:00:00;-5.175;1080000;20.07797079;919.9891935;0.011018977;55;23.95681837;1429.161661;23.96697045;55;0.011018977;5144981.98
 02/22  20:00:00;-5.183333333;1080000;20.07536401;902.0908237;0.010805376;55;23.92627777;1401.079073;23.97528937;55;0.010805376;5043884.661
 02/22  21:00:00;-4.983333333;720000;20.0812373;977.3496684;0.011765157;55;24.06392767;1524.751254;23.99112553;55;0.011765157;5489104.514
 02/22  22:00:00;-4.783333333;720000;20.07904767;958.2534358;0.011528772;55;24.03057416;1493.167401;24.01070151;55;0.011528772;5375402.642
 02/22  23:00:00;-4.933333333;360000;20.08486754;1039.459098;0.012571146;55;24.17350123;1626.79748;24.03682309;55;0.012571146;5856470.929
 02/22  24:00:00;-5.391666667;180000;20.08763151;1081.206447;0.013117965;55;24.245694;1695.442143;24.07528497;55;0.013117965;6103591.715
 02/23  01:00:00;-5.833333333;180000;20.08786887;1086.772129;0.013189166;55;24.25514907;1702.453976;24.11488322;55;0.013189166;6128834.313
 02/23  02:00:00;-6.175;180000;20.08795315;1094.217311;0.01328315;55;24.26700708;1712.592936;24.15067274;55;0.01328315;6165334.568
 02/23  03:00:00;-6.533333333;180000;20.08923845;1104.082961;0.013408463;55;24.28364801;1726.905216;24.18348361;55;0.013408463;6216858.777
 02/23  04:00:00;-6.875;180000;20.09037986;1115.495913;0.013553712;55;24.30215943;1743.858485;24.21435095;55;0.013553712;6277890.547
 02/23  05:00:00;-6.65;180000;20.09068481;1120.177831;0.01361352;55;24.31006483;1749.913446;24.24312428;55;0.01361352;6299688.407
 02/23  06:00:00;-6.05;360000;20.08650724;1067.208112;0.012929996;55;24.22220978;1661.087448;24.26091372;55;0.012929996;5979914.813
 02/23  07:00:00;-5.45;360000;20.08482988;1054.411464;0.012764811;55;24.19935212;1639.499273;24.26777911;55;0.012764811;5902197.384
 02/23  08:00:00;-5.083333333;1080000;20.06952281;847.2067357;0.0101247;55;23.82357037;1301.158485;24.24988071;55;0.0101247;4684170.544
 02/23  09:00:00;-4.883333333;3240000;20.01925043;232.2887938;0.002632279;55;22.19536994;338.8417139;24.19969789;55;0.002632279;1219830.17
 02/23  10:00:00;-4.683333333;3240000;20.01710508;199.4257639;0.002244949;55;22.05630374;289.5125968;24.14201381;55;0.002244949;1042245.349
 02/23  11:00:00;-4.308333333;3240000;20.01164683;135.4467026;0.001511585;55;21.77163235;195.2321334;24.094549;55;0.001511585;702835.6803
 02/23  12:00:00;-3.866666667;3240000;20.00640998;78.21517373;0.000863661;55;21.47701667;111.6684311;24.06229847;55;0.000863661;402006.352
 02/23  13:00:00;-3.408333333;3240000;20.00368249;46.14332091;0.000506235;55;21.28758648;65.49890095;24.04131824;55;0.000506235;235796.0434
 02/23  14:00:00;-3.258333333;3240000;20.00493623;67.43067192;0.00074618;55;21.41198452;96.60519551;24.0246116;55;0.00074618;347778.7038
 02/23  15:00:00;-3.358333333;3240000;20.01296103;162.0722083;0.001820595;55;21.89056303;235.9595306;23.9918299;55;0.001820595;849454.31
 02/23  16:00:00;-3.458333333;3240000;20.02200576;264.9334953;0.00300893;55;22.30638457;390.5967377;23.94163328;55;0.00300893;1406148.256
 02/23  17:00:00;-3.616666667;3240000;20.02823751;333.5338799;0.003810646;55;22.54351883;495.5593296;23.88511301;55;0.003810646;1784013.586
 02/23  18:00:00;-3.758333333;1800000;20.06023096;708.1877237;0.008351809;55;23.52661876;1087.443281;23.84639472;55;0.008351809;3914795.812
 02/23  19:00:00;-3.916666667;1080000;20.07068758;853.0700576;0.01018166;55;23.82904627;1325.946037;23.84082024;55;0.01018166;4773405.734
 02/23  20:00:00;-4.058333333;1080000;20.06870277;834.7185192;0.009962363;55;23.79629853;1297.086602;23.84797089;55;0.009962363;4669511.765
 02/23  21:00:00;-4.158333333;720000;20.07528283;920.1059786;0.011044609;55;23.95902904;1437.254522;23.86398231;55;0.011044609;5174116.278
 02/23  22:00:00;-4.258333333;720000;20.0740563;911.8573095;0.01094208;55;23.9444442;1422.879168;23.88645666;55;0.01094208;5122365.003
 02/23  23:00:00;-4.3;360000;20.08087648;998.7333199;0.012055655;55;24.10255517;1566.107546;23.917753;55;0.012055655;5637987.167
 02/23  24:00:00;-4.358333333;180000;20.08280376;1030.962555;0.012477161;55;24.15973894;1618.631965;23.96042318;55;0.012477161;5827075.073
 02/24  01:00:00;-4.4;180000;20.08172455;1019.764032;0.012337609;55;24.14121842;1598.484469;23.99988832;55;0.012337609;5754544.087
 02/24  02:00:00;-4.341666667;180000;20.08095171;1015.411355;0.012283496;55;24.13360013;1589.815883;24.03207495;55;0.012283496;5723337.179
 02/24  03:00:00;-4.3;180000;20.0813465;1013.147083;0.012255016;55;24.12970547;1584.749238;24.05894518;55;0.012255016;5705097.256
 02/24  04:00:00;-4.241666667;180000;20.08086086;1010.442654;0.01222084;55;24.12533404;1579.167978;24.08162622;55;0.01222084;5685004.722
 02/24  05:00:00;-4.2;180000;20.07981751;1008.970168;0.012200904;55;24.12156705;1575.626471;24.10049631;55;0.012200904;5672255.297
 02/24  06:00:00;-4.2;360000;20.0775042;966.5072361;0.011656933;55;24.04713343;1504.858008;24.11113341;55;0.011656933;5417488.827
 02/24  07:00:00;-4.2;360000;20.07818166;972.1032359;0.011725285;55;24.05646444;1513.430707;24.11624978;55;0.011725285;5448350.547
 02/24  08:00:00;-4.083333333;1080000;20.06414738;792.6335059;0.009446872;55;23.71455372;1219.920146;24.10184708;55;0.009446872;4391712.527
 02/24  09:00:00;-3.941666667;3240000;20.0218048;266.6685807;0.003034562;55;22.31961972;392.4575157;24.05722791;55;0.003034562;1412847.057
 02/24  10:00:00;-3.783333333;3240000;20.02295142;269.7979959;0.00306233;55;22.32697757;396.7830732;23.99749817;55;0.00306233;1428419.063
 02/24  11:00:00;-3.466666667;3240000;20.01922192;224.2784061;0.002531887;55;22.15593045;328.6318239;23.9428492;55;0.002531887;1183074.566
 02/24  12:00:00;-3.125;3240000;20.01565574;183.9285228;0.002066236;55;21.9915621;268.6088231;23.89494986;55;0.002066236;966991.763
 02/24  13:00:00;-2.766666667;3240000;20.01422378;167.8191141;0.001881827;55;21.92210778;244.977649;23.85225738;55;0.001881827;881919.5364
 02/24  14:00:00;-2.541666667;3240000;20.01415541;171.2312337;0.001921699;55;21.9367222;250.5008015;23.81120487;55;0.001921699;901802.8855
 02/24  15:00:00;-2.5;3240000;20.01607109;194.6481014;0.002191549;55;22.03588444;286.0643303;23.76939826;55;0.002191549;1029831.589
 02/24  16:00:00;-2.441666667;3240000;20.01936524;234.4096895;0.002650792;55;22.19392481;346.5028272;23.72507527;55;0.002650792;1247410.178
 02/24  17:00:00;-2.516666667;3240000;20.02337029;276.9452582;0.003145635;55;22.35112476;411.7934906;23.67896049;55;0.003145635;1482456.566
 02/24  18:00:00;-2.775;1800000;20.05529485;649.4365634;0.007629837;55;23.39599978;999.741163;23.64942531;55;0.007629837;3599068.187
 02/24  19:00:00;-3.016666667;1080000;20.06609007;793.4314885;0.009438328;55;23.71137731;1236.628689;23.65166495;55;0.009438328;4451863.279
 02/24  20:00:00;-3.275;1080000;20.06392453;776.7113938;0.009238966;55;23.68004344;1209.960857;23.66568814;55;0.009238966;4355859.086
 02/24  21:00:00;-3.575;720000;20.07080339;869.0935139;0.010403805;55;23.86289913;1361.483391;23.68930506;55;0.010403805;4901340.209
 02/24  22:00:00;-3.875;720000;20.07053558;869.4098613;0.010412349;55;23.8646849;1361.223099;23.72081833;55;0.010412349;4900403.155
 02/24  23:00:00;-3.941666667;360000;20.07782236;958.4608721;0.01154586;55;24.03103531;1507.410768;23.76223258;55;0.01154586;5426678.766
 02/24  24:00:00;-3.9;180000;20.07923267;987.6730277;0.011927494;55;24.0844094;1554.651801;23.81390194;55;0.011927494;5596746.485
 02/25  01:00:00;-3.841666667;180000;20.07808014;974.3369681;0.011762309;55;24.06183457;1530.795266;23.86104888;55;0.011762309;5510862.958
 02/25  02:00:00;-3.858333333;180000;20.07822812;975.4679009;0.011773701;55;24.06279901;1530.363053;23.89975206;55;0.011773701;5509306.99
 02/25  03:00:00;-3.9;180000;20.07876604;984.0670554;0.011884774;55;24.0784366;1543.027593;23.93535189;55;0.011884774;5554899.333
 02/25  04:00:00;-3.958333333;180000;20.07871783;983.596832;0.011879078;55;24.07803596;1540.695142;23.96735605;55;0.011879078;5546502.513
 02/25  05:00:00;-4;180000;20.0789128;985.1556203;0.011899014;55;24.08052335;1541.891321;23.99522239;55;0.011899014;5550808.757
 02/25  06:00:00;-4.058333333;180000;20.07923334;986.1304587;0.011910406;55;24.08214477;1542.151484;24.01957352;55;0.011910406;5551745.343
 02/25  07:00:00;-4.1;360000;20.0759106;945.2085469;0.011386371;55;24.00880664;1473.540845;24.03546644;55;0.011386371;5304747.041
 02/25  08:00:00;-3.983333333;360000;20.07613647;938.6489389;0.011300931;55;23.99658677;1462.066609;24.04429732;55;0.011300931;5263439.794
 02/25  09:00:00;-3.783333333;1080000;20.05936054;729.8896082;0.008666515;55;23.58547417;1121.792843;24.02896699;55;0.008666515;4038454.234
 02/25  10:00:00;-3.583333333;1080000;20.05669861;692.3708199;0.008196592;55;23.50186393;1062.221045;23.9921978;55;0.008196592;3823995.762
 02/25  11:00:00;-3.208333333;1080000;20.05108858;633.4621332;0.007473196;55;23.36912881;969.7583324;23.95111995;55;0.007473196;3491129.997
 02/25  12:00:00;-2.708333333;1080000;20.04703597;580.3135174;0.006823848;55;23.24368771;886.7853333;23.90607035;55;0.006823848;3192427.2
 02/25  13:00:00;-2.208333333;540000;20.0532854;671.6670092;0.007963055;55;23.45685785;1036.089213;23.8684059;55;0.007963055;3729921.168
 02/25  14:00:00;-1.825;540000;20.0523485;657.4169861;0.007793598;55;23.42670097;1015.053292;23.83771982;55;0.007793598;3654191.852
 02/25  15:00:00;-1.525;540000;20.05371892;687.3803552;0.008165264;55;23.49300112;1064.343719;23.81193421;55;0.008165264;3831637.388
 02/25  16:00:00;-1.225;540000;20.05755357;726.6178807;0.008649427;55;23.57758566;1128.07642;23.79474414;55;0.008649427;4061075.112
 02/25  17:00:00;-1.158333333;540000;20.06159179;774.6766942;0.009244662;55;23.67814742;1205.967412;23.78799439;55;0.009244662;4341482.683
 02/25  18:00:00;-1.2;180000;20.07100529;890.7574312;0.010708543;55;23.9073388;1396.326495;23.80146118;55;0.010708543;5026775.38
 02/25  19:00:00;-1.258333333;180000;20.07042208;891.5964995;0.010722783;55;23.90976977;1397.078635;23.82601897;55;0.010722783;5029483.086
 02/25  20:00:00;-1.3;180000;20.0710559;894.682012;0.010762655;55;23.91602207;1401.268807;23.84829206;55;0.010762655;5044567.707
 02/25  21:00:00;-1.241666667;180000;20.07088639;895.5364539;0.010774047;55;23.91788837;1401.841662;23.86845538;55;0.010774047;5046629.985
 02/25  22:00:00;-1.2;180000;20.07082818;895.5456532;0.010774047;55;23.91749553;1401.039629;23.88621447;55;0.010774047;5043742.665
 02/25  23:00:00;-1.2;180000;20.0708171;895.4992291;0.010774047;55;23.91744661;1400.335779;23.9017982;55;0.010774047;5041208.803
 02/25  24:00:00;-1.2;180000;20.0707945;895.5076679;0.010774047;55;23.91749859;1399.719072;23.91545087;55;0.010774047;5038988.659
 02/26  01:00:00;-1.2;180000;20.07120605;896.3903421;0.010785439;55;23.91965595;1400.647768;23.92764631;55;0.010785439;5042331.964
 02/26  02:00:00;-1.258333333;180000;20.07102163;897.0911046;0.010793984;55;23.92057576;1401.265653;23.93851244;55;0.010793984;5044556.352
 02/26  03:00:00;-1.3;180000;20.0713217;898.2359375;0.010808224;55;23.92281744;1402.6712;23.94829302;55;0.010808224;5049616.318
 02/26  04:00:00;-1.358333333;180000;20.0709359;892.4494127;0.010734175;55;23.91215196;1392.699245;23.95634026;55;0.010734175;5013717.283
 02/26  05:00:00;-1.4;180000;20.07138634;893.5325417;0.010748415;55;23.9142387;1394.251364;23.96289906;55;0.010748415;5019304.909
 02/26  06:00:00;-1.4;180000;20.07114987;891.9847853;0.010728479;55;23.91151609;1391.407142;23.96864063;55;0.010728479;5009065.711
 02/26  07:00:00;-1.4;180000;20.07112648;890.2070593;0.010705695;55;23.90775788;1388.246527;23.97322308;55;0.010705695;4997687.498
 02/26  08:00:00;-1.4;180000;20.07025272;881.9050492;0.010600318;55;23.89245218;1374.44205;23.97637335;55;0.010600318;4947991.379
 02/26  09:00:00;-1.341666667;180000;20.06804373;851.0042653;0.010212988;55;23.83331986;1324.281618;23.97492244;55;0.010212988;4767413.823
 02/26  10:00:00;-1.3;180000;20.06326829;801.4145518;0.009594968;55;23.73587215;1244.557823;23.96461008;55;0.009594968;4480408.163
 02/26  11:00:00;-1.241666667;180000;20.0598473;755.2333936;0.009022517;55;23.64199701;1171.02173;23.94564638;55;0.009022517;4215678.227
 02/26  12:00:00;-1.141666667;180000;20.05746855;724.9857278;0.008646579;55;23.57829538;1123.112883;23.92132031;55;0.008646579;4043206.38
 02/26  13:00:00;-1.041666667;180000;20.05589667;716.8592369;0.008549746;55;23.56050743;1111.44128;23.89608773;55;0.008549746;4001188.607
 02/26  14:00:00;-0.941666667;180000;20.05647765;726.9487743;0.008675059;55;23.58160167;1128.556647;23.873446;55;0.008675059;4062803.928
 02/26  15:00:00;-0.9;180000;20.05938661;756.9621261;0.009048149;55;23.64474438;1177.723658;23.85681862;55;0.009048149;4239805.168
 02/26  16:00:00;-0.841666667;180000;20.06324211;801.2206372;0.009597816;55;23.73481851;1249.560738;23.84953015;55;0.009597816;4498418.656
 02/26  17:00:00;-0.916666667;180000;20.06704225;845.4021117;0.010147484;55;23.82204361;1320.986599;23.85269437;55;0.010147484;4755551.757
 02/26  18:00:00;-1.116666667;180000;20.07049993;882.4427032;0.010608862;55;23.89290905;1380.495037;23.86513184;55;0.010608862;4969782.133
 02/26  19:00:00;-1.316666667;180000;20.07212166;899.0892599;0.010816768;55;23.92476569;1406.762594;23.88249673;55;0.010816768;5064345.339
 02/26  20:00:00;-1.458333333;180000;20.07310438;906.6203933;0.010910752;55;23.93900644;1418.159971;23.90056059;55;0.010910752;5105375.894
 02/26  21:00:00;-1.616666667;180000;20.07375383;908.6510565;0.010933536;55;23.94293005;1420.342392;23.91756694;55;0.010933536;5113232.611
 02/26  22:00:00;-1.758333333;180000;20.07251869;906.6053481;0.010910752;55;23.93870262;1416.705603;23.93236889;55;0.010910752;5100140.172
 02/26  23:00:00;-1.858333333;180000;20.07276337;907.7009264;0.010922144;55;23.94020507;1417.602704;23.94507749;55;0.010922144;5103369.734
 02/26  24:00:00;-2.016666667;180000;20.07392977;915.6666799;0.011024673;55;23.95583791;1430.346647;23.95725625;55;0.011024673;5149247.928
 02/27  01:00:00;-2.158333333;180000;20.07445305;927.4847853;0.01117277;55;23.97733051;1448.933439;23.9706557;55;0.01117277;5216160.379
 02/27  02:00:00;-2.2;180000;20.07556543;933.5748213;0.011249666;55;23.98879891;1458.247817;23.98461727;55;0.011249666;5249692.142
 02/27  03:00:00;-2.258333333;180000;20.07538855;936.1302312;0.011280994;55;23.99319905;1461.68935;23.99771488;55;0.011280994;5262081.66
 02/27  04:00:00;-2.3;180000;20.07599191;939.6819669;0.011326563;55;23.99988125;1467.017843;24.00984035;55;0.011326563;5281264.234
 02/27  05:00:00;-2.3;180000;20.07649263;945.9661495;0.011406307;55;24.01141309;1476.776826;24.02175492;55;0.011406307;5316396.575
 02/27  06:00:00;-2.3;360000;20.0732984;904.2705358;0.010873728;55;23.93443766;1407.55302;24.02769568;55;0.010873728;5067190.873
 02/27  07:00:00;-2.3;360000;20.07357776;909.722647;0.010936384;55;23.94327299;1415.60957;24.0288743;55;0.010936384;5096194.454
 02/27  08:00:00;-2.066666667;1080000;20.06080049;730.9908068;0.008677907;55;23.58811483;1123.885039;24.01209987;55;0.008677907;4045986.141
 02/27  09:00:00;-1.725;3240000;20.01689277;208.8040744;0.00236243;55;22.09780264;306.3772712;23.9719196;55;0.00236243;1102958.176
 02/27  10:00:00;-1.366666667;3240000;20.01847471;213.2339129;0.002404438;55;22.11135294;312.3102569;23.9204784;55;0.002404438;1124316.925
 02/27  11:00:00;-1.025;3240000;20.00806948;86.46573902;0.000956222;55;21.50719456;124.3501887;23.88117629;55;0.000956222;447660.6792
 02/27  12:00:00;-0.783333333;3240000;20.14528379;0;0;55;55;0;23.87214333;23.87214333;0;0
 02/27  13:00:00;-0.525;3240000;20.6077035;0;0;55;55;0;23.87214333;23.87214333;0;0
 02/27  14:00:00;-0.225;3240000;21.12518009;0;0;55;55;0;23.87214333;23.87214333;0;0
 02/27  15:00:00;0.016666667;3240000;21.19724915;0;0;55;55;0;23.87214333;23.87214333;0;0
 02/27  16:00:00;0.275;3240000;20.67871494;0;0;55;55;0;23.87214333;23.87214333;0;0
 02/27  17:00:00;0.108333333;3240000;20.05344681;71.87742816;0.000805277;55;32.76229698;104.7993756;23.86651807;44.62404778;0.000805277;377277.7521
 02/27  18:00:00;-0.333333333;1800000;20.04773651;559.2509768;0.006534774;55;23.1821328;851.3023029;23.83026246;55;0.006534774;3064688.29
 02/27  19:00:00;-0.791666667;1080000;20.06279292;745.0447048;0.008840244;55;23.61260302;1152.611262;23.80415023;55;0.008840244;4149400.544
 02/27  20:00:00;-1.466666667;1080000;20.06226046;754.3148461;0.008962709;55;23.63384326;1168.9201;23.79509783;55;0.008962709;4208112.359
 02/27  21:00:00;-2.208333333;720000;20.07188221;868.4845934;0.010398109;55;23.86259603;1355.824455;23.80197242;55;0.010398109;4880968.039
 02/27  22:00:00;-2.966666667;720000;20.07325703;889.2892872;0.010662975;55;23.90342583;1389.425038;23.82286002;55;0.010662975;5001930.136
 02/27  23:00:00;-3.65;360000;20.08202828;1000.287492;0.012075591;55;24.10567163;1571.61953;23.85994993;55;0.012075591;5657830.307
 02/27  24:00:00;-4.191666667;180000;20.08588047;1053.883636;0.012767659;55;24.19960377;1658.788856;23.91414911;55;0.012767659;5971639.88
 02/28  01:00:00;-4.75;180000;20.08678727;1068.039499;0.012949932;55;24.2243969;1679.412487;23.97041931;55;0.012949932;6045884.954
 02/28  02:00:00;-5.058333333;180000;20.08761058;1082.450983;0.013137901;55;24.24860399;1700.870254;24.02350176;55;0.013137901;6123132.914
 02/28  03:00:00;-5.216666667;180000;20.08794898;1079.945163;0.013100877;55;24.24395642;1693.508558;24.0703035;55;0.013100877;6096630.808
 02/28  04:00:00;-5.358333333;180000;20.08659345;1068.598038;0.012955628;55;24.22516011;1672.6689;24.10832237;55;0.012955628;6021608.039
 02/28  05:00:00;-5.283333333;180000;20.0853438;1050.21138;0.012722091;55;24.19416629;1641.005408;24.13666918;55;0.012722091;5907619.468
 02/28  06:00:00;-5.083333333;360000;20.08091062;996.1591148;0.012030023;55;24.100504;1551.005119;24.15113594;55;0.012030023;5583618.428
 02/28  07:00:00;-4.883333333;360000;20.08149222;1002.692199;0.012109767;55;24.11091791;1560.92731;24.15821362;55;0.012109767;5619338.315
 02/28  08:00:00;-4.216666667;1080000;20.0663918;810.0921489;0.009663321;55;23.75073883;1246.146649;24.14434354;55;0.009663321;4486127.936
 02/28  09:00:00;-3.216666667;3240000;20.02036794;250.6818559;0.002848729;55;22.26348573;367.9236823;24.09836189;55;0.002848729;1324525.256
 02/28  10:00:00;-2.216666667;3240000;20.01902213;220.9170197;0.002493439;55;22.14200554;322.6143284;24.04051287;55;0.002493439;1161411.582
 02/28  11:00:00;-1.625;3240000;20.01333411;154.7739399;0.001730882;55;21.86267067;224.2999676;23.99267627;55;0.001730882;807479.8832
 02/28  12:00:00;-1.325;3240000;20.00997314;115.1442476;0.001280896;55;21.67430249;166.1916974;23.9551881;55;0.001280896;598290.1106
 02/28  13:00:00;-1.025;3240000;20.0071442;85.52933636;0.000946966;55;21.5180748;122.983915;23.92512686;55;0.000946966;442742.094
 02/28  14:00:00;-0.841666667;3240000;20.00369721;45.39106426;0.000496267;55;21.28204215;64.49384439;23.904371;55;0.000496267;232177.8398
 02/28  15:00:00;-0.741666667;3240000;20.00218997;28.47674066;0.000309722;55;21.17529035;40.26700581;23.89314544;55;0.000309722;144961.2209
 02/28  16:00:00;-0.641666667;3240000;20.00542494;69.72071569;0.000771813;55;21.42495846;100.3950049;23.87891081;55;0.000771813;361422.0178
 02/28  17:00:00;-0.833333333;3240000;20.01383867;170.4717874;0.001916003;55;21.92813844;249.4843182;23.84717181;55;0.001916003;898143.5455
 02/28  18:00:00;-1.233333333;1800000;20.04973375;585.7810607;0.006855176;55;23.24699125;893.7217203;23.80641146;55;0.006855176;3217398.193
 02/28  19:00:00;-1.4;1080000;20.06100239;736.8879325;0.008737715;55;23.59431276;1140.006457;23.78327897;55;0.008737715;4104023.244
 02/28  20:00:00;-1.575;1080000;20.0583577;716.0008184;0.00848709;55;23.55236852;1107.728433;23.77150096;55;0.00848709;3987822.359
 02/28  21:00:00;-1.875;720000;20.06581458;806.2833096;0.009620601;55;23.74048158;1255.751556;23.76957761;55;0.009620601;4520705.601
 02/28  22:00:00;-2.291666667;720000;20.06565968;809.8489867;0.009669017;55;23.74833582;1261.769196;23.77700579;55;0.009669017;4542369.107
 02/28  23:00:00;-3.083333333;360000;20.07458031;919.4532677;0.011056001;55;23.95970153;1441.773531;23.79837831;55;0.011056001;5190384.711
 02/28  24:00:00;-4.316666667;180000;20.0798888;994.6619711;0.012018631;55;24.09660253;1565.17257;23.84061198;55;0.012018631;5634621.252
 03/01  01:00:00;-5.891666667;180000;20.0848266;1049.468753;0.012716395;55;24.19154943;1653.124063;23.89509944;55;0.012716395;5951246.628
 03/01  02:00:00;-7.533333333;180000;20.09174497;1135.06734;0.013804337;55;24.33286613;1790.562325;23.96405857;55;0.013804337;6446024.369
 03/01  03:00:00;-9.016666667;180000;20.09811633;1204.331536;0.014687222;55;24.44317124;1899.986969;24.04690461;55;0.014687222;6839953.087
 03/01  04:00:00;-10.125;180000;20.102918;1254.389867;0.015328026;55;24.5207947;1977.20549;24.13540083;55;0.015328026;7117939.764
 03/01  05:00:00;-10.90833333;180000;20.10640966;1289.48578;0.015778013;55;24.57381985;2029.490745;24.22258725;55;0.015778013;7306166.681
 03/01  06:00:00;-11.49166667;360000;20.10529949;1269.909659;0.015515995;55;24.54411291;1990.963476;24.2967903;55;0.015515995;7167468.513
 03/01  07:00:00;-11.81666667;360000;20.1073233;1287.391372;0.015738141;55;24.57046645;2015.398352;24.35859135;55;0.015738141;7255434.066
 03/01  08:00:00;-11.08333333;1080000;20.08077177;960.5366352;0.01154586;55;24.0337203;1477.60118;24.37705275;55;0.01154586;5319364.248
 03/01  09:00:00;-9.741666667;3240000;20.01018042;122.4418173;0.001368472;55;21.71030933;175.3727649;24.33259871;55;0.001368472;631341.9536
 03/01  10:00:00;-8.383333333;3240000;20.05637751;8.277534775;8.90005E-05;55;43.71794194;11.41403194;24.31240067;34.54132866;8.90005E-05;41090.51497
 03/01  11:00:00;-6.925;3240000;20.30678629;0;0;55;55;0;24.31199299;24.31199299;0;0
 03/01  12:00:00;-5.366666667;3240000;20.3778079;0;0;55;55;0;24.31199299;24.31199299;0;0
 03/01  13:00:00;-3.825;3240000;20.46532613;0;0;55;55;0;24.31199299;24.31199299;0;0
 03/01  14:00:00;-2.85;3240000;20.78653409;0;0;55;55;0;24.31199299;24.31199299;0;0
 03/01  15:00:00;-2.308333333;3240000;20.92378773;0;0;55;55;0;24.31199299;24.31199299;0;0
 03/01  16:00:00;-1.75;3240000;20.55724298;0;0;55;55;0;24.31199299;24.31199299;0;0
 03/01  17:00:00;-1.675;3240000;20.04370707;84.45051626;0.00094839;55;32.82126354;121.6912709;24.30398282;44.77066433;0.00094839;438088.5753
 03/01  18:00:00;-1.975;1800000;20.05027689;592.8009711;0.006943465;55;23.26362994;892.4207781;24.24684704;55;0.006943465;3212714.801
 03/01  19:00:00;-2.275;1080000;20.06501702;779.9618751;0.009273143;55;23.68416174;1194.135648;24.18783302;55;0.009273143;4298888.334
 03/01  20:00:00;-2.691666667;1080000;20.06430564;780.7188053;0.009290231;55;23.68830828;1198.019403;24.14479382;55;0.009290231;4312869.852
 03/01  21:00:00;-3.133333333;720000;20.07257033;884.1952706;0.010594622;55;23.89219248;1367.45492;24.11706704;55;0.010594622;4922837.711
 03/01  22:00:00;-3.591666667;720000;20.07358883;897.6912175;0.010768351;55;23.91897192;1390.517185;24.10294282;55;0.010768351;5005861.867
 03/01  23:00:00;-4.441666667;360000;20.08259235;1009.63089;0.01219236;55;24.12133139;1574.24113;24.10599388;55;0.01219236;5667268.069
 03/01  24:00:00;-5.6;180000;20.08831365;1082.394482;0.013129357;55;24.2474534;1693.845777;24.13097095;55;0.013129357;6097844.797
 03/02  01:00:00;-6.741666667;180000;20.09152233;1121.611861;0.013630608;55;24.31215455;1756.439112;24.16720056;55;0.013630608;6323180.804
 03/02  02:00:00;-7.958333333;180000;20.09638338;1172.797388;0.014285652;55;24.39482112;1838.207483;24.21128788;55;0.014285652;6617546.938
 03/02  03:00:00;-9.258333333;180000;20.09998059;1217.353453;0.014855255;55;24.46470936;1908.329441;24.26222248;55;0.014855255;6869985.989
 03/02  04:00:00;-10.55833333;180000;20.10375726;1256.121354;0.01535081;55;24.52356607;1968.457901;24.31712508;55;0.01535081;7086448.443
 03/02  05:00:00;-11.625;180000;20.10744545;1296.316731;0.015863453;55;24.5840622;2030.394166;24.3742696;55;0.015863453;7309418.997
 03/02  06:00:00;-12.58333333;360000;20.10688547;1287.874936;0.015743837;55;24.57101442;2011.658488;24.42621095;55;0.015743837;7241970.558
