Date/Time;Environment:Site Outdoor Air Drybulb Temperature [C](Hourly);ZONE ONE LIGHTS:Lights Electric Energy [J](Hourly);ZONE ONE:Zone Air Temperature [C](Hourly);RADIATOR:Baseboard Total Heating Rate [W](Hourly);RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly);RADIATOR:Baseboard Water Inlet Temperature [C](Hourly);RADIATOR:Baseboard Water Outlet Temperature [C](Hourly);DISTRICT HEATING 1:District Heating Rate [W](Hourly);DISTRICT HEATING 1:District Heating Inlet Temperature [C](Hourly);DISTRICT HEATING 1:District Heating Outlet Temperature [C](Hourly);DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s](Hourly);DistrictHeating:Facility [J](Hourly) 
 03/02  07:00:00;-13.525;360000;20.11011917;1316.001742;0.016102687;55;24.61290151;2054.352532;24.47313599;55;0.016102687;7395669.114
 03/02  08:00:00;-12.5;1080000;20.0826267;989.1322267;0.01190471;55;24.08669068;1518.475055;24.47841773;55;0.01190471;5466510.199
 03/02  09:00:00;-10.04166667;3240000;20.01547629;186.8596449;0.002106108;55;22.00997125;269.107345;24.42357894;55;0.002106108;968786.4421
 03/02  10:00:00;-7.6;3240000;20.01039474;128.7412112;0.001438248;55;21.74103987;184.0816157;24.37341309;55;0.001438248;662693.8165
 03/02  11:00:00;-5.841666667;3240000;20.00501015;58.56830393;0.000643652;55;21.36109454;82.46973419;24.34004386;55;0.000643652;296891.0431
 03/02  12:00:00;-4.483333333;3240000;20.00103685;16.676566;0.000179425;55;21.10155499;23.00029069;24.32656992;55;0.000179425;82801.0465
 03/02  13:00:00;-3.141666667;3240000;20.06941348;0;0;55;55;0;24.32407689;24.32407689;0;0
 03/02  14:00:00;-2.308333333;3240000;20.40020744;0;0;55;55;0;24.32407689;24.32407689;0;0
 03/02  15:00:00;-1.866666667;3240000;20.87411068;0;0;55;55;0;24.32407689;24.32407689;0;0
 03/02  16:00:00;-1.408333333;3240000;21.26488838;0;0;55;55;0;24.32407689;24.32407689;0;0
 03/02  17:00:00;-1.375;3240000;21.03008558;0;0;55;55;0;24.32407689;24.32407689;0;0
 03/02  18:00:00;-1.675;1800000;20.05463201;442.4529813;0.005193121;55;24.72795727;666.5933136;24.29050201;53.29578205;0.005193121;2399735.929
 03/02  19:00:00;-1.975;1080000;20.06353107;759.9562001;0.009028213;55;23.64297638;1161.233906;24.22401742;55;0.009028213;4180442.061
 03/02  20:00:00;-2.275;1080000;20.06430355;779.3290886;0.009273143;55;23.6853438;1194.600711;24.17607012;55;0.009273143;4300562.56
 03/02  21:00:00;-2.575;720000;20.07300257;880.3739228;0.010546206;55;23.88548797;1359.994044;24.1444672;55;0.010546206;4895978.56
 03/02  22:00:00;-2.875;720000;20.07213248;882.5100498;0.010577534;55;23.89044539;1364.886139;24.12527905;55;0.010577534;4913590.1
 03/02  23:00:00;-3.175;360000;20.07985805;977.6966457;0.011790789;55;24.06599176;1521.692298;24.12016777;55;0.011790789;5478092.274
 03/02  24:00:00;-3.475;180000;20.08261946;1021.117918;0.012351849;55;24.14326111;1593.524163;24.13131409;55;0.012351849;5736686.988
 03/03  01:00:00;-3.775;180000;20.08287919;1025.111014;0.012405961;55;24.15113655;1599.702646;24.14673409;55;0.012405961;5758929.526
 03/03  02:00:00;-4.075;180000;20.08390024;1035.420536;0.01253697;55;24.1687702;1615.790374;24.16205697;55;0.01253697;5816845.345
 03/03  03:00:00;-4.433333333;180000;20.0851557;1047.373201;0.012687915;55;24.18920083;1634.391232;24.17809683;55;0.012687915;5883808.434
 03/03  04:00:00;-4.775;180000;20.08634635;1059.740753;0.012844556;55;24.21009614;1653.659087;24.19499384;55;0.012844556;5953172.712
 03/03  05:00:00;-4.783333333;180000;20.0864712;1061.524533;0.01286734;55;24.21386803;1655.691256;24.21172688;55;0.01286734;5960488.52
 03/03  06:00:00;-4.583333333;360000;20.08204434;1007.495626;0.012172424;55;24.12018804;1565.901382;24.21901493;55;0.012172424;5637244.974
 03/03  07:00:00;-4.383333333;360000;20.08138869;990.389928;0.011953126;55;24.09038219;1537.757448;24.21765482;55;0.011953126;5535926.814
 03/03  08:00:00;-4.066666667;1080000;20.05607012;683.4933498;0.008094064;55;23.48495676;1042.296295;24.18686171;55;0.008094064;3752266.662
 03/03  09:00:00;-3.608333333;3240000;20.17798453;0;0;55;55;0;24.15653351;24.15653351;0;0
 03/03  10:00:00;-3.166666667;3240000;20.86616989;0;0;55;55;0;24.15653351;24.15653351;0;0
 03/03  11:00:00;-2.241666667;3240000;21.44606307;0;0;55;55;0;24.15653351;24.15653351;0;0
 03/03  12:00:00;-0.883333333;3240000;21.65989206;0;0;55;55;0;24.15653351;24.15653351;0;0
 03/03  13:00:00;0.458333333;3240000;21.82879043;0;0;55;55;0;24.15653351;24.15653351;0;0
 03/03  14:00:00;1.583333333;3240000;22.29285288;0;0;55;55;0;24.15653351;24.15653351;0;0
 03/03  15:00:00;2.525;3240000;22.77411616;0;0;55;55;0;24.15653351;24.15653351;0;0
 03/03  16:00:00;3.483333333;3240000;22.95065258;0;0;55;55;0;24.15653351;24.15653351;0;0
 03/03  17:00:00;3.316666667;3240000;22.23321119;0;0;55;55;0;24.15653351;24.15653351;0;0
 03/03  18:00:00;2.375;1800000;20.20966182;174.2690284;0.002006428;55;33.19763704;258.8199097;24.14322214;44.7188445;0.002006428;931751.675
 03/03  19:00:00;1.416666667;1080000;20.04878228;596.7482899;0.007024633;55;23.27880725;907.6492939;24.08457191;55;0.007024633;3267537.458
 03/03  20:00:00;0.533333333;1080000;20.05347325;654.0479344;0.007728093;55;23.41583182;1000.264399;24.03108473;55;0.007728093;3600951.837
 03/03  21:00:00;-0.208333333;720000;20.06389153;777.2301932;0.009261751;55;23.68215829;1200.141362;23.99549218;55;0.009261751;4320508.905
 03/03  22:00:00;-0.966666667;720000;20.06565569;798.4392526;0.009529464;55;23.7266835;1235.663829;23.97468805;55;0.009529464;4448389.785
 03/03  23:00:00;-1.416666667;360000;20.07391592;905.2473894;0.010879424;55;23.93428305;1410.882549;23.97086107;55;0.010879424;5079177.175
 03/03  24:00:00;-1.616666667;180000;20.07630187;944.996094;0.011392067;55;24.00914668;1476.765674;23.98339713;55;0.011392067;5316356.426
 03/04  01:00:00;-1.816666667;180000;20.07608176;942.256359;0.011360739;55;24.00475161;1471.981132;23.99857156;55;0.011360739;5299132.076
 03/04  02:00:00;-2.133333333;180000;20.07607371;948.2755388;0.011437635;55;24.01539028;1481.283564;24.01234523;55;0.011437635;5332620.829
 03/04  03:00:00;-2.475;180000;20.07733621;961.6168657;0.011605668;55;24.03932508;1502.343161;24.02677341;55;0.011605668;5408435.379
 03/04  04:00:00;-2.833333333;180000;20.0790459;979.0025828;0.011824966;55;24.07057733;1529.917459;24.04317655;55;0.011824966;5507702.852
 03/04  05:00:00;-3;180000;20.0801531;994.7783249;0.012024327;55;24.09835997;1554.767855;24.06189969;55;0.012024327;5597164.279
 03/04  06:00:00;-2.941666667;180000;20.08088892;999.1267936;0.012078439;55;24.10612496;1560.816731;24.08063996;55;0.012078439;5618940.23
 03/04  07:00:00;-2.9;360000;20.07750486;953.1814758;0.0114889;55;24.02407244;1484.11809;24.09135957;55;0.0114889;5342825.124
 03/04  08:00:00;-2.725;360000;20.07534528;923.7797102;0.011115809;55;23.97059305;1435.8437;24.09304018;55;0.011115809;5169037.32
 03/04  09:00:00;-2.483333333;1080000;20.05272226;635.3461724;0.007501676;55;23.37747654;969.8683376;24.06463006;55;0.007501676;3491526.015
 03/04  10:00:00;-2.225;1080000;20.03897654;474.2804812;0.005537969;55;22.97165451;717.3103141;24.00680909;55;0.005537969;2582317.131
 03/04  11:00:00;-1.691666667;1080000;20.02928857;367.7286311;0.004262057;55;22.66398437;553.160994;23.94518813;55;0.004262057;1991379.579
 03/04  12:00:00;-1.05;1080000;20.02564033;328.546364;0.003796406;55;22.53890112;493.6694098;23.88652885;55;0.003796406;1777209.875
 03/04  13:00:00;-0.391666667;540000;20.0335856;430.892677;0.005036718;55;22.85339322;656.1042676;23.83165589;55;0.005036718;2361975.363
 03/04  14:00:00;0.075;540000;20.03172022;420.8347697;0.004921373;55;22.82587539;642.1797502;23.77946972;55;0.004921373;2311847.101
 03/04  15:00:00;0.316666667;540000;20.03858492;512.8288555;0.006036372;55;23.07517854;788.8474535;23.73334667;55;0.006036372;2839850.833
 03/04  16:00:00;0.575;540000;20.04913677;627.2286397;0.007430476;55;23.35648275;971.9925675;23.70204674;55;0.007430476;3499173.243
 03/04  17:00:00;0.466666667;540000;20.05714138;709.3608338;0.008435826;55;23.54098399;1103.957217;23.68897876;55;0.008435826;3974245.982
 03/04  18:00:00;0.066666667;180000;20.0684996;848.7122623;0.010184508;55;23.82800051;1332.27532;23.70115834;55;0.010184508;4796191.151
 03/04  19:00:00;-0.333333333;180000;20.06977387;865.0414686;0.010392413;55;23.86123513;1358.247619;23.72927388;55;0.010392413;4889691.428
 03/04  20:00:00;-0.675;180000;20.07037543;878.688114;0.010563294;55;23.88665652;1379.312384;23.75793462;55;0.010563294;4965524.583
 03/04  21:00:00;-1.033333333;180000;20.07214937;890.6863855;0.010714239;55;23.90995017;1397.741047;23.78646232;55;0.010714239;5031867.77
 03/04  22:00:00;-1.433333333;180000;20.07306587;903.504106;0.010873728;55;23.93359479;1417.259216;23.81471994;55;0.010873728;5102133.176
 03/04  23:00:00;-1.775;180000;20.07457066;915.0298275;0.011018977;55;23.95545279;1434.896157;23.84275355;55;0.011018977;5165626.166
 03/04  24:00:00;-2.133333333;180000;20.07495047;924.1602064;0.011132898;55;23.97221121;1448.462013;23.86994441;55;0.011132898;5214463.248
 03/05  01:00:00;-2.475;180000;20.07583831;933.2485329;0.011246818;55;23.98866319;1462.049947;23.896125;55;0.011246818;5263379.809
 03/05  02:00:00;-2.658333333;180000;20.07675087;939.8223385;0.011329411;55;24.0009545;1471.605904;23.92099301;55;0.011329411;5297781.254
 03/05  03:00:00;-2.758333333;180000;20.0774233;944.1650429;0.011383523;55;24.00930564;1477.529728;23.94415501;55;0.011383523;5319107.02
 03/05  04:00:00;-2.858333333;180000;20.07777455;948.2402462;0.011434787;55;24.01621247;1483.166744;23.9653698;55;0.011434787;5339400.277
 03/05  05:00:00;-2.9;180000;20.0772494;949.8119609;0.011454723;55;24.01911007;1484.828418;23.98462071;55;0.011454723;5345382.305
 03/05  06:00:00;-2.958333333;180000;20.07789395;951.7708268;0.011477508;55;24.02247734;1486.958716;24.00172799;55;0.011477508;5353051.377
 03/05  07:00:00;-3;180000;20.07822381;954.8122724;0.01151738;55;24.02825624;1491.365226;24.01746117;55;0.01151738;5368914.812
 03/05  08:00:00;-2.825;180000;20.07585315;930.4696558;0.011209794;55;23.98402114;1450.992662;24.02905194;55;0.011209794;5223573.583
 03/05  09:00:00;-2.466666667;180000;20.07108692;873.2832652;0.010492094;55;23.87748801;1358.066981;24.02958724;55;0.010492094;4889041.132
 03/05  10:00:00;-2.125;180000;20.06429953;798.4492025;0.009557944;55;23.73107947;1237.725358;24.01519662;55;0.009557944;4455811.288
 03/05  11:00:00;-1.825;180000;20.05871432;736.6240891;0.008791828;55;23.60380187;1139.484264;23.98889042;55;0.008791828;4102143.351
 03/05  12:00:00;-1.466666667;180000;20.05504442;695.0652782;0.008279185;55;23.51431932;1074.175592;23.95627016;55;0.008279185;3867032.131
 03/05  13:00:00;-1.125;180000;20.05295265;673.2756769;0.008011471;55;23.46609816;1040.608027;23.92162173;55;0.008011471;3746188.897
 03/05  14:00:00;-0.883333333;180000;20.05291756;672.7873411;0.008005775;55;23.46501198;1040.983853;23.88846619;55;0.008005775;3747541.871
 03/05  15:00:00;-0.741666667;180000;20.05479609;695.1296998;0.008282033;55;23.51379456;1077.891366;23.86012452;55;0.008282033;3880408.918
 03/05  16:00:00;-0.583333333;180000;20.05801487;735.022508;0.00877474;55;23.5989756;1142.753899;23.84004769;55;0.00877474;4113914.037
 03/05  17:00:00;-0.441666667;180000;20.06209564;783.0531709;0.009369975;55;23.69821113;1220.644353;23.83052802;55;0.009369975;4394319.672
 03/05  18:00:00;-0.341666667;180000;20.06605252;820.3811712;0.009834202;55;23.77404464;1281.083196;23.83138968;55;0.009834202;4611899.507
 03/05  19:00:00;-0.241666667;180000;20.06702445;832.16248;0.009979451;55;23.79732897;1299.743931;23.83762924;55;0.009979451;4679078.152
 03/05  20:00:00;0.033333333;180000;20.06656057;828.5686601;0.009933882;55;23.79015342;1293.551211;23.84382672;55;0.009933882;4656784.361
 03/05  21:00:00;0.433333333;180000;20.06571824;816.9529615;0.009788634;55;23.76739327;1274.487301;23.84748457;55;0.009788634;4588154.285
 03/05  22:00:00;0.833333333;180000;20.06967857;871.091958;0.010477854;55;23.87111119;1363.957115;23.85338625;55;0.010477854;4910245.614
 03/05  23:00:00;1.291666667;180000;20.06408356;832.4087967;0.010007931;55;23.79810155;1302.152824;23.86869865;55;0.010007931;4687750.167
 03/05  24:00:00;1.791666667;180000;20.06121263;766.3365911;0.009159222;55;23.66508792;1191.981683;23.86193808;55;0.009159222;4291134.06
 03/06  01:00:00;2.291666667;180000;20.0651308;816.8608994;0.009800026;55;23.76584335;1275.667465;23.8548406;55;0.009800026;4592402.875
 03/06  02:00:00;2.383333333;180000;20.06048816;791.702073;0.009495288;55;23.71634196;1235.854895;23.85842648;55;0.009495288;4449077.623
 03/06  03:00:00;2.241666667;180000;20.05875822;742.9798799;0.008868724;55;23.61570605;1154.764177;23.84615073;55;0.008868724;4157151.038
 03/06  04:00:00;2.083333333;180000;20.06003045;749.7543052;0.008954165;55;23.63046683;1166.369562;23.83335177;55;0.008954165;4198930.424
 03/06  05:00:00;2;180000;20.05991842;754.1046968;0.009008277;55;23.63956342;1173.804086;23.8231259;55;0.009008277;4225694.71
 03/06  06:00:00;1.941666667;360000;20.05747617;716.6269365;0.008535506;55;23.55972656;1112.661316;23.81028737;55;0.008535506;4005580.739
 03/06  07:00:00;1.9;360000;20.05775656;725.5508647;0.008643731;55;23.57792507;1127.261642;23.79664262;55;0.008643731;4058141.911
 03/06  08:00:00;2.016666667;1080000;20.04047097;499.4100915;0.005845554;55;23.04233393;763.0198835;23.76850355;55;0.005845554;2746871.581
 03/06  09:00:00;2.275;3240000;20.48190887;0;0;55;55;0;23.74626992;23.74626992;0;0
 03/06  10:00:00;2.516666667;3240000;21.0144533;0;0;55;55;0;23.74626992;23.74626992;0;0
 03/06  11:00:00;2.891666667;3240000;21.77356303;0;0;55;55;0;23.74626992;23.74626992;0;0
 03/06  12:00:00;3.391666667;3240000;22.32562824;0;0;55;55;0;23.74626992;23.74626992;0;0
 03/06  13:00:00;3.891666667;3240000;22.67922405;0;0;55;55;0;23.74626992;23.74626992;0;0
 03/06  14:00:00;4.1;3240000;23.12349803;0;0;55;55;0;23.74626992;23.74626992;0;0
 03/06  15:00:00;4.1;3240000;23.00185865;0;0;55;55;0;23.74626992;23.74626992;0;0
 03/06  16:00:00;4.1;3240000;22.10657517;0;0;55;55;0;23.74626992;23.74626992;0;0
 03/06  17:00:00;3.983333333;3240000;21.15821224;0;0;55;55;0;23.74626992;23.74626992;0;0
 03/06  18:00:00;3.841666667;1800000;20.06276745;242.0493719;0.002788446;55;25.97944895;364.4974215;23.72764971;51.52736332;0.002788446;1312190.717
 03/06  19:00:00;3.683333333;1080000;20.04158118;508.160444;0.005940963;55;23.05853225;777.5681857;23.68478466;55;0.005940963;2799245.469
 03/06  20:00:00;3.366666667;1080000;20.04167579;513.0960388;0.006006467;55;23.07476787;787.0551151;23.64863429;55;0.006006467;2833398.414
 03/06  21:00:00;2.966666667;720000;20.04948847;614.0572983;0.007248203;55;23.32469307;950.5432883;23.62294733;55;0.007248203;3421955.838
 03/06  22:00:00;2.566666667;720000;20.04978904;619.8092101;0.007322251;55;23.33961052;960.7588737;23.60654229;55;0.007322251;3458731.945
 03/06  23:00:00;2.341666667;360000;20.0572592;717.031201;0.008532658;55;23.55773024;1119.72864;23.60229839;55;0.008532658;4031023.102
 03/06  24:00:00;2.183333333;180000;20.06019954;757.4123938;0.009045301;55;23.64533159;1186.630708;23.61209493;55;0.009045301;4271870.548
 03/07  01:00:00;2.041666667;180000;20.05972265;756.7283554;0.009039605;55;23.6442565;1185.383278;23.62527888;55;0.009039605;4267379.8
 03/07  02:00:00;1.825;180000;20.06025395;762.096355;0.009107958;55;23.65564866;1193.869194;23.63777216;55;0.009107958;4297929.098
 03/07  03:00:00;1.583333333;180000;20.06114706;773.565282;0.009250358;55;23.67908284;1212.026144;23.65088434;55;0.009250358;4363294.117
 03/07  04:00:00;1.325;180000;20.06248604;788.8720292;0.009441176;55;23.71023479;1236.433698;23.66589636;55;0.009441176;4451161.312
 03/07  05:00:00;1.141666667;180000;20.0635083;799.4349128;0.009572184;55;23.73177385;1252.926314;23.68246785;55;0.009572184;4510534.73
 03/07  06:00:00;1.1;360000;20.06050025;757.7152191;0.009045301;55;23.64655288;1183.539952;23.69359136;55;0.009045301;4260743.827
 03/07  07:00:00;1.041666667;360000;20.0601241;752.9775979;0.008982645;55;23.63536624;1175.153842;23.69858981;55;0.008982645;4230553.83
 03/07  08:00:00;1.058333333;1080000;20.04086129;503.4874185;0.005893971;55;23.05097724;771.4545475;23.68246484;55;0.005893971;2777236.371
 03/07  09:00:00;1.216666667;3240000;20.87777471;0;0;55;55;0;23.66296474;23.66296474;0;0
 03/07  10:00:00;1.358333333;3240000;22.15505835;0;0;55;55;0;23.66296474;23.66296474;0;0
 03/07  11:00:00;1.516666667;3240000;22.77579071;0;0;55;55;0;23.66296474;23.66296474;0;0
 03/07  12:00:00;1.716666667;3240000;22.70270372;0;0;55;55;0;23.66296474;23.66296474;0;0
 03/07  13:00:00;1.916666667;3240000;22.425486;0;0;55;55;0;23.66296474;23.66296474;0;0
 03/07  14:00:00;2.058333333;3240000;22.25831809;0;0;55;55;0;23.66296474;23.66296474;0;0
 03/07  15:00:00;2.158333333;3240000;22.13701188;0;0;55;55;0;23.66296474;23.66296474;0;0
 03/07  16:00:00;2.258333333;3240000;21.82060407;0;0;55;55;0;23.66296474;23.66296474;0;0
 03/07  17:00:00;2.241666667;3240000;21.20592287;0;0;55;55;0;23.66296474;23.66296474;0;0
 03/07  18:00:00;2.141666667;1800000;20.06806595;276.595241;0.003199747;55;26.09665624;419.3713462;23.64532583;51.51810719;0.003199747;1509736.846
 03/07  19:00:00;2.041666667;1080000;20.04763306;581.6147511;0.006833816;55;23.24317426;896.5264717;23.61157866;55;0.006833816;3227495.298
 03/07  20:00:00;1.941666667;1080000;20.04801521;592.3874217;0.006970521;55;23.27204044;915.0553506;23.59123464;55;0.006970521;3294199.262
 03/07  21:00:00;1.841666667;720000;20.05550237;683.9549883;0.008105456;55;23.483646;1064.343431;23.58239653;55;0.008105456;3831636.352
 03/07  22:00:00;1.683333333;720000;20.05453276;679.1488891;0.008051343;55;23.47447494;1057.267522;23.58151766;55;0.008051343;3806163.081
 03/07  23:00:00;1.541666667;360000;20.06146011;769.6239093;0.009184854;55;23.66830832;1205.743904;23.59119658;55;0.009184854;4340678.054
 03/07  24:00:00;1.441666667;180000;20.0637985;805.1429721;0.009640537;55;23.74235377;1264.646218;23.61390368;55;0.009640537;4552726.386
 03/08  01:00:00;1.341666667;180000;20.06299678;798.7924072;0.00956364;55;23.72995755;1253.609107;23.63755908;55;0.00956364;4512992.787
 03/08  02:00:00;1.3;180000;20.06266939;797.7594107;0.009552248;55;23.72822768;1251.297325;23.65799779;55;0.009552248;4504670.37
 03/08  03:00:00;1.3;180000;20.06273645;797.7726399;0.009552248;55;23.72779148;1250.572865;23.67608774;55;0.009552248;4502062.314
 03/08  04:00:00;1.3;180000;20.06260177;797.1094955;0.009543704;55;23.72678224;1248.811665;23.69214894;55;0.009543704;4495721.994
 03/08  05:00:00;1.3;180000;20.06231394;797.1307563;0.009543704;55;23.72645389;1248.242131;23.70638472;55;0.009543704;4493671.67
 03/08  06:00:00;1.3;360000;20.05952511;753.8532291;0.008996885;55;23.63747431;1176.437152;23.71394743;55;0.008996885;4235173.747
 03/08  07:00:00;1.3;360000;20.05971756;751.3209157;0.008962709;55;23.63213971;1171.876607;23.71639314;55;0.008962709;4218755.785
 03/08  08:00:00;1.475;1080000;20.0409991;514.4489124;0.006027827;55;23.0810594;788.5864651;23.69831015;55;0.006027827;2838911.274
 03/08  09:00:00;1.716666667;3240000;20.44449899;0;0;55;55;0;23.67915505;23.67915505;0;0
 03/08  10:00:00;1.975;3240000;21.01113248;0;0;55;55;0;23.67915505;23.67915505;0;0
 03/08  11:00:00;2.45;3240000;22.09755183;0;0;55;55;0;23.67915505;23.67915505;0;0
 03/08  12:00:00;3.108333333;3240000;22.78879124;0;0;55;55;0;23.67915505;23.67915505;0;0
 03/08  13:00:00;3.75;3240000;23.04757933;0;0;55;55;0;23.67915505;23.67915505;0;0
 03/08  14:00:00;4.233333333;3240000;23.84102675;0;0;55;55;0;23.67915505;23.67915505;0;0
 03/08  15:00:00;4.575;3240000;24.89289578;0;0;55;55;0;23.67915505;23.67915505;0;0
 03/08  16:00:00;4.933333333;3240000;25.50831837;0;0;55;55;0;23.67915505;23.67915505;0;0
 03/08  17:00:00;4.691666667;3240000;24.95619572;0;0;55;55;0;23.67915505;23.67915505;0;0
 03/08  18:00:00;4.05;1800000;21.98133089;0;0;55;55;0;23.67915505;23.67915505;0;0
 03/08  19:00:00;3.391666667;1080000;20.06376531;333.3786131;0.003895138;55;26.26842573;510.2603743;23.66166645;51.51990612;0.003895138;1836937.348
 03/08  20:00:00;2.691666667;1080000;20.04330296;543.2839198;0.006378134;55;23.15004276;836.3892504;23.62526932;55;0.006378134;3011001.301
 03/08  21:00:00;1.991666667;720000;20.05566054;689.2345182;0.008173808;55;23.49501378;1072.347345;23.61075526;55;0.008173808;3860450.44
 03/08  22:00:00;1.291666667;720000;20.05733272;715.0887183;0.008495634;55;23.55248379;1114.532802;23.6117459;55;0.008495634;4012318.086
 03/08  23:00:00;0.766666667;360000;20.06617438;826.189283;0.009888314;55;23.78164867;1296.50994;23.62931456;55;0.009888314;4667435.784
 03/08  24:00:00;0.366666667;180000;20.06879803;866.5843324;0.010406653;55;23.86215626;1363.006904;23.66293022;55;0.010406653;4906824.853
 03/09  01:00:00;-0.033333333;180000;20.06751561;859.5669037;0.010321213;55;23.84891732;1350.355114;23.69667428;55;0.010321213;4861278.41
 03/09  02:00:00;-0.258333333;180000;20.06704916;854.5133214;0.010258556;55;23.83908152;1340.9376;23.7250373;55;0.010258556;4827375.36
 03/09  03:00:00;-0.3;180000;20.06711647;853.3068173;0.010244316;55;23.83698395;1338.034204;23.74929242;55;0.010244316;4816923.134
 03/09  04:00:00;-0.358333333;180000;20.06752479;854.0246624;0.01025286;55;23.83868152;1338.227278;23.77076236;55;0.01025286;4817618.2
 03/09  05:00:00;-0.4;180000;20.06713986;855.1718963;0.0102671;55;23.84022734;1339.258945;23.78997577;55;0.0102671;4821332.2
 03/09  06:00:00;-0.4;360000;20.06421202;812.0847561;0.009720281;55;23.75597477;1267.450676;23.80175563;55;0.009720281;4562822.434
 03/09  07:00:00;-0.4;360000;20.06430827;813.9030407;0.009740217;55;23.75844758;1269.798586;23.80793095;55;0.009740217;4571274.91
 03/09  08:00:00;-0.458333333;1080000;20.04936983;619.1725047;0.007305163;55;23.33840002;952.7611875;23.79449711;55;0.007305163;3429940.275
 03/09  09:00:00;-0.558333333;3240000;20.00550631;76.20845613;0.000847997;55;21.46780019;110.6925692;23.76982043;55;0.000847997;398493.249
 03/09  10:00:00;-0.658333333;3240000;20.00659242;76.13113077;0.000840165;55;21.46500737;109.7460602;23.74545885;55;0.000840165;395085.8169
 03/09  11:00:00;-0.641666667;3240000;20.00297546;34.37775731;0.000373802;55;21.21276948;48.85342421;23.72899696;55;0.000373802;175872.3272
 03/09  12:00:00;-0.483333333;3240000;20.0022105;4.395820813;4.55683E-05;55;38.02733098;5.956641302;23.72339485;39.36156547;4.55683E-05;21443.90869
 03/09  13:00:00;-0.341666667;3240000;20.05794446;0;0;55;55;0;23.72313093;23.72313093;0;0
 03/09  14:00:00;-0.241666667;3240000;20.5512315;0;0;55;55;0;23.72313093;23.72313093;0;0
 03/09  15:00:00;-0.2;3240000;21.55283376;0;0;55;55;0;23.72313093;23.72313093;0;0
 03/09  16:00:00;-0.141666667;3240000;22.48693788;0;0;55;55;0;23.72313093;23.72313093;0;0
 03/09  17:00:00;-0.216666667;3240000;22.45407837;0;0;55;55;0;23.72313093;23.72313093;0;0
 03/09  18:00:00;-0.475;1800000;20.38000014;149.9734378;0.001747258;55;38.7394278;228.4919883;23.71758074;39.36156547;0.001747258;822571.1577
 03/09  19:00:00;-0.716666667;1080000;20.05117082;640.4355015;0.007562909;55;23.37929169;989.7291876;23.68893985;55;0.007562909;3563025.076
 03/09  20:00:00;-1.091666667;1080000;20.0566608;694.5377933;0.008225072;55;23.50571122;1076.800291;23.6766883;55;0.008225072;3876481.046
 03/09  21:00:00;-1.591666667;720000;20.06474254;801.9034454;0.009566488;55;23.73104832;1252.188981;23.68228934;55;0.009566488;4507880.333
 03/09  22:00:00;-2.091666667;720000;20.06481646;802.0037014;0.009572184;55;23.73306211;1252.301159;23.69805387;55;0.009572184;4508284.174
 03/09  23:00:00;-2.416666667;360000;20.07166975;893.1674709;0.010725631;55;23.91048936;1402.015915;23.72452565;55;0.010725631;5047257.296
 03/09  24:00:00;-2.675;180000;20.07449348;934.4491622;0.01125821;55;23.9886244;1469.753219;23.76430792;55;0.01125821;5291111.589
 03/10  01:00:00;-2.916666667;180000;20.07431051;939.0411245;0.011318019;55;23.9972282;1475.616193;23.8052392;55;0.011318019;5312218.294
 03/10  02:00:00;-3.116666667;180000;20.0757178;954.0255956;0.011508836;55;24.02473781;1498.618816;23.84413249;55;0.011508836;5395027.737
 03/10  03:00:00;-3.258333333;180000;20.07646908;962.1509435;0.011611364;55;24.03947739;1510.165973;23.88120116;55;0.011611364;5436597.502
 03/10  04:00:00;-3.416666667;180000;20.07688859;960.11416;0.011585732;55;24.03650032;1505.230121;23.91419363;55;0.011585732;5418828.436
 03/10  05:00:00;-3.383333333;180000;20.07703223;961.7017607;0.011605668;55;24.03937496;1506.414962;23.9431051;55;0.011605668;5423093.864
 03/10  06:00:00;-3.241666667;360000;20.07303708;914.7837941;0.011004737;55;23.95284619;1427.541268;23.96200959;55;0.011004737;5139148.564
 03/10  07:00:00;-3.083333333;360000;20.07259462;910.710936;0.010950624;55;23.94454531;1420.026902;23.97281314;55;0.010950624;5112096.848
 03/10  08:00:00;-2.825;1080000;20.05754836;706.9868008;0.008384561;55;23.5363894;1087.710756;23.9602859;55;0.008384561;3915758.722
 03/10  09:00:00;-2.525;3240000;20.01215591;154.5086171;0.001736578;55;21.8659828;225.5516254;23.92493665;55;0.001736578;811985.8515
 03/10  10:00:00;-2.225;3240000;20.01272119;149.3229406;0.00166965;55;21.83804244;217.1312533;23.88339755;55;0.00166965;781672.512
 03/10  11:00:00;-2.041666667;3240000;20.00892025;104.2560588;0.001157007;55;21.61772644;150.6306111;23.84914663;55;0.001157007;542270.2001
 03/10  12:00:00;-2;3240000;20.00628424;75.54005441;0.000833757;55;21.46253092;108.6384107;23.82340106;55;0.000833757;391098.2786
 03/10  13:00:00;-1.941666667;3240000;20.00545908;67.76340944;0.000746892;55;21.41738546;97.38783263;23.80231945;55;0.000746892;350596.1975
 03/10  14:00:00;-1.783333333;3240000;20.00655572;81.59016419;0.000903533;55;21.49679851;117.8961998;23.78035319;55;0.000903533;424426.3194
 03/10  15:00:00;-1.525;3240000;20.0081367;102.4402379;0.001139207;55;21.60860858;148.7715233;23.75471788;55;0.001139207;535577.4838
 03/10  16:00:00;-1.283333333;3240000;20.01021522;129.3644495;0.001444657;55;21.74320336;188.8449476;23.72454888;55;0.001444657;679841.8115
 03/10  17:00:00;-1.141666667;3240000;20.0144815;176.2498155;0.001980084;55;21.9572761;259.1328019;23.68879264;55;0.001980084;932878.087
 03/10  18:00:00;-1.1;1800000;20.04752174;560.0244617;0.006541895;55;23.1838712;857.0398772;23.65469121;55;0.006541895;3085343.558
 03/10  19:00:00;-1.041666667;1080000;20.05850607;711.204087;0.008421586;55;23.53939904;1103.8086;23.64036203;55;0.008421586;3973710.961
 03/10  20:00:00;-1;1080000;20.05636359;689.070306;0.00815672;55;23.49441957;1069.197037;23.63731501;55;0.00815672;3849109.332
 03/10  21:00:00;-1;720000;20.06190565;770.2371955;0.009173462;55;23.66694378;1202.285533;23.64223758;55;0.009173462;4328227.92
 03/10  22:00:00;-1;720000;20.06132619;759.3816625;0.009042453;55;23.64602686;1184.689486;23.65344204;55;0.009042453;4264882.149
 03/10  23:00:00;-0.941666667;360000;20.06739316;840.9239028;0.010073435;55;23.81116236;1318.930825;23.67321552;55;0.010073435;4748150.971
 03/10  24:00:00;-0.783333333;180000;20.06868663;867.7270312;0.010420893;55;23.86407212;1363.098723;23.70354664;55;0.010420893;4907155.403
 03/11  01:00:00;-0.641666667;180000;20.07269996;932.0862077;0.011246818;55;23.98284734;1469.423278;23.73907803;55;0.011246818;5289923.801
 03/11  02:00:00;-0.6;180000;20.06665815;902.2525377;0.010893664;55;23.92977804;1421.166549;23.78667355;55;0.010893664;5116199.575
 03/11  03:00:00;-0.541666667;180000;20.06643046;842.4542091;0.010107611;55;23.8158304;1317.824723;23.80485104;55;0.010107611;4744169.002
 03/11  04:00:00;-0.5;180000;20.07184085;921.8691442;0.011118657;55;23.9640706;1448.717121;23.8242518;55;0.011118657;5215381.634
 03/11  05:00:00;-0.441666667;180000;20.06637702;895.9041429;0.01081392;55;23.91798972;1407.480331;23.85889691;55;0.01081392;5066929.193
 03/11  06:00:00;-0.4;180000;20.06577004;836.3202149;0.010030715;55;23.80388696;1305.177503;23.86719631;55;0.010030715;4698639.009
 03/11  07:00:00;-0.341666667;360000;20.06188227;790.8836189;0.009455416;55;23.71280087;1230.366191;23.86604539;55;0.009455416;4429318.289
 03/11  08:00:00;-0.241666667;360000;20.06058225;767.5602973;0.00916207;55;23.66502518;1192.49398;23.85821918;55;0.00916207;4292978.328
 03/11  09:00:00;-0.141666667;1080000;20.04323346;542.6007381;0.006369589;55;23.15279583;829.7859757;23.83010509;55;0.006369589;2987229.512
 03/11  10:00:00;-0.041666667;1080000;20.04034038;502.0515233;0.005872611;55;23.04603526;766.1346902;23.7855004;55;0.005872611;2758084.885
 03/11  11:00:00;0.058333333;1080000;20.03628121;455.9649867;0.005317247;55;22.92164691;694.7024816;23.73978518;55;0.005317247;2500928.934
 03/11  12:00:00;0.1;1080000;20.0337709;426.3028134;0.004961245;55;22.83788531;649.1445192;23.69408096;55;0.004961245;2336920.269
 03/11  13:00:00;0.158333333;540000;20.04267742;546.3548643;0.006430822;55;23.1609205;842.4474719;23.65632146;55;0.006430822;3032810.899
 03/11  14:00:00;0.141666667;540000;20.04197775;549.3281941;0.006473542;55;23.16991862;848.8580943;23.62653552;55;0.006473542;3055889.139
 03/11  15:00:00;0.1;540000;20.04445234;579.8319889;0.006846632;55;23.24471865;898.495196;23.60167207;55;0.006846632;3234582.705
 03/11  16:00:00;0.041666667;540000;20.04804819;621.2717506;0.007353579;55;23.34307717;965.552143;23.58446642;55;0.007353579;3475987.715
 03/11  17:00:00;-0.175;540000;20.05293291;682.7110782;0.008108304;55;23.48174788;1064.864927;23.57805543;55;0.008108304;3833513.738
 03/11  18:00:00;-0.475;180000;20.06501579;825.9504927;0.009899706;55;23.78186388;1299.391059;23.59577494;55;0.009899706;4677807.813
 03/11  19:00:00;-0.775;180000;20.07133319;925.6864404;0.011169922;55;23.97025159;1464.078787;23.63836164;55;0.011169922;5270683.634
 03/11  20:00:00;-1.075;180000;20.06883918;923.365208;0.011155682;55;23.96916048;1459.376679;23.70068657;55;0.011155682;5253756.044
 03/11  21:00:00;-1.375;180000;20.06936016;882.7533399;0.010614558;55;23.89264447;1386.928595;23.73719683;55;0.010614558;4992942.941
 03/11  22:00:00;-1.675;180000;20.07545719;970.6565239;0.011736677;55;24.05229694;1531.581206;23.77641262;55;0.011736677;5513692.343
 03/11  23:00:00;-1.8;180000;20.07052212;953.6047314;0.011540164;55;24.02374818;1503.316405;23.83205614;55;0.011540164;5411939.057
 03/11  24:00:00;-1.858333333;180000;20.07048206;898.5893361;0.010811072;55;23.92249881;1407.121254;23.8582456;55;0.010811072;5065636.513
 03/12  01:00:00;-1.9;180000;20.07666686;982.5120753;0.011884774;55;24.07321325;1545.463189;23.88588044;55;0.011884774;5563667.48
 03/12  02:00:00;-1.9;180000;20.072703;964.2008132;0.011671173;55;24.04346752;1515.594063;23.92974028;55;0.011671173;5456138.628
 03/12  03:00:00;-1.841666667;180000;20.07175548;907.5784971;0.010924992;55;23.93973201;1417.904666;23.94655895;55;0.010924992;5104456.799
 03/12  04:00:00;-1.8;180000;20.0771555;982.3472505;0.011881926;55;24.07382609;1541.197725;23.96427251;55;0.011881926;5548311.812
 03/12  05:00:00;-1.741666667;180000;20.07117908;954.018032;0.01154586;55;24.02504851;1496.089509;23.99635574;55;0.01154586;5385922.232
 03/12  06:00:00;-1.7;180000;20.07044998;894.0620512;0.010754111;55;23.91408826;1393.242131;24.00167645;55;0.010754111;5015671.67
 03/12  07:00:00;-1.641666667;180000;20.07059779;892.2708344;0.010731327;55;23.9113656;1390.235577;24.00289491;55;0.010731327;5004848.077
 03/12  08:00:00;-1.541666667;180000;20.06809751;867.8709522;0.010426589;55;23.86514684;1350.819908;24.00143437;55;0.010426589;4862951.669
 03/12  09:00:00;-1.5;180000;20.06389025;814.2758886;0.009757305;55;23.76127103;1264.520814;23.99133213;55;0.009757305;4552274.929
 03/12  10:00:00;-1.441666667;180000;20.05897674;753.7834902;0.009005429;55;23.63871617;1167.853911;23.97074965;55;0.009005429;4204274.08
 03/12  11:00:00;-1.225;180000;20.0535797;700.1061871;0.008341841;55;23.52388229;1082.810339;23.94177031;55;0.008341841;3898117.222
 03/12  12:00:00;-0.983333333;180000;20.05071282;662.3661872;0.007877614;55;23.44091074;1023.670656;23.9079408;55;0.007877614;3685214.363
 03/12  13:00:00;-0.725;180000;20.04934015;643.0583241;0.007641229;55;23.39746594;994.0765673;23.87293277;55;0.007641229;3578675.642
 03/12  14:00:00;-0.541666667;180000;20.04803479;642.9099551;0.007638381;55;23.39558029;994.7827697;23.83941634;55;0.007638381;3581217.971
 03/12  15:00:00;-0.5;180000;20.05063279;668.4585108;0.007954511;55;23.45350821;1036.910321;23.81079845;55;0.007954511;3732877.156
 03/12  16:00:00;-0.441666667;180000;20.0547477;715.2779613;0.008532658;55;23.55556118;1112.977227;23.79112649;55;0.008532658;4006718.017
 03/12  17:00:00;-0.458333333;180000;20.05963788;772.5664285;0.009241814;55;23.67559968;1205.773402;23.78341313;55;0.009241814;4340784.248
 03/12  18:00:00;-0.558333333;180000;20.06440973;825.5258681;0.009899706;55;23.78223961;1291.391011;23.78858818;55;0.009899706;4649007.638
 03/12  19:00:00;-0.658333333;180000;20.0669157;850.2985657;0.010207292;55;23.83114004;1330.920756;23.80251043;55;0.010207292;4791314.721
 03/12  20:00:00;-0.7;180000;20.06731121;856.0575063;0.010278493;55;23.84228583;1339.545899;23.81780251;55;0.010278493;4822365.236
 03/12  21:00:00;-0.758333333;180000;20.06745763;858.1380681;0.010304125;55;23.84604504;1342.266189;23.83216211;55;0.010304125;4832158.279
 03/12  22:00:00;-0.8;180000;20.06748592;859.0205219;0.010315517;55;23.84791742;1343.184725;23.84524058;55;0.010315517;4835465.01
 03/12  23:00:00;-0.916666667;180000;20.06769767;861.198384;0.010341149;55;23.851954;1346.010241;23.85704894;55;0.010341149;4845636.868
 03/12  24:00:00;-1.058333333;180000;20.06796999;865.4230679;0.010395261;55;23.85995394;1352.56297;23.86830752;55;0.010395261;4869226.691
 03/13  01:00:00;-1.216666667;180000;20.06899472;869.6365701;0.010446525;55;23.86836661;1358.755013;23.87922466;55;0.010446525;4891518.048
 03/13  02:00:00;-1.3;180000;20.06901769;874.8689425;0.01051203;55;23.87816335;1366.798399;23.89004206;55;0.01051203;4920474.236
 03/13  03:00:00;-1.3;180000;20.06927909;877.5844351;0.010546206;55;23.88301831;1370.779293;23.90051309;55;0.010546206;4934805.454
 03/13  04:00:00;-1.3;180000;20.06934496;877.8220689;0.010549054;55;23.88388042;1370.728663;23.91002879;55;0.010549054;4934623.189
 03/13  05:00:00;-1.3;180000;20.06985882;878.4519722;0.010557598;55;23.88537728;1371.46015;23.91858723;55;0.010557598;4937256.541
 03/13  06:00:00;-1.241666667;360000;20.06598941;834.684432;0.010002235;55;23.80023502;1299.217347;23.92096708;55;0.010002235;4677182.448
 03/13  07:00:00;-1.2;360000;20.06638299;833.0851707;0.009979451;55;23.79706424;1296.359231;23.91853639;55;0.009979451;4666893.231
 03/13  08:00:00;-1.083333333;1080000;20.05039415;629.8855933;0.007436172;55;23.36343957;966.6445643;23.89719849;55;0.007436172;3479920.432
 03/13  09:00:00;-0.941666667;3240000;20.00559454;77.30752115;0.000860101;55;21.47426711;111.9184493;23.86802045;55;0.000860101;402906.4175
 03/13  10:00:00;-0.783333333;3240000;20.00619922;74.40155417;0.000820941;55;21.45486618;106.9000592;23.84262536;55;0.000820941;384840.2131
 03/13  11:00:00;-0.466666667;3240000;20.00227089;27.83168439;0.00030189;55;21.17172573;39.33115324;23.82658944;55;0.00030189;141592.1517
 03/13  12:00:00;-0.125;3240000;20.0247353;0.590772814;5.69603E-06;55;49.33823919;0.742210184;23.82301241;29.0191642;5.69603E-06;2671.956662
 03/13  13:00:00;0.233333333;3240000;20.03249532;68.01043388;0.000761132;55;32.7453115;99.20840813;23.81755386;44.60766568;0.000761132;357150.2693
 03/13  14:00:00;0.225;3240000;20.00343215;94.59625159;0.001075838;55;21.55001026;140.3244976;23.78861088;55;0.001075838;505168.1913
 03/13  15:00:00;-0.133333333;3240000;20.00292955;36.16014794;0.000393738;55;21.22384526;51.3877279;23.77345866;55;0.000393738;184995.8204
 03/13  16:00:00;-0.475;3240000;20.00600121;78.07190419;0.000864373;55;21.47360792;112.8739521;23.75732792;55;0.000864373;406346.2275
 03/13  17:00:00;-0.658333333;3240000;20.0114986;142.2126052;0.001591329;55;21.80322098;207.9951932;23.72837145;55;0.001591329;748782.6956
 03/13  18:00:00;-0.758333333;1800000;20.0454829;538.2843895;0.006278453;55;23.12937222;821.5237181;23.6928082;55;0.006278453;2957485.385
 03/13  19:00:00;-0.858333333;1080000;20.05746098;699.1943443;0.008273489;55;23.51327859;1083.275818;23.67267979;55;0.008273489;3899792.943
 03/13  20:00:00;-0.9;1080000;20.05538585;682.1500323;0.00807128;55;23.478513;1057.069355;23.66474173;55;0.00807128;3805449.676
 03/13  21:00:00;-0.841666667;720000;20.06182131;764.0148291;0.009096566;55;23.65469386;1191.312822;23.66568853;55;0.009096566;4288726.158
 03/13  22:00:00;-0.8;720000;20.06014817;751.3571121;0.008942773;55;23.62894787;1170.902187;23.67285269;55;0.008942773;4215247.873
 03/13  23:00:00;-0.858333333;360000;20.06653698;835.5647352;0.010005083;55;23.79997957;1309.329337;23.68873427;55;0.010005083;4713585.613
 03/13  24:00:00;-0.958333333;180000;20.06887371;871.1847351;0.010463614;55;23.87058396;1368.098055;23.71693141;55;0.010463614;4925152.998
 03/14  01:00:00;-1.058333333;180000;20.06860151;867.5406033;0.010420893;55;23.86418287;1361.247079;23.74586266;55;0.010420893;4900489.483
 03/14  02:00:00;-1.275;180000;20.06838482;872.0747246;0.010477854;55;23.87252894;1367.557137;23.77157789;55;0.010477854;4923205.694
 03/14  03:00:00;-1.516666667;180000;20.06906557;881.2210214;0.010591774;55;23.8897409;1381.334293;23.79616705;55;0.010591774;4972803.455
 03/14  04:00:00;-1.775;180000;20.07065784;891.1153103;0.010717087;55;23.90900247;1396.596844;23.82020977;55;0.010717087;5027748.639
 03/14  05:00:00;-1.783333333;180000;20.07107219;896.4812933;0.010785439;55;23.91934622;1404.448836;23.84357429;55;0.010785439;5056015.81
 03/14  06:00:00;-1.641666667;360000;20.06730811;851.5554712;0.010212988;55;23.83307814;1329.251652;23.85884761;55;0.010212988;4785305.948
 03/14  07:00:00;-1.483333333;360000;20.06747516;845.1395496;0.010130396;55;23.82058118;1318.157059;23.86699524;55;0.010130396;4745365.413
 03/14  08:00:00;-1.166666667;1080000;20.04918931;612.2758781;0.007219722;55;23.32259522;939.8885909;23.85129325;55;0.007219722;3383598.927
 03/14  09:00:00;-0.825;3240000;20.07833424;0;0;55;55;0;23.83218455;23.83218455;0;0
 03/14  10:00:00;-0.466666667;3240000;20.55070879;0;0;55;55;0;23.83218455;23.83218455;0;0
 03/14  11:00:00;-0.3;3240000;21.1211333;0;0;55;55;0;23.83218455;23.83218455;0;0
 03/14  12:00:00;-0.3;3240000;21.41730974;0;0;55;55;0;23.83218455;23.83218455;0;0
 03/14  13:00:00;-0.3;3240000;21.5396902;0;0;55;55;0;23.83218455;23.83218455;0;0
 03/14  14:00:00;-0.3;3240000;21.52602822;0;0;55;55;0;23.83218455;23.83218455;0;0
 03/14  15:00:00;-0.241666667;3240000;21.13182039;0;0;55;55;0;23.83218455;23.83218455;0;0
 03/14  16:00:00;-0.2;3240000;20.4963381;0;0;55;55;0;23.83218455;23.83218455;0;0
 03/14  17:00:00;-0.2;3240000;20.02601387;59.30845353;0.00066074;55;32.69075095;86.09564143;23.82703767;44.61072818;0.00066074;309944.3091
 03/14  18:00:00;-0.258333333;1800000;20.04221802;506.5276054;0.005895395;55;23.04698003;768.954059;23.79189039;55;0.005895395;2768234.612
 03/14  19:00:00;-0.3;1080000;20.05540699;677.4293924;0.008005775;55;23.46518999;1045.289249;23.76004612;55;0.008005775;3763041.295
 03/14  20:00:00;-0.358333333;1080000;20.0538991;662.7552701;0.007832046;55;23.43549851;1023.254579;23.74037254;55;0.007832046;3683716.483
 03/14  21:00:00;-0.458333333;720000;20.06061138;749.3684662;0.008914292;55;23.62377005;1165.018625;23.73050426;55;0.008914292;4194067.048
 03/14  22:00:00;-0.558333333;720000;20.0592468;742.1849425;0.008828852;55;23.60972666;1153.925404;23.7285319;55;0.008828852;4154131.453
 03/14  23:00:00;-0.6;360000;20.06651459;829.5883622;0.009931034;55;23.78868479;1297.635171;23.7368498;55;0.009931034;4671486.617
 03/14  24:00:00;-0.658333333;180000;20.06828396;865.0640273;0.010386717;55;23.85866549;1356.256967;23.75796102;55;0.010386717;4882525.081
 03/15  01:00:00;-0.7;180000;20.06747871;862.255417;0.010355389;55;23.85372269;1351.183646;23.78056221;55;0.010355389;4864261.125
 03/15  02:00:00;-0.758333333;180000;20.06794857;868.280448;0.010432285;55;23.8655746;1360.310461;23.80130243;55;0.010432285;4897117.661
 03/15  03:00:00;-0.8;180000;20.06878493;870.0581737;0.01045507;55;23.86950208;1362.437148;23.82056913;55;0.01045507;4904773.732
 03/15  04:00:00;-0.858333333;180000;20.06804565;871.0162107;0.010466462;55;23.87067491;1363.16196;23.83788449;55;0.010466462;4907383.057
 03/15  05:00:00;-0.9;180000;20.06819416;873.038549;0.010492094;55;23.87433791;1365.815128;23.85346322;55;0.010492094;4916934.462
 03/15  06:00:00;-0.841666667;360000;20.06529183;829.7398344;0.009942427;55;23.79054871;1293.899046;23.86216774;55;0.009942427;4658036.566
 03/15  07:00:00;-0.8;360000;20.0653718;826.3718069;0.009896858;55;23.78366902;1287.847289;23.86510361;55;0.009896858;4636250.242
 03/15  08:00:00;-0.683333333;1080000;20.04876361;619.1210341;0.007305163;55;23.33787783;951.1348739;23.84752767;55;0.007305163;3424085.546
 03/15  09:00:00;-0.425;3240000;20.00418831;61.23288692;0.000679964;55;21.38559724;88.60961439;23.82188196;55;0.000679964;318994.6118
 03/15  10:00:00;-0.183333333;3240000;20.00357157;43.77821711;0.000479179;55;21.27178266;62.47640267;23.80286049;55;0.000479179;224915.0496
 03/15  11:00:00;-0.041666667;3240000;20.01292086;3.653736694;3.84482E-05;55;43.68885263;5.014197607;23.79609845;34.19728884;3.84482E-05;18051.11138
 03/15  12:00:00;0;3240000;20.10135674;0;0;55;55;0;23.79593326;23.79593326;0;0
 03/15  13:00:00;0.058333333;3240000;20.15552332;0;0;55;55;0;23.79593326;23.79593326;0;0
 03/15  14:00:00;0.1;3240000;20.11746928;0;0;55;55;0;23.79593326;23.79593326;0;0
 03/15  15:00:00;0.041666667;3240000;20.02044513;11.27737856;0.000123177;55;38.07146614;16.06529263;23.7951841;39.39796663;0.000123177;57835.05347
 03/15  16:00:00;0;3240000;20.00474312;64.52059551;0.000713428;55;21.39721626;93.08391782;23.78342276;55;0.000713428;335102.1041
 03/15  17:00:00;-0.175;3240000;20.00992971;122.9816174;0.001372032;55;21.71022841;179.163758;23.7577416;55;0.001372032;644989.529
 03/15  18:00:00;-0.475;1800000;20.04410789;524.94307;0.00611754;55;23.09514828;799.7349433;23.7214324;55;0.00611754;2879045.796
 03/15  19:00:00;-0.775;1080000;20.05722027;696.3852482;0.008239312;55;23.50692519;1077.936781;23.69770443;55;0.008239312;3880572.412
 03/15  20:00:00;-1.075;1080000;20.0566247;695.9125346;0.008242161;55;23.50916894;1078.625574;23.68858805;55;0.008242161;3883052.065
 03/15  21:00:00;-1.433333333;720000;20.0638318;792.5813891;0.009452568;55;23.71259387;1236.906648;23.6916466;55;0.009452568;4452863.932
 03/15  22:00:00;-1.775;720000;20.06386316;796.3538575;0.009503832;55;23.72143636;1243.10045;23.70453135;55;0.009503832;4475161.619
 03/15  23:00:00;-2.075;360000;20.07130687;894.2767738;0.010742719;55;23.91264361;1404.014418;23.729722;55;0.010742719;5054451.906
 03/15  24:00:00;-2.433333333;180000;20.07395058;941.6863017;0.011352195;55;24.00127768;1481.748235;23.77005918;55;0.011352195;5334293.647
 03/16  01:00:00;-2.775;180000;20.07491756;950.2607824;0.011463267;55;24.01783796;1494.182524;23.81296566;55;0.011463267;5379057.086
 03/16  02:00:00;-2.9;180000;20.07572425;957.2236175;0.011551556;55;24.03061014;1503.753571;23.85300626;55;0.011551556;5413512.855
 03/16  03:00:00;-2.958333333;180000;20.07587204;957.0546825;0.011548708;55;24.03047956;1501.660784;23.88858079;55;0.011548708;5405978.823
 03/16  04:00:00;-3;180000;20.07582909;955.3190025;0.011525924;55;24.02741449;1497.211671;23.91935458;55;0.011525924;5389962.016
 03/16  05:00:00;-2.941666667;180000;20.07549548;953.1514967;0.011497444;55;24.02298306;1492.251124;23.94551311;55;0.011497444;5372104.046
 03/16  06:00:00;-2.841666667;360000;20.07131094;909.7977037;0.01094208;55;23.94256301;1419.404872;23.9621899;55;0.01094208;5109857.538
 03/16  07:00:00;-2.741666667;360000;20.07202861;902.9392216;0.010853792;55;23.93020614;1407.527098;23.97155895;55;0.010853792;5067097.553
 03/16  08:00:00;-2.408333333;1080000;20.0551474;689.435137;0.008168112;55;23.49759318;1059.74121;23.95700884;55;0.008168112;3815068.356
 03/16  09:00:00;-1.908333333;3240000;20.00926439;120.2476906;0.001345688;55;21.70395589;174.7890549;23.92327848;55;0.001345688;629240.5978
 03/16  10:00:00;-1.408333333;3240000;20.00809472;96.75118756;0.001072278;55;21.57689818;139.413739;23.88999228;55;0.001072278;501889.4605
 03/16  11:00:00;-1.083333333;3240000;20.00383643;43.38290876;0.000473483;55;21.26917218;61.60297729;23.86891824;55;0.000473483;221770.7182
 03/16  12:00:00;-0.941666667;3240000;20.00116041;13.14912627;0.000139553;55;21.07925152;18.16215943;23.86017249;55;0.000139553;65383.77396
 03/16  13:00:00;-0.783333333;3240000;20.00104474;3.710217877;3.70242E-05;55;26.69479325;4.818975495;23.8576869;49.80953636;3.70242E-05;17348.31178
 03/16  14:00:00;-0.7;3240000;20.11104347;0;0;55;55;0;23.85721818;23.85721818;0;0
 03/16  15:00:00;-0.758333333;3240000;20.36073084;0;0;55;55;0;23.85721818;23.85721818;0;0
 03/16  16:00:00;-0.8;3240000;20.5325925;0;0;55;55;0;23.85721818;23.85721818;0;0
 03/16  17:00:00;-1.033333333;3240000;20.18744362;19.45425634;0.000217873;55;43.79903289;28.36107627;23.85657787;34.23814545;0.000217873;102099.8746
 03/16  18:00:00;-1.433333333;1800000;20.04265144;514.8024795;0.006000771;55;23.06854572;781.8333284;23.82686826;55;0.006000771;2814599.982
 03/16  19:00:00;-1.833333333;1080000;20.06025706;731.5789711;0.008675059;55;23.58298519;1131.309223;23.79769789;55;0.008675059;4072713.201
 03/16  20:00:00;-2;1080000;20.05932107;732.7903311;0.008697843;55;23.58821831;1134.696511;23.78629824;55;0.008697843;4084907.44
 03/16  21:00:00;-1.941666667;720000;20.06624152;819.3396426;0.009785786;55;23.76630154;1276.630857;23.7862099;55;0.009785786;4595871.084
 03/16  22:00:00;-1.9;720000;20.06484349;807.6252307;0.009643385;55;23.74403099;1257.771486;23.79316821;55;0.009643385;4527977.35
 03/16  23:00:00;-1.9;360000;20.07084744;890.9195784;0.010699999;55;23.90618295;1394.875512;23.80901451;55;0.010699999;5021551.843
 03/16  24:00:00;-1.841666667;180000;20.07300385;925.0475498;0.011141442;55;23.97123634;1451.123215;23.83681836;55;0.011141442;5224043.573
 03/17  01:00:00;-1.8;180000;20.07249875;922.2923565;0.011110113;55;23.96669958;1445.716066;23.86527735;55;0.011110113;5204577.839
 03/17  02:00:00;-1.858333333;180000;20.07329744;924.0795451;0.011132898;55;23.97054824;1447.512985;23.89030008;55;0.011132898;5211046.745
 03/17  03:00:00;-1.9;180000;20.07265663;922.4459691;0.011112961;55;23.96750049;1443.888932;23.91246876;55;0.011112961;5198000.154
 03/17  04:00:00;-1.958333333;180000;20.07229057;917.5564021;0.011050305;55;23.95809727;1434.901327;23.93074117;55;0.011050305;5165644.778
 03/17  05:00:00;-1.825;180000;20.07181944;912.6024223;0.010987649;55;23.94898116;1426.075372;23.94572688;55;0.010987649;5133871.338
 03/17  06:00:00;-1.525;360000;20.06799161;860.1139185;0.010321213;55;23.84962115;1339.320056;23.95170926;55;0.010321213;4821552.203
 03/17  07:00:00;-1.225;360000;20.06642513;841.4746856;0.010084827;55;23.81299373;1308.729188;23.94971732;55;0.010084827;4711425.078
 03/17  08:00:00;-0.983333333;1080000;20.04839668;601.9320922;0.007092986;55;23.29830918;921.2101187;23.92452252;55;0.007092986;3316356.427
 03/17  09:00:00;-0.725;3240000;20.10111865;0;0;55;55;0;23.901712;23.901712;0;0
 03/17  10:00:00;-0.483333333;3240000;20.60408218;0;0;55;55;0;23.901712;23.901712;0;0
 03/17  11:00:00;0.475;3240000;21.77762149;0;0;55;55;0;23.901712;23.901712;0;0
 03/17  12:00:00;1.916666667;3240000;22.49235834;0;0;55;55;0;23.901712;23.901712;0;0
 03/17  13:00:00;3.375;3240000;22.80349288;0;0;55;55;0;23.901712;23.901712;0;0
 03/17  14:00:00;4;3240000;23.67452797;0;0;55;55;0;23.901712;23.901712;0;0
 03/17  15:00:00;3.941666667;3240000;24.78158466;0;0;55;55;0;23.901712;23.901712;0;0
 03/17  16:00:00;3.9;3240000;25.56423575;0;0;55;55;0;23.901712;23.901712;0;0
 03/17  17:00:00;3.141666667;3240000;25.34922217;0;0;55;55;0;23.901712;23.901712;0;0
 03/17  18:00:00;1.9;1800000;22.38687812;0;0;55;55;0;23.901712;23.901712;0;0
 03/17  19:00:00;0.641666667;1080000;20.07037323;376.7224932;0.004431277;55;26.39777352;576.447459;23.88021936;51.54463467;0.004431277;2075210.852
 03/17  20:00:00;-0.075;1080000;20.04920902;622.6814867;0.007349307;55;23.34151704;957.2709364;23.83543575;55;0.007349307;3446175.371
 03/17  21:00:00;-0.433333333;720000;20.0624484;771.1996463;0.009187702;55;23.66886144;1197.441684;23.81643358;55;0.009187702;4310790.063
 03/17  22:00:00;-0.775;720000;20.06402481;794.5186458;0.009481048;55;23.71791475;1235.784653;23.81363317;55;0.009481048;4448824.749
 03/17  23:00:00;-1.133333333;360000;20.0720711;900.3243513;0.010819616;55;23.92393817;1409.647037;23.82709307;55;0.010819616;5074729.332
 03/17  24:00:00;-1.475;180000;20.07510067;948.4657665;0.011437635;55;24.01427275;1488.722093;23.85720886;55;0.011437635;5359399.535
 03/18  01:00:00;-1.833333333;180000;20.07600524;955.4803906;0.011528772;55;24.02767194;1498.968075;23.89062524;55;0.011528772;5396285.071
