Date/Time;Environment:Site Outdoor Air Drybulb Temperature [C](Hourly);ZONE ONE LIGHTS:Lights Electric Energy [J](Hourly);ZONE ONE:Zone Air Temperature [C](Hourly);RADIATOR:Baseboard Total Heating Rate [W](Hourly);RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly);RADIATOR:Baseboard Water Inlet Temperature [C](Hourly);RADIATOR:Baseboard Water Outlet Temperature [C](Hourly);DISTRICT HEATING 1:District Heating Rate [W](Hourly);DISTRICT HEATING 1:District Heating Inlet Temperature [C](Hourly);DISTRICT HEATING 1:District Heating Outlet Temperature [C](Hourly);DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s](Hourly);DistrictHeating:Facility [J](Hourly) 
 03/18  02:00:00;-2.175;180000;20.07670078;966.1374858;0.011662629;55;24.04669054;1514.821373;23.92235113;55;0.011662629;5453356.942
 03/18  03:00:00;-2.416666667;180000;20.07759196;973.3385086;0.011753765;55;24.05963241;1525.182119;23.95233363;55;0.011753765;5490655.629
 03/18  04:00:00;-2.675;180000;20.07737619;974.5451189;0.011768005;55;24.06182609;1525.685471;23.97961082;55;0.011768005;5492467.694
 03/18  05:00:00;-2.8;180000;20.07820076;978.3203518;0.011813574;55;24.06833045;1530.409977;24.00348275;55;0.011813574;5509475.918
 03/18  06:00:00;-2.858333333;180000;20.07827495;985.980997;0.011910406;55;24.08149174;1541.837857;24.02584244;55;0.011910406;5550616.286
 03/18  07:00:00;-2.9;360000;20.0682267;854.6745028;0.010250012;55;23.8371725;1326.454795;24.03580991;55;0.010250012;4775237.262
 03/18  08:00:00;-1.791666667;360000;20.03389525;454.6828734;0.00535712;55;22.90322126;694.0069599;23.99814237;55;0.00535712;2498425.056
 03/18  09:00:00;0.166666667;1080000;20.33960955;1.325015321;1.42401E-05;55;49.34460886;1.846867682;23.96792856;29.1399072;1.42401E-05;6648.723654
 03/18  10:00:00;2.108333333;1080000;21.30079676;0;0;55;55;0;23.96788864;23.96788864;0;0
 03/18  11:00:00;3.716666667;1080000;21.59969559;0;0;55;55;0;23.96788864;23.96788864;0;0
 03/18  12:00:00;5.058333333;1080000;21.14997151;0;0;55;55;0;23.96788864;23.96788864;0;0
 03/18  13:00:00;6.416666667;540000;20.28885924;0;0;55;55;0;23.96788864;23.96788864;0;0
 03/18  14:00:00;6.883333333;540000;20.64088738;0;0;55;55;0;23.96788864;23.96788864;0;0
 03/18  15:00:00;6.625;540000;21.50723499;0;0;55;55;0;23.96788864;23.96788864;0;0
 03/18  16:00:00;6.383333333;540000;22.17340996;0;0;55;55;0;23.96788864;23.96788864;0;0
 03/18  17:00:00;5.366666667;540000;21.87597695;0;0;55;55;0;23.96788864;23.96788864;0;0
 03/18  18:00:00;3.766666667;180000;20.23774011;230.3241983;0.00274798;55;33.41339615;356.6472788;23.95574425;44.65596288;0.00274798;1283930.204
 03/18  19:00:00;2.166666667;180000;20.04786115;661.2183223;0.007886158;55;23.43005386;1024.772996;23.90935146;55;0.007886158;3689182.787
 03/18  20:00:00;1.033333333;180000;20.06281164;808.2830493;0.009688953;55;23.74738324;1259.735363;23.89119156;55;0.009688953;4535047.306
 03/18  21:00:00;0.291666667;180000;20.06763598;865.316199;0.010398109;55;23.85972078;1351.839037;23.89339067;55;0.010398109;4866620.532
 03/18  22:00:00;-0.466666667;180000;20.07053237;900.1989091;0.010833856;55;23.92523721;1407.953057;23.90519044;55;0.010833856;5068631.004
 03/18  23:00:00;-1.033333333;180000;20.07297673;925.9800349;0.01115853;55;23.9738568;1449.312824;23.92303968;55;0.01115853;5217526.166
 03/18  24:00:00;-1.375;180000;20.07474223;942.5935032;0.011366435;55;24.00438685;1475.323104;23.94390024;55;0.011366435;5311163.174
 03/19  01:00:00;-1.733333333;180000;20.07610281;956.2876735;0.011537316;55;24.02882358;1496.446951;23.96573025;55;0.011537316;5387209.025
 03/19  02:00:00;-2.133333333;180000;20.07720866;972.9698546;0.011748069;55;24.05849334;1522.659652;23.98852436;55;0.011748069;5481574.746
 03/19  03:00:00;-2.533333333;180000;20.07869617;989.1485295;0.011953126;55;24.08764598;1548.022384;24.01277225;55;0.011953126;5572880.583
 03/19  04:00:00;-2.933333333;180000;20.08001206;1001.342202;0.012106919;55;24.10886853;1566.6857;24.03750075;55;0.012106919;5640068.519
 03/19  05:00:00;-3.1;180000;20.08086197;1007.087876;0.01217812;55;24.11951136;1574.690482;24.06118724;55;0.01217812;5668885.737
 03/19  06:00:00;-3.158333333;180000;20.08113908;1010.078443;0.012215144;55;24.12448993;1578.377036;24.08268816;55;0.012215144;5682157.329
 03/19  07:00:00;-3.2;180000;20.07013891;885.3846734;0.010645887;55;23.89473345;1375.100827;24.09364896;55;0.010645887;4950362.976
 03/19  08:00:00;-2.15;180000;20.03390489;475.1316295;0.005621985;55;22.96475323;727.0280686;24.05308141;55;0.005621985;2617301.047
 03/19  09:00:00;-0.291666667;180000;20.00796832;106.1499247;0.001189759;55;21.58555276;154.1042839;24.00191197;55;0.001189759;554775.4219
 03/19  10:00:00;1.55;180000;20.16495064;0;0;55;55;0;23.99304414;23.99304414;0;0
 03/19  11:00:00;3.175;180000;20.19760877;0;0;55;55;0;23.99304414;23.99304414;0;0
 03/19  12:00:00;4.675;180000;20.00389779;92.84228798;0.001065158;55;21.56678517;138.1015449;23.98069785;55;0.001065158;497165.5618
 03/19  13:00:00;6.175;180000;20.00645496;102.5370422;0.001167687;55;21.61376868;151.535679;23.94673249;55;0.001167687;545528.4443
 03/19  14:00:00;6.8;180000;20.09140839;7.499568941;8.90005E-05;55;43.7174582;11.5564139;23.93092864;34.28702124;8.90005E-05;41603.09005
 03/19  15:00:00;6.858333333;180000;20.89435741;0;0;55;55;0;23.93053185;23.93053185;0;0
 03/19  16:00:00;6.9;180000;21.67995717;0;0;55;55;0;23.93053185;23.93053185;0;0
 03/19  17:00:00;6.141666667;180000;21.46653848;0;0;55;55;0;23.93053185;23.93053185;0;0
 03/19  18:00:00;4.783333333;180000;20.19512978;210.4716138;0.002506611;55;33.34359017;325.7007082;23.91919043;44.64351062;0.002506611;1172522.549
 03/19  19:00:00;3.441666667;180000;20.04427349;618.8218208;0.007363547;55;23.33278916;957.9998988;23.87262851;55;0.007363547;3448799.636
 03/19  20:00:00;2.375;180000;20.05836134;762.9598833;0.009125046;55;23.65491677;1187.989795;23.85013057;55;0.009125046;4276763.262
 03/19  21:00:00;1.416666667;180000;20.06437447;821.9536552;0.009856986;55;23.77571268;1283.407927;23.846956;55;0.009856986;4620268.536
 03/19  22:00:00;0.475;180000;20.06734371;858.5633424;0.010312669;55;23.84687343;1342.419311;23.85432932;55;0.010312669;4832709.519
 03/19  23:00:00;-0.075;180000;20.06984358;889.4188728;0.010697151;55;23.90529306;1391.820142;23.86877973;55;0.010697151;5010552.511
 03/19  24:00:00;-0.433333333;180000;20.07185863;907.6859176;0.010924992;55;23.93970837;1420.613692;23.88737762;55;0.010924992;5114209.29
 03/20  01:00:00;-0.775;180000;20.07280768;921.6982772;0.011101569;55;23.96555724;1442.63803;23.90749781;55;0.011101569;5193496.908
 03/20  02:00:00;-1.133333333;180000;20.07481152;937.8543884;0.011306627;55;23.99596729;1468.262245;23.92908353;55;0.011306627;5285744.081
 03/20  03:00:00;-1.475;180000;20.07545855;950.096917;0.011460419;55;24.01807179;1487.15784;23.95147574;55;0.011460419;5353768.225
 03/20  04:00:00;-1.833333333;180000;20.07673595;962.5128361;0.01161706;55;24.04051591;1506.380039;23.9741535;55;0.01161706;5422968.141
 03/20  05:00:00;-2;180000;20.07777528;972.9097594;0.011748069;55;24.0589357;1522.249443;23.99687587;55;0.011748069;5480097.993
 03/20  06:00:00;-2.058333333;360000;20.07472843;932.796525;0.011232578;55;23.98634247;1454.707624;24.01275564;55;0.011232578;5236947.445
 03/20  07:00:00;-2.1;360000;20.06426234;799.2925299;0.00956364;55;23.72578348;1238.494667;24.01382354;55;0.00956364;4458580.802
 03/20  08:00:00;-0.991666667;1080000;20.01618973;217.2365067;0.002508391;55;22.09345448;325.2163876;23.97130345;55;0.002508391;1170778.995
 03/20  09:00:00;0.908333333;3240000;22.08717011;0;0;55;55;0;23.95246924;23.95246924;0;0
 03/20  10:00:00;2.808333333;3240000;24.15900424;0;0;55;55;0;23.95246924;23.95246924;0;0
 03/20  11:00:00;4.475;3240000;24.86499935;0;0;55;55;0;23.95246924;23.95246924;0;0
 03/20  12:00:00;6.033333333;3240000;24.57392818;0;0;55;55;0;23.95246924;23.95246924;0;0
 03/20  13:00:00;7.575;3240000;24.33233383;0;0;55;55;0;23.95246924;23.95246924;0;0
 03/20  14:00:00;7.966666667;3240000;24.89534035;0;0;55;55;0;23.95246924;23.95246924;0;0
 03/20  15:00:00;7.508333333;3240000;25.79417113;0;0;55;55;0;23.95246924;23.95246924;0;0
 03/20  16:00:00;7.066666667;3240000;26.37201317;0;0;55;55;0;23.95246924;23.95246924;0;0
 03/20  17:00:00;6.258333333;3240000;26.00753851;0;0;55;55;0;23.95246924;23.95246924;0;0
 03/20  18:00:00;5.158333333;1800000;23.03957735;0;0;55;55;0;23.95246924;23.95246924;0;0
 03/20  19:00:00;4.058333333;1080000;20.19791332;199.3978186;0.002318998;55;33.28599797;301.1152968;23.94011258;44.65082308;0.002318998;1084015.068
 03/20  20:00:00;3.133333333;1080000;20.03886091;500.4107566;0.005864067;55;23.0375124;762.5580296;23.88724773;55;0.005864067;2745208.906
 03/20  21:00:00;2.333333333;720000;20.05382813;675.0938922;0.008002927;55;23.46359827;1041.981818;23.84775473;55;0.008002927;3751134.544
 03/20  22:00:00;1.533333333;720000;20.05656744;710.9365378;0.008447218;55;23.54338837;1100.641878;23.8247421;55;0.008447218;3962310.762
 03/20  23:00:00;0.966666667;360000;20.06560373;825.3242355;0.009882618;55;23.7802294;1287.881585;23.81954219;55;0.009882618;4636373.706
 03/20  24:00:00;0.508333333;180000;20.06963406;878.3058326;0.010557598;55;23.88462057;1375.269461;23.83250525;55;0.010557598;4950970.059
 03/21  01:00:00;0.066666667;180000;20.07055936;888.8199273;0.010691455;55;23.90523479;1391.853872;23.85150568;55;0.010691455;5010673.941
 03/21  02:00:00;-0.275;180000;20.07192299;902.1883142;0.010859488;55;23.93068613;1412.823884;23.8713891;55;0.010859488;5086165.984
 03/21  03:00:00;-0.575;180000;20.07350451;914.6857889;0.011016129;55;23.95406549;1432.243985;23.89215895;55;0.011016129;5156078.347
 03/21  04:00:00;-0.875;180000;20.07367618;925.3606686;0.011149986;55;23.97343708;1448.662413;23.91322843;55;0.011149986;5215184.686
 03/21  05:00:00;-1;180000;20.07471621;934.01537;0.01125821;55;23.9892009;1461.737764;23.93412609;55;0.01125821;5262255.951
 03/21  06:00:00;-1;360000;20.07134662;892.5395343;0.010728479;55;23.91194737;1392.323899;23.94825047;55;0.010728479;5012366.035
 03/21  07:00:00;-1;360000;20.06011163;752.0436983;0.008976949;55;23.62799359;1165.015083;23.94732557;55;0.008976949;4194054.297
 03/21  08:00:00;-0.475;1080000;20.01426776;182.4863992;0.002098276;55;21.94872407;272.6138193;23.90689095;55;0.002098276;981409.7493
 03/21  09:00:00;0.483333333;3240000;22.14292168;0;0;55;55;0;23.89138386;23.89138386;0;0
 03/21  10:00:00;1.425;3240000;23.90243448;0;0;55;55;0;23.89138386;23.89138386;0;0
 03/21  11:00:00;2.266666667;3240000;24.31668792;0;0;55;55;0;23.89138386;23.89138386;0;0
 03/21  12:00:00;3.066666667;3240000;23.94425939;0;0;55;55;0;23.89138386;23.89138386;0;0
 03/21  13:00:00;3.866666667;3240000;23.69421192;0;0;55;55;0;23.89138386;23.89138386;0;0
 03/21  14:00:00;4.141666667;3240000;24.32980866;0;0;55;55;0;23.89138386;23.89138386;0;0
 03/21  15:00:00;4.041666667;3240000;25.0027989;0;0;55;55;0;23.89138386;23.89138386;0;0
 03/21  16:00:00;3.941666667;3240000;24.39962388;0;0;55;55;0;23.89138386;23.89138386;0;0
 03/21  17:00:00;3.433333333;3240000;23.65227004;0;0;55;55;0;23.89138386;23.89138386;0;0
 03/21  18:00:00;2.575;1800000;21.34915683;0;0;55;55;0;23.89138386;23.89138386;0;0
 03/21  19:00:00;1.733333333;1080000;20.03293521;444.1495569;0.005199055;55;22.89199568;676.6087027;23.86459237;55;0.005199055;2435791.33
 03/21  20:00:00;1.108333333;1080000;20.0478538;596.138627;0.007020361;55;23.28015234;914.8776209;23.8199109;55;0.007020361;3293559.435
 03/21  21:00:00;0.608333333;720000;20.05859144;721.6669891;0.00857253;55;23.5653979;1118.024876;23.79530415;55;0.00857253;4024889.554
 03/21  22:00:00;0.108333333;720000;20.05825086;725.7342412;0.008626643;55;23.575512;1125.534064;23.78281141;55;0.008626643;4051922.629
 03/21  23:00:00;-0.216666667;360000;20.06641531;824.4454494;0.00986553;55;23.77827255;1287.174366;23.78279584;55;0.00986553;4633827.718
 03/21  24:00:00;-0.475;180000;20.07034638;881.3322342;0.010591774;55;23.89027458;1381.1577;23.80013944;55;0.010591774;4972167.721
 03/22  01:00:00;-0.716666667;180000;20.07169841;901.7021111;0.010850944;55;23.92904332;1413.824408;23.82491992;55;0.010850944;5089767.868
 03/22  02:00:00;-1.033333333;180000;20.07274876;918.6443236;0.011064545;55;23.96046237;1440.403618;23.85194035;55;0.011064545;5185453.026
 03/22  03:00:00;-1.375;180000;20.07354771;928.6383438;0.011189858;55;23.97872369;1455.450718;23.8789535;55;0.011189858;5239622.586
 03/22  04:00:00;-1.733333333;180000;20.07490686;936.5230514;0.011289538;55;23.99366051;1467.196884;23.90471038;55;0.011289538;5281908.781
 03/22  05:00:00;-1.725;180000;20.0748826;939.6751701;0.011329411;55;23.99959252;1471.227765;23.92897201;55;0.011329411;5296419.953
 03/22  06:00:00;-1.366666667;360000;20.06995518;882.2367331;0.01059747;55;23.89229809;1375.517449;23.94387209;55;0.01059747;4951862.816
 03/22  07:00:00;-1.025;360000;20.05519897;692.5569549;0.00823504;55;23.50274478;1069.177888;23.93415247;55;0.00823504;3849040.396
 03/22  08:00:00;0.033333333;1080000;20.01391002;173.4081176;0.001976524;55;21.91208379;256.9301826;23.8911527;55;0.001976524;924948.6573
 03/22  09:00:00;1.691666667;3240000;22.10245845;0;0;55;55;0;23.87595659;23.87595659;0;0
 03/22  10:00:00;3.333333333;3240000;24.13026462;0;0;55;55;0;23.87595659;23.87595659;0;0
 03/22  11:00:00;4.466666667;3240000;24.77159106;0;0;55;55;0;23.87595659;23.87595659;0;0
 03/22  12:00:00;5.208333333;3240000;24.50316143;0;0;55;55;0;23.87595659;23.87595659;0;0
 03/22  13:00:00;5.966666667;3240000;24.32198021;0;0;55;55;0;23.87595659;23.87595659;0;0
 03/22  14:00:00;6.241666667;3240000;24.86587483;0;0;55;55;0;23.87595659;23.87595659;0;0
 03/22  15:00:00;6.141666667;3240000;25.64957256;0;0;55;55;0;23.87595659;23.87595659;0;0
 03/22  16:00:00;6.041666667;3240000;26.07598312;0;0;55;55;0;23.87595659;23.87595659;0;0
 03/22  17:00:00;5.3;3240000;25.54796201;0;0;55;55;0;23.87595659;23.87595659;0;0
 03/22  18:00:00;4.041666667;1800000;22.76077422;0;0;55;55;0;23.87595659;23.87595659;0;0
 03/22  19:00:00;2.8;1080000;20.18631142;244.7688734;0.002865105;55;31.57400798;372.9505217;23.8617785;46.35443239;0.002865105;1342621.878
 03/22  20:00:00;2.241666667;1080000;20.04101475;521.5247354;0.006118964;55;23.09374075;797.6065185;23.81272971;55;0.006118964;2871383.467
 03/22  21:00:00;2.2;720000;20.05377568;670.6943254;0.007947391;55;23.45433843;1037.000961;23.78011743;55;0.007947391;3733203.458
 03/22  22:00:00;2.141666667;720000;20.05463334;678.6774375;0.008048495;55;23.47377607;1050.867056;23.76014852;55;0.008048495;3783121.402
 03/22  23:00:00;1.983333333;360000;20.06180947;772.3061533;0.009221878;55;23.67444704;1204.36633;23.75252314;55;0.009221878;4335718.789
 03/22  24:00:00;1.725;180000;20.06444109;816.0498215;0.00978009;55;23.76416199;1276.982175;23.75949637;55;0.00978009;4597135.83
 03/23  01:00:00;1.483333333;180000;20.06504501;819.9637606;0.009831354;55;23.77291276;1283.196052;23.77112237;55;0.009831354;4619505.788
 03/23  02:00:00;1.516666667;180000;20.06533704;824.4662357;0.009888314;55;23.78206828;1290.145313;23.7828388;55;0.009888314;4644523.128
 03/23  03:00:00;1.716666667;180000;20.06558821;820.6452786;0.009839898;55;23.77505519;1283.395798;23.79333201;55;0.009839898;4620224.874
 03/23  04:00:00;1.916666667;180000;20.06855735;864.2465834;0.010395261;55;23.85867013;1355.292862;23.80548271;55;0.010395261;4879054.302
 03/23  05:00:00;2.058333333;180000;20.06593337;837.5961329;0.010062043;55;23.80870333;1311.053152;23.82467022;55;0.010062043;4719791.347
 03/23  06:00:00;2.1;360000;20.06026564;752.1592804;0.008979797;55;23.63549686;1170.131558;23.82210993;55;0.008979797;4212473.609
 03/23  07:00:00;2.158333333;360000;20.06261284;785.7147684;0.009401303;55;23.70345511;1225.314581;23.81557187;55;0.009401303;4411132.493
 03/23  08:00:00;2.083333333;1080000;20.04420652;563.5519023;0.006640151;55;23.20623392;865.9248437;23.79752407;55;0.006640151;3117329.437
 03/23  09:00:00;1.883333333;3240000;20.10040131;0;0;55;55;0;23.77712042;23.77712042;0;0
 03/23  10:00:00;1.683333333;3240000;20.07711938;0;0;55;55;0;23.77712042;23.77712042;0;0
 03/23  11:00:00;1.308333333;3240000;20.16864888;0;0;55;55;0;23.77712042;23.77712042;0;0
 03/23  12:00:00;0.808333333;3240000;20.23937771;0;0;55;55;0;23.77712042;23.77712042;0;0
 03/23  13:00:00;0.308333333;3240000;20.2407834;0;0;55;55;0;23.77712042;23.77712042;0;0
 03/23  14:00:00;0.1;3240000;20.16653324;0;0;55;55;0;23.77712042;23.77712042;0;0
 03/23  15:00:00;0.041666667;3240000;20.03449422;8.320073515;9.11365E-05;55;43.71856175;11.89345331;23.77668451;34.18474695;9.11365E-05;42816.43191
 03/23  16:00:00;0;3240000;20.00499225;65.64787119;0.000726244;55;21.40277419;94.81058853;23.76584321;55;0.000726244;341318.1187
 03/23  17:00:00;0;3240000;20.01027215;123.9603116;0.001384136;55;21.71655498;180.8475749;23.73972263;55;0.001384136;651051.2696
 03/23  18:00:00;0.058333333;1800000;20.04453624;515.2802021;0.006002195;55;23.071459;785.0960725;23.70386625;55;0.006002195;2826345.861
 03/23  19:00:00;0.1;1080000;20.05677549;674.2259609;0.007968751;55;23.46005168;1043.15598;23.67922104;55;0.007968751;3755361.529
 03/23  20:00:00;0.041666667;1080000;20.05511621;656.5259411;0.007757998;55;23.4234321;1015.994991;23.66611753;55;0.007757998;3657581.967
 03/23  21:00:00;0;720000;20.06167453;739.6181241;0.0087961;55;23.6055725;1152.099438;23.6619719;55;0.0087961;4147557.977
 03/23  22:00:00;-0.058333333;720000;20.06011275;728.6507609;0.008663667;55;23.58324354;1134.657985;23.66459323;55;0.008663667;4084768.745
 03/23  23:00:00;-0.041666667;360000;20.06631816;811.6623835;0.009708889;55;23.75480255;1271.075573;23.67625255;55;0.009708889;4575872.062
 03/23  24:00:00;0.116666667;180000;20.06811955;839.1976982;0.010064891;55;23.81082513;1316.716865;23.69915086;55;0.010064891;4740180.712
 03/24  01:00:00;0.258333333;180000;20.06648304;820.2772896;0.009831354;55;23.77455961;1285.284486;23.72048442;55;0.009831354;4627024.15
 03/24  02:00:00;0.125;180000;20.06688056;824.0178228;0.009876922;55;23.78140823;1290.551687;23.73709324;55;0.009876922;4645986.075
 03/24  03:00:00;-0.175;180000;20.06910256;848.0540116;0.010178812;55;23.82860325;1329.201007;23.75573946;55;0.010178812;4785123.626
 03/24  04:00:00;-0.475;180000;20.07079201;871.9569893;0.010477854;55;23.87444569;1367.255188;23.77842323;55;0.010477854;4922118.679
 03/24  05:00:00;-0.658333333;180000;20.07247119;887.4243614;0.010671519;55;23.90418953;1391.405854;23.80350454;55;0.010671519;5009061.073
 03/24  06:00:00;-0.816666667;360000;20.06827448;836.1280037;0.010019323;55;23.80521975;1305.58401;23.82228169;55;0.010019323;4700102.435
 03/24  07:00:00;-0.958333333;360000;20.0526774;651.1633762;0.007726669;55;23.41134314;1006.994026;23.81634461;55;0.007726669;3625178.493
 03/24  08:00:00;-0.533333333;1080000;20.01113913;131.6312992;0.001500905;55;21.73105947;195.808072;23.78007307;55;0.001500905;704909.0593
 03/24  09:00:00;0.266666667;3240000;21.97458646;0;0;55;55;0;23.76865915;23.76865915;0;0
 03/24  10:00:00;1.066666667;3240000;23.25664697;0;0;55;55;0;23.76865915;23.76865915;0;0
 03/24  11:00:00;1.75;3240000;23.62195504;0;0;55;55;0;23.76865915;23.76865915;0;0
 03/24  12:00:00;2.35;3240000;23.59741018;0;0;55;55;0;23.76865915;23.76865915;0;0
 03/24  13:00:00;2.95;3240000;23.59629893;0;0;55;55;0;23.76865915;23.76865915;0;0
 03/24  14:00:00;3.375;3240000;23.88076606;0;0;55;55;0;23.76865915;23.76865915;0;0
 03/24  15:00:00;3.675;3240000;24.17124822;0;0;55;55;0;23.76865915;23.76865915;0;0
 03/24  16:00:00;3.975;3240000;24.27778986;0;0;55;55;0;23.76865915;23.76865915;0;0
 03/24  17:00:00;3.516666667;3240000;24.04875114;0;0;55;55;0;23.76865915;23.76865915;0;0
 03/24  18:00:00;2.575;1800000;21.88790891;0;0;55;55;0;23.76865915;23.76865915;0;0
 03/24  19:00:00;1.616666667;1080000;20.07674628;343.386352;0.004025909;55;26.28596665;525.902976;23.7508566;51.52985102;0.004025909;1893250.714
 03/24  20:00:00;0.85;1080000;20.04908842;598.5872917;0.007054538;55;23.28625764;922.485792;23.71330078;55;0.007054538;3320948.851
 03/24  21:00:00;0.25;720000;20.06226453;750.6817906;0.008934229;55;23.62785637;1168.698334;23.70181751;55;0.008934229;4207314.002
 03/24  22:00:00;-0.35;720000;20.06319804;768.6275757;0.009159222;55;23.66644236;1197.959988;23.70623413;55;0.009159222;4312655.959
 03/24  23:00:00;-0.6;360000;20.07172633;870.206153;0.010440829;55;23.86926057;1364.743495;23.72552755;55;0.010440829;4913076.582
 03/24  24:00:00;-0.658333333;180000;20.07397802;904.2608046;0.010879424;55;23.93482874;1420.565739;23.75858359;55;0.010879424;5114036.66
 03/25  01:00:00;-0.7;180000;20.07295653;894.8895319;0.010765503;55;23.91858392;1404.240152;23.79068812;55;0.010765503;5055264.547
 03/25  02:00:00;-0.408333333;180000;20.07216961;885.3689229;0.010645887;55;23.90032456;1387.46813;23.81691052;55;0.010645887;4994885.269
 03/25  03:00:00;0.091666667;180000;20.07017137;865.6201206;0.010398109;55;23.86273185;1354.333476;23.83622812;55;0.010398109;4875600.513
 03/25  04:00:00;0.591666667;180000;20.06804046;841.2560022;0.010093371;55;23.81575222;1314.148584;23.84787584;55;0.010093371;4730934.901
 03/25  05:00:00;0.625;180000;20.06719;826.6476261;0.009911098;55;23.78701567;1290.196622;23.85315525;55;0.009911098;4644707.84
 03/25  06:00:00;0.383333333;180000;20.06709996;825.451183;0.009896858;55;23.78502116;1288.201264;23.85656961;55;0.009896858;4637524.551
 03/25  07:00:00;0.125;360000;20.06254252;769.0121838;0.009184854;55;23.67084551;1195.646414;23.85339943;55;0.009184854;4304327.091
 03/25  08:00:00;0;360000;20.06018173;737.1596022;0.008787556;55;23.60398684;1144.352642;23.84179709;55;0.008787556;4119669.512
 03/25  09:00:00;-0.058333333;1080000;20.04165747;511.6214354;0.005995075;55;23.07499748;781.4857945;23.8106803;55;0.005995075;2813348.86
 03/25  10:00:00;-0.1;1080000;20.03983207;478.9743079;0.005594929;55;22.98601398;730.3908773;23.76498043;55;0.005594929;2629407.158
 03/25  11:00:00;0.308333333;1080000;20.03549514;432.0889176;0.005031022;55;22.85578564;657.7425575;23.71901131;55;0.005031022;2367873.207
 03/25  12:00:00;0.95;1080000;20.03160116;385.8837574;0.004477082;55;22.72004398;586.1896798;23.67284403;55;0.004477082;2110282.847
 03/25  13:00:00;1.608333333;540000;20.03898206;483.3260337;0.005666129;55;22.99894905;742.8437061;23.63200835;55;0.005666129;2674237.342
 03/25  14:00:00;1.725;540000;20.03638563;464.2363608;0.005439712;55;22.94849779;714.0055821;23.59535862;55;0.005439712;2570420.096
 03/25  15:00:00;1.483333333;540000;20.03906433;496.0766437;0.005827042;55;23.03396599;765.663777;23.56203704;55;0.005827042;2756389.597
 03/25  16:00:00;1.225;540000;20.04394535;556.0841053;0.006557559;55;23.18708802;862.3451216;23.53679746;55;0.006557559;3104442.438
 03/25  17:00:00;0.925;540000;20.049976;625.6093094;0.007407692;55;23.35442367;974.5446553;23.52365508;55;0.007407692;3508360.759
 03/25  18:00:00;0.683333333;180000;20.06233547;776.8520804;0.009290231;55;23.68492342;1221.762348;23.5349548;55;0.009290231;4398344.451
 03/25  19:00:00;0.425;180000;20.06528751;810.0930056;0.009706041;55;23.75352843;1275.199206;23.56560335;55;0.009706041;4590717.14
 03/25  20:00:00;0.416666667;180000;20.0672333;824.2183417;0.009882618;55;23.78269213;1297.003037;23.59935698;55;0.009882618;4669210.932
 03/25  21:00:00;0.675;180000;20.06731958;821.1811012;0.009842746;55;23.77692641;1290.483829;23.6305655;55;0.009842746;4645741.785
 03/25  22:00:00;0.916666667;180000;20.06665242;817.170683;0.00979433;55;23.76911211;1283.048604;23.6570232;55;0.00979433;4618974.976
 03/25  23:00:00;1;180000;20.06576776;814.4304872;0.009760153;55;23.76296799;1277.635231;23.67991746;55;0.009760153;4599486.831
 03/25  24:00:00;1;180000;20.06565322;810.6855768;0.009714585;55;23.75566968;1270.874568;23.69946061;55;0.009714585;4575148.444
 03/26  01:00:00;1;180000;20.06914433;861.7974215;0.010363933;55;23.85458012;1354.893876;23.72050539;55;0.010363933;4877617.955
 03/26  02:00:00;0.941666667;180000;20.06506498;843.2403759;0.010141788;55;23.81945986;1324.589889;23.75081741;55;0.010141788;4768523.601
 03/26  03:00:00;0.783333333;180000;20.06433562;804.3754301;0.009634841;55;23.74227487;1257.897667;23.76244305;55;0.009634841;4528431.6
 03/26  04:00:00;0.641666667;180000;20.06457567;804.2031899;0.009631993;55;23.74206408;1257.183156;23.77093535;55;0.009631993;4525859.361
 03/26  05:00:00;0.658333333;180000;20.06498157;806.3004018;0.009657625;55;23.74631142;1260.214685;23.7786944;55;0.009657625;4536772.867
 03/26  06:00:00;0.816666667;180000;20.06488416;802.3899544;0.009609209;55;23.73891306;1253.620806;23.78555454;55;0.009609209;4513034.902
 03/26  07:00:00;0.958333333;180000;20.06306702;776.8749944;0.009290231;55;23.68768334;1211.879193;23.78882319;55;0.009290231;4362765.096
 03/26  08:00:00;1.233333333;180000;20.05539056;691.7310459;0.008233616;55;23.50672587;1074.306383;23.78105531;55;0.008233616;3867502.979
 03/26  09:00:00;1.575;180000;20.04206981;532.3624426;0.006279877;55;23.12947213;820.1051541;23.75286323;55;0.006279877;2952378.555
 03/26  10:00:00;1.933333333;180000;20.02706888;359.4793521;0.004196553;55;22.64354372;548.8207569;23.70802281;55;0.004196553;1975754.725
 03/26  11:00:00;2.45;180000;20.01885648;270.5070212;0.00314065;55;22.34669573;411.3645156;23.66075299;55;0.00314065;1480912.256
 03/26  12:00:00;3.108333333;180000;20.01651512;245.4293659;0.002847305;55;22.25499162;373.4780541;23.61637632;55;0.002847305;1344520.995
 03/26  13:00:00;3.75;180000;20.01484995;222.3788044;0.002574607;55;22.16588355;338.157301;23.5744083;55;0.002574607;1217366.284
 03/26  14:00:00;4.058333333;180000;20.01273076;195.1725048;0.002254205;55;22.0558007;296.4443761;23.53557392;55;0.002254205;1067199.754
 03/26  15:00:00;4.216666667;180000;20.01253316;199.1221118;0.002301198;55;22.07127364;302.9852213;23.49876979;55;0.002301198;1090746.797
 03/26  16:00:00;4.358333333;180000;20.01629295;250.6237712;0.002908537;55;22.27126702;383.4117386;23.46144909;55;0.002908537;1380282.259
 03/26  17:00:00;4.166666667;180000;20.02397607;351.5581707;0.004111112;55;22.61504823;542.5784756;23.42450797;55;0.004111112;1953282.512
 03/26  18:00:00;3.766666667;180000;20.03877363;530.7947919;0.006278453;55;23.12126895;829.2665894;23.39924754;55;0.006278453;2985359.722
 03/26  19:00:00;3.366666667;180000;20.05193116;670.9696579;0.007985839;55;23.45858299;1054.687371;23.40148934;55;0.007985839;3796874.534
 03/26  20:00:00;3.025;180000;20.05766109;724.6204378;0.008640883;55;23.57650032;1140.415854;23.42318659;55;0.008640883;4105497.075
 03/26  21:00:00;2.783333333;180000;20.05865262;741.7913554;0.008854484;55;23.61338207;1167.600137;23.45034669;55;0.008854484;4203360.494
 03/26  22:00:00;2.525;180000;20.05953697;749.5646553;0.008951317;55;23.62988146;1179.343783;23.47768835;55;0.008951317;4245637.62
 03/26  23:00:00;2.341666667;180000;20.05975724;754.4206986;0.009011125;55;23.63959011;1186.242244;23.50366759;55;0.009011125;4270472.08
 03/26  24:00:00;2.183333333;180000;20.06059554;760.271079;0.009085173;55;23.65222243;1195.053288;23.5282582;55;0.009085173;4302191.836
 03/27  01:00:00;2.041666667;180000;20.06075891;766.7520227;0.009164918;55;23.66551151;1204.633012;23.55194301;55;0.009164918;4336678.843
 03/27  02:00:00;1.825;180000;20.06154415;776.0369056;0.009281687;55;23.68429729;1219.087745;23.57488413;55;0.009281687;4388715.883
 03/27  03:00:00;1.525;180000;20.062656;790.2081424;0.009458264;55;23.71310055;1241.347672;23.59839133;55;0.009458264;4468851.621
 03/27  04:00:00;1.225;180000;20.06433922;804.6013289;0.009637689;55;23.74248563;1263.904503;23.62293479;55;0.009637689;4550056.212
 03/27  05:00:00;1.216666667;180000;20.06464755;812.9956109;0.009743065;55;23.7593789;1276.703042;23.6479628;55;0.009743065;4596130.951
 03/27  06:00:00;1.358333333;360000;20.0612742;763.6858452;0.00911935;55;23.65893336;1194.311625;23.66528554;55;0.00911935;4299521.85
 03/27  07:00:00;1.516666667;360000;20.05778094;711.7764319;0.008470002;55;23.54917323;1109.08741;23.67039037;55;0.008470002;3992714.678
 03/27  08:00:00;2.066666667;1080000;20.03159102;393.7638843;0.004572491;55;22.7432008;599.1705035;23.64634542;55;0.004572491;2157013.813
 03/27  09:00:00;2.808333333;3240000;21.03159137;0;0;55;55;0;23.62421951;23.62421951;0;0
 03/27  10:00:00;3.566666667;3240000;21.86686641;0;0;55;55;0;23.62421951;23.62421951;0;0
 03/27  11:00:00;4.075;3240000;22.53147599;0;0;55;55;0;23.62421951;23.62421951;0;0
 03/27  12:00:00;4.316666667;3240000;22.90716331;0;0;55;55;0;23.62421951;23.62421951;0;0
 03/27  13:00:00;4.575;3240000;23.12462153;0;0;55;55;0;23.62421951;23.62421951;0;0
 03/27  14:00:00;4.583333333;3240000;23.31264805;0;0;55;55;0;23.62421951;23.62421951;0;0
 03/27  15:00:00;4.383333333;3240000;23.29179721;0;0;55;55;0;23.62421951;23.62421951;0;0
 03/27  16:00:00;4.183333333;3240000;22.95792866;0;0;55;55;0;23.62421951;23.62421951;0;0
 03/27  17:00:00;3.516666667;3240000;22.09614173;0;0;55;55;0;23.62421951;23.62421951;0;0
 03/27  18:00:00;2.516666667;1800000;20.20365485;150.1139648;0.001722338;55;33.11206695;225.9653992;23.61545618;44.5414065;0.001722338;813475.4372
 03/27  19:00:00;1.516666667;1080000;20.04593241;562.3928851;0.006607399;55;23.19563292;867.578537;23.58452019;55;0.006607399;3123282.733
 03/27  20:00:00;0.925;1080000;20.05039322;612.5266996;0.007218298;55;23.32064286;948.3103065;23.56720483;55;0.007218298;3413917.103
 03/27  21:00:00;0.625;720000;20.05897953;719.5722614;0.008546898;55;23.56156011;1122.89269;23.56614386;55;0.008546898;4042413.684
 03/27  22:00:00;0.325;720000;20.05903688;723.2173892;0.008595315;55;23.57077732;1128.919545;23.57539622;55;0.008595315;4064110.363
 03/27  23:00:00;0.725;360000;20.06595316;808.5702177;0.009671865;55;23.74861491;1269.486639;23.59596632;55;0.009671865;4570151.899
 03/27  24:00:00;1.683333333;180000;20.06521396;810.6050248;0.009708889;55;23.75449015;1273.203664;23.62406285;55;0.009708889;4583533.191
 03/28  01:00:00;2.625;180000;20.06019236;758.9372871;0.009068085;55;23.64985443;1188.455322;23.64277754;55;0.009068085;4278439.158
 03/28  02:00:00;3.058333333;180000;20.05793749;728.128333;0.008686451;55;23.58524828;1138.194144;23.64943551;55;0.008686451;4097498.918
 03/28  03:00:00;3.1;180000;20.05682375;718.6724228;0.008569682;55;23.56470525;1122.821269;23.65144921;55;0.008569682;4042156.568
 03/28  04:00:00;3.158333333;180000;20.06094992;778.9157898;0.009330103;55;23.68890542;1222.229782;23.65694674;55;0.009330103;4400027.216
 03/28  05:00:00;3.258333333;180000;20.05912586;765.7275539;0.009167766;55;23.66336211;1200.281493;23.67509316;55;0.009167766;4321013.375
 03/28  06:00:00;3.416666667;360000;20.05235092;662.4136686;0.007866222;55;23.44060352;1030.011946;23.67085201;55;0.007866222;3708043.006
 03/28  07:00:00;3.558333333;360000;20.05074731;638.0137188;0.007562909;55;23.38470161;990.7263942;23.65717989;55;0.007562909;3566615.019
 03/28  08:00:00;3.891666667;1080000;20.03030423;376.4251949;0.00436601;55;22.69280761;572.4768353;23.62701761;55;0.00436601;2060916.607
 03/28  09:00:00;4.333333333;3240000;20.9721773;0;0;55;55;0;23.60510276;23.60510276;0;0
 03/28  10:00:00;4.791666667;3240000;21.91572005;0;0;55;55;0;23.60510276;23.60510276;0;0
 03/28  11:00:00;5.408333333;3240000;22.8262488;0;0;55;55;0;23.60510276;23.60510276;0;0
 03/28  12:00:00;6.166666667;3240000;23.49058061;0;0;55;55;0;23.60510276;23.60510276;0;0
 03/28  13:00:00;6.908333333;3240000;23.98222824;0;0;55;55;0;23.60510276;23.60510276;0;0
 03/28  14:00:00;7.375;3240000;24.58572039;0;0;55;55;0;23.60510276;23.60510276;0;0
 03/28  15:00:00;7.675;3240000;25.02397514;0;0;55;55;0;23.60510276;23.60510276;0;0
 03/28  16:00:00;7.975;3240000;25.17996273;0;0;55;55;0;23.60510276;23.60510276;0;0
 03/28  17:00:00;7.633333333;3240000;24.52267443;0;0;55;55;0;23.60510276;23.60510276;0;0
 03/28  18:00:00;6.891666667;1800000;22.02107977;0;0;55;55;0;23.60510276;23.60510276;0;0
 03/28  19:00:00;6.133333333;1080000;20.08659913;228.3069472;0.00266076;55;27.80887994;349.3387264;23.59185808;49.76751713;0.00266076;1257619.415
 03/28  20:00:00;5.333333333;1080000;20.03546037;447.2740198;0.005217567;55;22.89450434;685.7826824;23.55320158;55;0.005217567;2468817.657
 03/28  21:00:00;4.475;720000;20.04879805;604.7819288;0.00713713;55;23.30292601;938.7381606;23.53071685;55;0.00713713;3379457.378
 03/28  22:00:00;3.633333333;720000;20.05080638;631.6884768;0.007470348;55;23.36732012;982.8214506;23.522537;55;0.007470348;3538157.222
 03/28  23:00:00;3.066666667;360000;20.05961305;743.0071667;0.008857332;55;23.61352784;1165.010496;23.53024434;55;0.008857332;4194037.787
 03/28  24:00:00;2.725;180000;20.06327281;792.5289806;0.009483896;55;23.71733642;1246.450083;23.55470691;55;0.009483896;4487220.299
 03/29  01:00:00;2.366666667;180000;20.06410913;799.8073467;0.00957788;55;23.73318301;1257.64608;23.58347104;55;0.00957788;4527525.889
 03/29  02:00:00;2.025;180000;20.06460071;812.625611;0.009737369;55;23.75811658;1277.430259;23.61182871;55;0.009737369;4598748.931
 03/29  03:00:00;1.666666667;180000;20.06588242;825.3977643;0.009896858;55;23.78356109;1297.171396;23.64031679;55;0.009896858;4669817.026
 03/29  04:00:00;1.325;180000;20.06711325;838.165054;0.010056347;55;23.8087264;1316.86932;23.66893194;55;0.010056347;4740729.551
 03/29  05:00:00;1.375;180000;20.06627344;838.1505842;0.010056347;55;23.8086219;1315.71586;23.69635665;55;0.010056347;4736577.095
 03/29  06:00:00;1.616666667;360000;20.06068119;763.3736952;0.009113654;55;23.65781567;1191.771758;23.7122626;55;0.009113654;4290378.328
 03/29  07:00:00;1.875;360000;20.05012353;629.3125822;0.007456108;55;23.36366867;975.2233323;23.70515026;55;0.007456108;3510803.996
 03/29  08:00:00;2.233333333;1080000;20.01892426;237.414071;0.002720568;55;22.21101424;356.2154073;23.66974308;55;0.002720568;1282375.466
 03/29  09:00:00;2.575;3240000;21.41620558;0;0;55;55;0;23.64926579;23.64926579;0;0
 03/29  10:00:00;2.933333333;3240000;22.26573105;0;0;55;55;0;23.64926579;23.64926579;0;0
 03/29  11:00:00;3.45;3240000;22.72853091;0;0;55;55;0;23.64926579;23.64926579;0;0
 03/29  12:00:00;3.991666667;3240000;23.01337494;0;0;55;55;0;23.64926579;23.64926579;0;0
 03/29  13:00:00;4.55;3240000;23.21021394;0;0;55;55;0;23.64926579;23.64926579;0;0
 03/29  14:00:00;4.741666667;3240000;23.26470665;0;0;55;55;0;23.64926579;23.64926579;0;0
 03/29  15:00:00;4.7;3240000;22.8611835;0;0;55;55;0;23.64926579;23.64926579;0;0
 03/29  16:00:00;4.641666667;3240000;21.9661175;0;0;55;55;0;23.64926579;23.64926579;0;0
 03/29  17:00:00;4.483333333;3240000;20.92218543;0;0;55;55;0;23.64926579;23.64926579;0;0
 03/29  18:00:00;4.283333333;1800000;20.05662319;202.4565008;0.00231259;55;27.69353649;303.2015253;23.63437232;49.77487763;0.00231259;1091525.491
 03/29  19:00:00;4.083333333;1080000;20.04037371;496.5865204;0.005804258;55;23.0282813;761.8295557;23.5964664;55;0.005804258;2742586.401
 03/29  20:00:00;3.591666667;1080000;20.04253308;523.199483;0.006130356;55;23.10076064;805.3980889;23.56659022;55;0.006130356;2899433.12
 03/29  21:00:00;2.833333333;720000;20.05164163;634.4976243;0.007500252;55;23.37276918;985.9009656;23.54970632;55;0.007500252;3549243.476
 03/29  22:00:00;2.091666667;720000;20.05222355;648.02746;0.007669709;55;23.40491071;1008.356465;23.54409383;55;0.007669709;3630083.275
 03/29  23:00:00;1.683333333;360000;20.06084591;753.2644741;0.008982645;55;23.63486447;1180.661129;23.55234027;55;0.008982645;4250380.063
 03/29  24:00:00;1.425;180000;20.06324417;798.1447619;0.009552248;55;23.72818951;1254.563303;23.57645343;55;0.009552248;4516427.891
 03/30  01:00:00;1.183333333;180000;20.06737646;857.9014408;0.010315517;55;23.8452456;1353.387584;23.6087714;55;0.010315517;4872195.302
 03/30  02:00:00;1.391666667;180000;20.06349441;830.5703809;0.009985147;55;23.79429642;1308.326938;23.65077657;55;0.009985147;4709976.976
 03/30  03:00:00;1.891666667;180000;20.06127265;774.93086;0.009267447;55;23.6820645;1213.5916;23.66825607;55;0.009267447;4368929.76
 03/30  04:00:00;2.391666667;180000;20.06068025;763.2922685;0.009122198;55;23.65875125;1194.175056;23.67860443;55;0.009122198;4299030.2
 03/30  05:00:00;2.658333333;180000;20.05963207;756.1157711;0.009033909;55;23.64323717;1182.348326;23.68570269;55;0.009033909;4256453.972
 03/30  06:00:00;2.758333333;360000;20.05414304;685.982416;0.00815672;55;23.49291013;1067.557391;23.68518093;55;0.00815672;3843206.607
 03/30  07:00:00;2.858333333;360000;20.04187387;535.9433358;0.006316901;55;23.13764786;827.2724152;23.66509813;55;0.006316901;2978180.695
 03/30  08:00:00;3.016666667;1080000;20.01840528;239.9044107;0.002751896;55;22.22878761;360.8475276;23.62586279;55;0.002751896;1299051.099
 03/30  09:00:00;3.216666667;3240000;21.09673403;0;0;55;55;0;23.60474112;23.60474112;0;0
 03/30  10:00:00;3.416666667;3240000;21.24130601;0;0;55;55;0;23.60474112;23.60474112;0;0
 03/30  11:00:00;3.616666667;3240000;21.25440448;0;0;55;55;0;23.60474112;23.60474112;0;0
 03/30  12:00:00;3.875;3240000;21.35824686;0;0;55;55;0;23.60474112;23.60474112;0;0
 03/30  13:00:00;4.116666667;3240000;21.4500254;0;0;55;55;0;23.60474112;23.60474112;0;0
 03/30  14:00:00;4.316666667;3240000;21.70790254;0;0;55;55;0;23.60474112;23.60474112;0;0
 03/30  15:00:00;4.575;3240000;22.09964919;0;0;55;55;0;23.60474112;23.60474112;0;0
 03/30  16:00:00;4.816666667;3240000;22.45020739;0;0;55;55;0;23.60474112;23.60474112;0;0
 03/30  17:00:00;4.608333333;3240000;22.5579936;0;0;55;55;0;23.60474112;23.60474112;0;0
 03/30  18:00:00;4.05;1800000;20.94267333;0;0;55;55;0;23.60474112;23.60474112;0;0
 03/30  19:00:00;3.508333333;1080000;20.03025563;400.5843569;0.004667899;55;22.76502218;612.9486199;23.58425031;55;0.004667899;2206615.032
 03/30  20:00:00;2.833333333;1080000;20.04309618;536.8758487;0.006298389;55;23.13434837;827.8446746;23.55273213;55;0.006298389;2980240.828
 03/30  21:00:00;2.091666667;720000;20.05512758;677.6911274;0.008031407;55;23.46977415;1055.961871;23.54253549;55;0.008031407;3801462.737
 03/30  22:00:00;1.333333333;720000;20.05692089;703.9214481;0.008358929;55;23.52899693;1098.849022;23.54750809;55;0.008358929;3955856.48
 03/30  23:00:00;0.825;360000;20.06556836;813.3115037;0.009731673;55;23.75726083;1278.429637;23.5690773;55;0.009731673;4602346.693
 03/30  24:00:00;0.466666667;180000;20.06858586;858.4845002;0.010306973;55;23.84703667;1352.380691;23.60666714;55;0.010306973;4868570.488
 03/31  01:00:00;0.125;180000;20.06862884;857.117817;0.010292733;55;23.84548119;1348.824583;23.6457649;55;0.010292733;4855768.497
 03/31  02:00:00;-0.175;180000;20.06908085;864.2179172;0.010381021;55;23.85909981;1358.858106;23.68104477;55;0.010381021;4891889.181
 03/31  03:00:00;-0.416666667;180000;20.06945325;868.1133697;0.010429437;55;23.86627932;1363.756159;23.7140073;55;0.010429437;4909522.173
 03/31  04:00:00;-0.675;180000;20.06962292;866.1084321;0.010403805;55;23.86283669;1359.134699;23.7431223;55;0.010403805;4892884.915
 03/31  05:00:00;-0.625;180000;20.06927389;859.6792577;0.010324061;55;23.85074486;1347.642356;23.76797335;55;0.010324061;4851512.482
 03/31  06:00:00;-0.383333333;360000;20.0645768;802.0330695;0.009594968;55;23.73724147;1251.907026;23.78197528;55;0.009594968;4506865.295
 03/31  07:00:00;-0.125;360000;20.0625029;770.9223374;0.00920479;55;23.67356488;1200.888192;23.78481485;55;0.00920479;4323197.493
 03/31  08:00:00;0.175;1080000;20.04348235;537.6686285;0.006309781;55;23.14121897;823.7576753;23.76339611;55;0.006309781;2965527.631
 03/31  09:00:00;0.475;3240000;20.12752403;0;0;55;55;0;23.7434536;23.7434536;0;0
 03/31  10:00:00;0.775;3240000;20.20095288;0;0;55;55;0;23.7434536;23.7434536;0;0
 03/31  11:00:00;1.25;3240000;20.63666207;0;0;55;55;0;23.7434536;23.7434536;0;0
 03/31  12:00:00;1.908333333;3240000;21.32781341;0;0;55;55;0;23.7434536;23.7434536;0;0
 03/31  13:00:00;2.55;3240000;22.0347904;0;0;55;55;0;23.7434536;23.7434536;0;0
 03/31  14:00:00;2.566666667;3240000;22.48976746;0;0;55;55;0;23.7434536;23.7434536;0;0
 03/31  15:00:00;2.225;3240000;22.25113473;0;0;55;55;0;23.7434536;23.7434536;0;0
 03/31  16:00:00;1.866666667;3240000;21.56732234;0;0;55;55;0;23.7434536;23.7434536;0;0
 03/31  17:00:00;1.408333333;3240000;20.80242284;0;0;55;55;0;23.7434536;23.7434536;0;0
 03/31  18:00:00;0.908333333;1800000;20.03909423;341.6465867;0.003959455;55;25.37655358;517.6177678;23.72321063;52.3952878;0.003959455;1863423.964
 03/31  19:00:00;0.466666667;1080000;20.0505598;609.2464306;0.00717273;55;23.30981815;938.7298583;23.68672169;55;0.00717273;3379427.49
 03/31  20:00:00;0.241666667;1080000;20.05188187;625.0698208;0.007370667;55;23.35025988;965.3002365;23.66517591;55;0.007370667;3475080.851
 03/31  21:00:00;0.141666667;720000;20.05918339;720.1577988;0.008552594;55;23.56296908;1120.408492;23.65629841;55;0.008552594;4033470.573
 03/31  22:00:00;0.1;720000;20.05886696;715.4299575;0.008498482;55;23.5546077;1113.328827;23.65604043;55;0.008498482;4007983.777
 03/31  23:00:00;0.041666667;360000;20.06521147;801.8892218;0.009586424;55;23.73488721;1255.456163;23.66595083;55;0.009586424;4519642.188
 03/31  24:00:00;0;180000;20.06716233;836.9139558;0.010036411;55;23.80576783;1313.44257;23.68839868;55;0.010036411;4728393.253
 04/01  01:00:00;-0.116666667;180000;20.06746456;848.8548383;0.010187356;55;23.82833788;1332.129392;23.71325436;55;0.010187356;4795665.812
 04/01  02:00:00;-0.316666667;180000;20.07047362;886.6037318;0.010662975;55;23.90072633;1393.001351;23.74282495;55;0.010662975;5014804.864
 04/01  03:00:00;-0.575;180000;20.07149917;905.5163574;0.01089936;55;23.93607131;1422.355079;23.77629819;55;0.01089936;5120478.285
 04/01  04:00:00;-0.933333333;180000;20.07316987;918.830226;0.011067393;55;23.96102632;1442.737678;23.80961485;55;0.011067393;5193855.641
 04/01  05:00:00;-1.333333333;180000;20.07323794;929.0977154;0.011195554;55;23.97917216;1457.926458;23.84197995;55;0.011195554;5248535.25
 04/01  06:00:00;-1.675;180000;20.07332642;919.4874665;0.011073089;55;23.96279613;1440.623658;23.87129096;55;0.011073089;5186245.168
 04/01  07:00:00;-2.033333333;360000;20.06415;804.5890043;0.009626297;55;23.74177857;1251.956865;23.88197954;55;0.009626297;4507044.715
 04/01  08:00:00;-1.908333333;360000;20.05200686;660.1489853;0.007834894;55;23.43323105;1019.515026;23.86483304;55;0.007834894;3670254.092
 04/01  09:00:00;-1.408333333;1080000;20.02370563;300.4655285;0.003463188;55;22.44525874;451.2754716;23.82053404;55;0.003463188;1624591.698
 04/01  10:00:00;-0.908333333;1080000;20.01232607;157.5011686;0.001788555;55;21.86955191;233.396919;23.77377738;55;0.001788555;840228.9085
 04/01  11:00:00;0;1080000;20.10692901;6.631285024;7.19124E-05;55;43.71050852;9.390437215;23.75577537;34.1703824;7.19124E-05;33805.57397
 04/01  12:00:00;1.141666667;1080000;20.30221214;0;0;55;55;0;23.7555736;23.7555736;0;0
 04/01  13:00:00;2.3;540000;20.01007915;33.61500242;0.000377362;55;32.54461868;49.28544611;23.74955958;44.58357504;0.000377362;177427.606
 04/01  14:00:00;2.741666667;540000;20.30393077;0;0;55;55;0;23.74587661;23.74587661;0;0
 04/01  15:00:00;2.583333333;540000;21.08016367;0;0;55;55;0;23.74587661;23.74587661;0;0
 04/01  16:00:00;2.441666667;540000;21.68431865;0;0;55;55;0;23.74587661;23.74587661;0;0
 04/01  17:00:00;1.583333333;540000;21.44920668;0;0;55;55;0;23.74587661;23.74587661;0;0
 04/01  18:00:00;0.183333333;180000;20.14465343;240.0826695;0.002850509;55;30.63020148;372.5847521;23.73352192;47.18646915;0.002850509;1341305.107
 04/01  19:00:00;-1.216666667;180000;20.04835457;672.9528197;0.008038527;55;23.45411379;1051.572958;23.70101763;55;0.008038527;3785662.647
 04/01  20:00:00;-1.566666667;180000;20.0648413;829.8794296;0.009956667;55;23.79044405;1302.128899;23.7092687;55;0.009956667;4687664.035
 04/01  21:00:00;-1.225;180000;20.06755403;855.1819435;0.0102671;55;23.84083295;1341.679285;23.73373377;55;0.0102671;4830045.427
 04/01  22:00:00;-0.866666667;180000;20.06705524;851.8213377;0.01022438;55;23.83405686;1335.091134;23.75722388;55;0.01022438;4806328.083
 04/01  23:00:00;-0.583333333;180000;20.06685988;843.1381385;0.010116156;55;23.81769745;1320.152505;23.77624152;55;0.010116156;4752549.017
 04/01  24:00:00;-0.441666667;180000;20.0663396;836.5260267;0.010033563;55;23.80487391;1308.743951;23.7912192;55;0.010033563;4711478.224
 04/02  01:00:00;-0.283333333;180000;20.06562858;830.5415101;0.009959515;55;23.79324344;1298.588416;23.80312144;55;0.009959515;4674918.297
 04/02  02:00:00;-0.141666667;180000;20.06510164;825.6156518;0.009896858;55;23.78310696;1290.038498;23.8122855;55;0.009896858;4644138.592
 04/02  03:00:00;0.016666667;180000;20.06553265;821.463287;0.009845594;55;23.77574778;1283.059185;23.81948478;55;0.009845594;4619013.065
 04/02  04:00:00;0.158333333;180000;20.06480298;816.1986128;0.00978009;55;23.76535967;1274.302497;23.82485744;55;0.00978009;4587488.991
 04/02  05:00:00;0.316666667;180000;20.06354853;810.8980621;0.009714585;55;23.75394658;1265.623644;23.82839091;55;0.009714585;4556245.118
 04/02  06:00:00;0.516666667;180000;20.06318359;800.4566194;0.009583576;55;23.73344642;1248.490975;23.83000084;55;0.009583576;4494567.511
 04/02  07:00:00;0.716666667;180000;20.06032004;766.3992259;0.009159222;55;23.66430828;1193.328519;23.82684063;55;0.009159222;4295982.669
 04/02  08:00:00;1.033333333;180000;20.05509971;703.7312138;0.008383137;55;23.53227143;1092.653324;23.81423597;55;0.008383137;3933551.965
 04/02  09:00:00;1.433333333;180000;20.04851989;627.3948109;0.007443292;55;23.36138489;970.9037898;23.79007594;55;0.007443292;3495253.643
 04/02  10:00:00;1.833333333;180000;20.04182127;555.6591568;0.006566103;55;23.18877274;857.4060415;23.75649103;55;0.006566103;3086661.749
 04/02  11:00:00;2.291666667;180000;20.03717729;499.5441967;0.005884003;55;23.04548713;769.2998703;23.717479;55;0.005884003;2769479.533
 04/02  12:00:00;2.733333333;180000;20.03433782;463.0018262;0.00544256;55;22.94755778;712.5255065;23.67635808;55;0.00544256;2565091.823
 04/02  13:00:00;3.191666667;180000;20.03262505;445.1687501;0.005227535;55;22.89787261;685.2706125;23.63557007;55;0.005227535;2466974.205
 04/02  14:00:00;3.283333333;180000;20.03280841;448.9112239;0.005273103;55;22.90804398;692.1121435;23.59654778;55;0.005273103;2491603.717
 04/02  15:00:00;3.141666667;180000;20.03558594;483.9765348;0.005698882;55;23.00339286;748.8279237;23.56186296;55;0.005698882;2695780.525
 04/02  16:00:00;2.983333333;180000;20.03978015;538.5288984;0.006362469;55;23.14480855;836.7457151;23.53472562;55;0.006362469;3012284.574
 04/02  17:00:00;2.783333333;180000;20.04564979;607.8449406;0.007209754;55;23.31363764;948.6544332;23.51872504;55;0.007209754;3415155.96
 04/02  18:00:00;2.525;180000;20.05212582;682.3224424;0.008125392;55;23.48368463;1069.176792;23.51730135;55;0.008125392;3849036.452
 04/02  19:00:00;2.283333333;180000;20.05696963;738.2618792;0.008814612;55;23.60449006;1159.395763;23.53003124;55;0.008814612;4173824.746
 04/02  20:00:00;2.083333333;180000;20.06014115;769.5860712;0.009201942;55;23.67023894;1209.51464;23.55150178;55;0.009201942;4354252.704
 04/02  21:00:00;1.941666667;180000;20.06148966;788.6628234;0.009438328;55;23.70915854;1239.593295;23.57659028;55;0.009438328;4462535.863
 04/02  22:00:00;1.783333333;180000;20.06348581;806.2265151;0.009657625;55;23.74484956;1267.307754;23.60344275;55;0.009657625;4562307.916
 04/02  23:00:00;1.816666667;180000;20.06386803;818.5173156;0.009811418;55;23.7689269;1286.341221;23.63138688;55;0.009811418;4630828.395
 04/02  24:00:00;1.958333333;180000;20.06447383;817.3626577;0.009797178;55;23.76729923;1283.400989;23.65754691;55;0.009797178;4620243.56
 04/03  01:00:00;2.116666667;180000;20.0633838;809.8468789;0.009703193;55;23.752127;1270.19339;23.6795696;55;0.009703193;4572696.203
 04/03  02:00:00;1.791666667;180000;20.0641059;811.9616809;0.009728825;55;23.75637954;1272.791457;23.69810043;55;0.009728825;4582049.246
 04/03  03:00:00;1.15;180000;20.06563831;829.2817209;0.009945275;55;23.79074079;1300.310268;23.71723684;55;0.009945275;4681116.964
 04/03  04:00:00;0.491666667;180000;20.06731391;850.9567236;0.010215836;55;23.8325095;1334.749497;23.73907796;55;0.010215836;4805098.19
 04/03  05:00:00;0.258333333;180000;20.0684435;865.508002;0.010398109;55;23.86086453;1357.512439;23.76324431;55;0.010398109;4887044.781
 04/03  06:00:00;0.3;360000;20.06462913;810.2902383;0.009697497;55;23.75303175;1265.357481;23.78020202;55;0.009697497;4555286.93
 04/03  07:00:00;0.358333333;360000;20.05724134;723.2602499;0.008612403;55;23.57178201;1123.752368;23.78049304;55;0.008612403;4045508.523
 04/03  08:00:00;1.1;1080000;20.02575205;322.6656676;0.003725918;55;22.51277184;486.6305644;23.74767824;55;0.003725918;1751870.032
 04/03  09:00:00;2.3;3240000;21.52298798;0;0;55;55;0;23.72369564;23.72369564;0;0
 04/03  10:00:00;3.5;3240000;22.94609939;0;0;55;55;0;23.72369564;23.72369564;0;0
 04/03  11:00:00;4.466666667;3240000;23.88374247;0;0;55;55;0;23.72369564;23.72369564;0;0
 04/03  12:00:00;5.325;3240000;24.22000485;0;0;55;55;0;23.72369564;23.72369564;0;0
