Date/Time;Environment:Site Outdoor Air Drybulb Temperature [C](Hourly);ZONE ONE LIGHTS:Lights Electric Energy [J](Hourly);ZONE ONE:Zone Air Temperature [C](Hourly);RADIATOR:Baseboard Total Heating Rate [W](Hourly);RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly);RADIATOR:Baseboard Water Inlet Temperature [C](Hourly);RADIATOR:Baseboard Water Outlet Temperature [C](Hourly);DISTRICT HEATING 1:District Heating Rate [W](Hourly);DISTRICT HEATING 1:District Heating Inlet Temperature [C](Hourly);DISTRICT HEATING 1:District Heating Outlet Temperature [C](Hourly);DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s](Hourly);DistrictHeating:Facility [J](Hourly) 
 04/03  13:00:00;6.166666667;3240000;24.43899667;0;0;55;55;0;23.72369564;23.72369564;0;0
 04/03  14:00:00;6.325;3240000;24.76631186;0;0;55;55;0;23.72369564;23.72369564;0;0
 04/03  15:00:00;6.083333333;3240000;24.73961018;0;0;55;55;0;23.72369564;23.72369564;0;0
 04/03  16:00:00;5.825;3240000;24.26545374;0;0;55;55;0;23.72369564;23.72369564;0;0
 04/03  17:00:00;5.35;3240000;23.40853183;0;0;55;55;0;23.72369564;23.72369564;0;0
 04/03  18:00:00;4.75;1800000;21.30447829;0;0;55;55;0;23.72369564;23.72369564;0;0
 04/03  19:00:00;4.15;1080000;20.02757657;314.6624636;0.003660058;55;25.28637653;478.8016932;23.70336181;52.3936413;0.003660058;1723686.095
 04/03  20:00:00;3.433333333;1080000;20.03715924;468.8110515;0.005473888;55;22.95432355;717.041447;23.65910803;55;0.005473888;2581349.209
 04/03  21:00:00;2.575;720000;20.04993935;627.4312195;0.007413388;55;23.35487644;971.9429721;23.63150468;55;0.007413388;3498994.699
 04/03  22:00:00;1.733333333;720000;20.05400332;673.512868;0.007982991;55;23.46113382;1046.989448;23.62046848;55;0.007982991;3769162.013
 04/03  23:00:00;1.108333333;360000;20.06383738;800.3413947;0.009569336;55;23.73033903;1254.669987;23.6296988;55;0.009569336;4516811.953
 04/03  24:00:00;0.666666667;180000;20.06749537;855.7287263;0.010272796;55;23.84119449;1345.657342;23.65864635;55;0.010272796;4844366.432
 04/04  01:00:00;0.208333333;180000;20.06849732;863.4932502;0.010372477;55;23.85698653;1357.265326;23.69194485;55;0.010372477;4886155.174
 04/04  02:00:00;-0.233333333;180000;20.06897891;876.2255515;0.010531966;55;23.88092543;1376.706805;23.72429004;55;0.010531966;4956144.499
 04/04  03:00:00;-0.575;180000;20.07053039;891.025221;0.010717087;55;23.9087246;1399.465319;23.75633605;55;0.010717087;5038075.148
 04/04  04:00:00;-0.933333333;180000;20.07221631;907.2587812;0.010919296;55;23.93944594;1424.392236;23.78862412;55;0.010919296;5127812.051
 04/04  05:00:00;-0.983333333;180000;20.07324193;918.5680722;0.011061697;55;23.96030155;1441.476117;23.82083683;55;0.011061697;5189314.021
 04/04  06:00:00;-0.783333333;360000;20.06604589;825.3728323;0.009882618;55;23.7820325;1286.960422;23.84185571;55;0.009882618;4633057.518
 04/04  07:00:00;-0.583333333;360000;20.04473216;569.0405838;0.006718472;55;23.21115597;875.3146917;23.82541066;55;0.006718472;3151132.89
 04/04  08:00:00;0.783333333;1080000;20.1153041;38.15666356;0.000425067;55;38.22828299;55.43157304;23.79460405;39.39646113;0.000425067;199553.6629
 04/04  09:00:00;3.041666667;3240000;22.99777316;0;0;55;55;0;23.79292226;23.79292226;0;0
 04/04  10:00:00;5.283333333;3240000;25.02366533;0;0;55;55;0;23.79292226;23.79292226;0;0
 04/04  11:00:00;6.783333333;3240000;25.67113154;0;0;55;55;0;23.79292226;23.79292226;0;0
 04/04  12:00:00;7.725;3240000;25.39124752;0;0;55;55;0;23.79292226;23.79292226;0;0
 04/04  13:00:00;8.683333333;3240000;25.24419117;0;0;55;55;0;23.79292226;23.79292226;0;0
 04/04  14:00:00;8.983333333;3240000;25.90600383;0;0;55;55;0;23.79292226;23.79292226;0;0
 04/04  15:00:00;8.841666667;3240000;26.84334462;0;0;55;55;0;23.79292226;23.79292226;0;0
 04/04  16:00:00;8.683333333;3240000;27.4536164;0;0;55;55;0;23.79292226;23.79292226;0;0
 04/04  17:00:00;7.725;3240000;27.18849549;0;0;55;55;0;23.79292226;23.79292226;0;0
 04/04  18:00:00;6.166666667;1800000;24.63059905;0;0;55;55;0;23.79292226;23.79292226;0;0
 04/04  19:00:00;4.625;1080000;21.2631473;18.71012982;0.000224993;55;52.26752198;29.34764444;23.79275528;26.39351207;0.000224993;105651.52
 04/04  20:00:00;3.241666667;1080000;20.02623127;373.8072303;0.004358178;55;22.66370839;569.0249489;23.7636634;55;0.004358178;2048489.816
 04/04  21:00:00;1.941666667;720000;20.05151498;642.8714681;0.007607053;55;23.39000031;994.2788165;23.72745407;55;0.007607053;3579403.739
 04/04  22:00:00;0.641666667;720000;20.05747009;711.9580967;0.008455762;55;23.54485361;1105.703132;23.71333657;55;0.008455762;3980531.275
 04/04  23:00:00;-0.366666667;360000;20.06849539;847.7121594;0.010158876;55;23.82432852;1328.005273;23.72268947;55;0.010158876;4780818.984
 04/04  24:00:00;-1.225;180000;20.07323195;917.6731887;0.011047457;55;23.95792171;1442.670359;23.75491425;55;0.011047457;5193613.291
 04/05  01:00:00;-2.066666667;180000;20.07510317;941.9509476;0.011355043;55;24.00305122;1480.903815;23.79552613;55;0.011355043;5331253.733
 04/05  02:00:00;-2.691666667;180000;20.07816222;971.0341694;0.011719589;55;24.05491561;1526.350556;23.83816444;55;0.011719589;5494862.001
 04/05  03:00:00;-3.191666667;180000;20.08063814;998.4378451;0.012064199;55;24.10389068;1568.941233;23.88350328;55;0.012064199;5648188.437
 04/05  04:00:00;-3.691666667;180000;20.08279151;1018.958945;0.012323369;55;24.13983788;1600.278187;23.92935866;55;0.012323369;5761001.474
 04/05  05:00:00;-3.725;180000;20.0834017;1029.088781;0.012451529;55;24.15738449;1614.622096;23.97346071;55;0.012451529;5812639.547
 04/05  06:00:00;-3.366666667;360000;20.0752604;924.1355463;0.011115809;55;23.97035864;1440.062607;24.00267142;55;0.011115809;5184225.385
 04/05  07:00:00;-3.025;360000;20.0503748;630.8537897;0.00747462;55;23.35790844;968.803896;23.98549746;55;0.00747462;3487694.026
 04/05  08:00:00;-1.441666667;1080000;20.08111309;57.05791556;0.000640804;55;38.32906436;83.15032079;23.94749257;39.47221964;0.000640804;299341.1548
 04/05  09:00:00;1.058333333;3240000;22.95047721;0;0;55;55;0;23.94443927;23.94443927;0;0
 04/05  10:00:00;3.558333333;3240000;25.05600703;0;0;55;55;0;23.94443927;23.94443927;0;0
 04/05  11:00:00;5.358333333;3240000;25.80164119;0;0;55;55;0;23.94443927;23.94443927;0;0
 04/05  12:00:00;6.6;3240000;25.61672092;0;0;55;55;0;23.94443927;23.94443927;0;0
 04/05  13:00:00;7.858333333;3240000;25.56017065;0;0;55;55;0;23.94443927;23.94443927;0;0
 04/05  14:00:00;8.75;3240000;26.29762157;0;0;55;55;0;23.94443927;23.94443927;0;0
 04/05  15:00:00;9.408333333;3240000;27.30977829;0;0;55;55;0;23.94443927;23.94443927;0;0
 04/05  16:00:00;10.05;3240000;27.99888723;0;0;55;55;0;23.94443927;23.94443927;0;0
 04/05  17:00:00;9.716666667;3240000;27.79574169;0;0;55;55;0;23.94443927;23.94443927;0;0
 04/05  18:00:00;8.658333333;1800000;25.30544292;0;0;55;55;0;23.94443927;23.94443927;0;0
 04/05  19:00:00;7.616666667;1080000;21.97634409;0;0;55;55;0;23.94443927;23.94443927;0;0
 04/05  20:00:00;6.15;1080000;20.05633877;207.8617394;0.00240871;55;27.70919897;312.8657182;23.92940099;49.82407321;0.00240871;1126316.586
 04/05  21:00:00;4.408333333;720000;20.04415669;555.112042;0.006536198;55;23.17985086;850.1908092;23.87847654;55;0.006536198;3060686.913
 04/05  22:00:00;2.65;720000;20.05240125;646.7855202;0.007655469;55;23.40114046;997.0089012;23.83965223;55;0.007655469;3589232.044
 04/05  23:00:00;1.608333333;360000;20.06480143;797.7645946;0.00953516;55;23.72590454;1242.390901;23.82481427;55;0.00953516;4472607.244
 04/05  24:00:00;1.108333333;180000;20.0689617;853.2674908;0.010241468;55;23.83765412;1334.129328;23.83158378;55;0.010241468;4802865.582
 04/06  01:00:00;0.608333333;180000;20.06886;859.8410558;0.010326909;55;23.85067991;1344.716608;23.84410495;55;0.010326909;4840979.788
 04/06  02:00:00;-0.008333333;180000;20.07006837;875.4414159;0.010523422;55;23.88026615;1369.694587;23.85794145;55;0.010523422;4930900.514
 04/06  03:00:00;-0.708333333;180000;20.07192986;897.2920736;0.010796832;55;23.92140622;1404.519201;23.87475173;55;0.010796832;5056269.125
 04/06  04:00:00;-1.408333333;180000;20.07418095;922.2046651;0.011110113;55;23.9681375;1444.311254;23.89538737;55;0.011110113;5199520.515
 04/06  05:00:00;-1.35;180000;20.0753349;934.2452145;0.011261058;55;23.99046734;1462.830844;23.91882393;55;0.011261058;5266191.037
 04/06  06:00:00;-0.691666667;360000;20.06626911;817.2534571;0.009782938;55;23.76631601;1270.361623;23.92985813;55;0.009782938;4573301.844
 04/06  07:00:00;-0.05;360000;20.0400078;512.0730942;0.0060321;55;23.06781433;783.9737751;23.90033918;55;0.0060321;2822305.59
 04/06  08:00:00;1.075;1080000;20.0794446;29.56309198;0.000318978;54.99984481;38.18031946;41.40918891;23.86631352;34.24337469;0.000318978;149073.0801
 04/06  09:00:00;2.633333333;3240000;22.51723891;0;0;54.99973396;54.99973396;0;23.86505912;23.86505912;0;0
 04/06  10:00:00;4.175;3240000;24.07168332;0;0;54.99973396;54.99973396;0;23.86505912;23.86505912;0;0
 04/06  11:00:00;4.916666667;3240000;24.67083496;0;0;54.99973396;54.99973396;0;23.86505912;23.86505912;0;0
 04/06  12:00:00;5.116666667;3240000;24.73323913;0;0;54.99973396;54.99973396;0;23.86505912;23.86505912;0;0
 04/06  13:00:00;5.316666667;3240000;24.74052661;0;0;54.99973396;54.99973396;0;23.86505912;23.86505912;0;0
 04/06  14:00:00;5.458333333;3240000;25.26077645;0;0;54.99973396;54.99973396;0;23.86505912;23.86505912;0;0
 04/06  15:00:00;5.5;3240000;26.0794283;0;0;54.99973396;54.99973396;0;23.86505912;23.86505912;0;0
 04/06  16:00:00;5.558333333;3240000;26.67073448;0;0;54.99973396;54.99973396;0;23.86505912;23.86505912;0;0
 04/06  17:00:00;5.075;3240000;26.455542;0;0;54.99973396;54.99973396;0;23.86505912;23.86505912;0;0
 04/06  18:00:00;4.175;1800000;24.03270084;0;0;54.99973396;54.99973396;0;23.86505912;23.86505912;0;0
 04/06  19:00:00;3.275;1080000;20.86570379;78.06662647;0.000923469;54.99973428;46.87603601;120.1959449;23.86345777;31.64879434;0.000923469;432705.4016
 04/06  20:00:00;2.141666667;1080000;20.03278153;437.7635756;0.005120022;54.99974392;22.85454134;667.1664431;23.82541669;55;0.005120022;2401799.195
 04/06  21:00:00;0.841666667;720000;20.05591859;688.8407734;0.00817096;54.99976412;23.49369023;1065.823431;23.79046795;55;0.00817096;3836964.35
 04/06  22:00:00;-0.458333333;720000;20.06067369;747.8486948;0.008901476;54.99978712;23.62192281;1161.572367;23.778009;55;0.008901476;4181660.521
 04/06  23:00:00;-0.825;360000;20.07058309;866.3614016;0.010389565;54.99981048;23.86045067;1355.377683;23.78667426;55;0.010389565;4879359.658
 04/06  24:00:00;-0.466666667;180000;20.07253592;899.4113382;0.01081392;54.99983316;23.924637;1409.608398;23.81163975;55;0.01081392;5074590.233
 04/07  01:00:00;-0.125;180000;20.06986727;871.7445223;0.01046931;54.99985317;23.87283347;1363.715721;23.8337708;55;0.01046931;4909376.596
 04/07  02:00:00;0;180000;20.06886991;858.957333;0.010309821;54.99987035;23.84826345;1342.332679;23.84780099;55;0.010309821;4832397.644
 04/07  03:00:00;0.058333333;180000;20.06841578;855.8234357;0.010272796;54.99988541;23.84261664;1337.03923;23.85878047;55;0.010272796;4813341.227
 04/07  04:00:00;0.1;180000;20.06804584;852.3094158;0.010230076;54.99989868;23.83552513;1331.094908;23.86773743;55;0.010230076;4791941.668
 04/07  05:00:00;0.216666667;180000;20.0680473;849.4616661;0.0101959;54.99991037;23.8308843;1326.336835;23.87502072;55;0.0101959;4774812.606
 04/07  06:00:00;0.358333333;360000;20.06263439;775.8803907;0.009267447;54.9999203;23.68403609;1205.602831;23.87381845;55;0.009267447;4340170.19
 04/07  07:00:00;0.516666667;360000;20.05132783;645.9031326;0.007658317;54.99992814;23.40087051;996.8713733;23.85433073;55;0.007658317;3588736.944
 04/07  08:00:00;1.125;1080000;20.01601411;195.7155373;0.002234269;54.99993235;22.02746901;291.1854958;23.81246603;55;0.002234269;1048267.785
 04/07  09:00:00;2.083333333;3240000;21.99674104;0;0;54.99993304;54.99993304;0;23.79439734;23.79439734;0;0
 04/07  10:00:00;3.025;3240000;23.83809697;0;0;54.99993304;54.99993304;0;23.79439734;23.79439734;0;0
 04/07  11:00:00;3.691666667;3240000;24.68519495;0;0;54.99993304;54.99993304;0;23.79439734;23.79439734;0;0
 04/07  12:00:00;4.25;3240000;24.72104914;0;0;54.99993304;54.99993304;0;23.79439734;23.79439734;0;0
 04/07  13:00:00;4.791666667;3240000;24.77351917;0;0;54.99993304;54.99993304;0;23.79439734;23.79439734;0;0
 04/07  14:00:00;5.35;3240000;25.35218828;0;0;54.99993304;54.99993304;0;23.79439734;23.79439734;0;0
 04/07  15:00:00;6.008333333;3240000;26.19316663;0;0;54.99993304;54.99993304;0;23.79439734;23.79439734;0;0
 04/07  16:00:00;6.65;3240000;26.79376745;0;0;54.99993304;54.99993304;0;23.79439734;23.79439734;0;0
 04/07  17:00:00;6.841666667;3240000;26.47224425;0;0;54.99993304;54.99993304;0;23.79439734;23.79439734;0;0
 04/07  18:00:00;6.683333333;1800000;23.92264229;0;0;54.99993304;54.99993304;0;23.79439734;23.79439734;0;0
 04/07  19:00:00;6.541666667;1080000;20.93516575;28.6807183;0.000331794;54.99993307;49.50831982;43.27820444;23.79385155;28.99533111;0.000331794;155801.536
 04/07  20:00:00;5.975;1080000;20.02232834;311.892034;0.003611285;54.99993457;22.46893438;471.5114315;23.76332762;55;0.003611285;1697441.153
 04/07  21:00:00;5.133333333;720000;20.04195894;529.2943285;0.006217221;54.99993843;23.11643209;812.8499799;23.71868823;55;0.006217221;2926259.928
 04/07  22:00:00;4.275;720000;20.04500556;562.6002163;0.006623063;54.99994301;23.20198405;866.8482525;23.68477028;55;0.006623063;3120653.709
 04/07  23:00:00;3.666666667;360000;20.05367823;670.8444931;0.007963055;54.99994779;23.45701619;1042.902841;23.6645277;55;0.007963055;3754450.227
 04/07  24:00:00;3.208333333;180000;20.05766623;726.1079914;0.008657971;54.99995274;23.57949323;1134.074999;23.6600998;55;0.008657971;4082669.996
 04/08  01:00:00;2.766666667;180000;20.05837573;739.9457695;0.0088317;54.99995744;23.60924993;1156.71902;23.66311981;55;0.0088317;4164188.473
 04/08  02:00:00;2.483333333;180000;20.06036752;759.2064974;0.009070933;54.99996178;23.64940712;1187.805579;23.66959818;55;0.009070933;4276100.084
 04/08  03:00:00;2.225;180000;20.06131575;777.5175714;0.009298775;54.99996577;23.68706058;1217.247442;23.67967741;55;0.009298775;4382090.79
 04/08  04:00:00;1.983333333;180000;20.06282438;795.1022481;0.009518072;54.99996942;23.72266724;1245.429153;23.69283891;55;0.009518072;4483544.95
 04/08  05:00:00;1.55;180000;20.06451841;811.0989711;0.009717433;54.99997275;23.75473609;1270.877658;23.70849303;55;0.009717433;4575159.567
 04/08  06:00:00;0.891666667;180000;20.06311718;792.0404455;0.0094782;54.99997574;23.71726774;1238.999104;23.72345161;55;0.0094782;4460396.776
 04/08  07:00:00;0.25;360000;20.05219779;656.7109998;0.007795022;54.99997814;23.42853815;1019.09313;23.71951725;55;0.007795022;3668735.266
 04/08  08:00:00;0;360000;20.04569545;586.2157187;0.006932073;54.99997999;23.26332203;906.9494504;23.69619757;55;0.006932073;3265018.021
 04/08  09:00:00;0;1080000;20.02829308;366.331941;0.004249241;54.99998127;22.66189662;556.6235047;23.65854486;55;0.004249241;2003844.617
 04/08  10:00:00;0;1080000;20.02964121;373.280868;0.004327561;54.99998222;22.68026178;567.6785815;23.61405492;55;0.004327561;2043642.894
 04/08  11:00:00;0.233333333;1080000;20.01947951;237.8178818;0.00272128;54.99998299;22.20958472;357.4306015;23.57160621;55;0.00272128;1286750.166
 04/08  12:00:00;0.633333333;1080000;20.00782697;96.39043811;0.001082958;54.99998335;21.57851534;142.3926876;23.53923659;55;0.001082958;512613.6755
 04/08  13:00:00;1.033333333;540000;20.00866683;117.9808008;0.00134284;54.9999836;21.68842781;176.7037021;23.51359767;55;0.00134284;636133.3275
 04/08  14:00:00;0.966666667;540000;20.00259968;38.00690739;0.000425779;54.99998375;21.24218994;56.06314574;23.4961282;55;0.000425779;201827.3247
 04/08  15:00:00;0.625;540000;20.00325438;69.31340821;0.000788901;54.99998385;21.43102374;103.9256425;23.48323815;55;0.000788901;374132.3129
 04/08  16:00:00;0.266666667;540000;20.01104567;175.5754196;0.00201782;54.99998412;21.96451166;266.0374903;23.45678375;55;0.00201782;957734.965
 04/08  17:00:00;-0.25;540000;20.01214739;178.3462761;0.002047012;54.99998452;21.98116234;270.165792;23.42302162;55;0.002047012;972596.8511
 04/08  18:00:00;-0.791666667;180000;20.02484793;399.7260485;0.004720588;54.99998509;22.76046401;623.6938421;23.39051585;55;0.004720588;2245297.832
 04/08  19:00:00;-1.35;180000;20.05168237;707.8783166;0.008474274;54.99998621;23.53160677;1119.723916;23.38577388;55;0.008474274;4031006.097
 04/08  20:00:00;-2.008333333;180000;20.07049362;891.6024021;0.010731327;54.99998774;23.90898668;1415.513174;23.44037002;55;0.010731327;5095847.427
 04/08  21:00:00;-2.708333333;180000;20.07666475;953.300769;0.011500292;54.99998928;24.0239094;1513.131345;23.51974189;55;0.011500292;5447272.843
 04/08  22:00:00;-3.408333333;180000;20.0797098;991.9772115;0.011987303;54.99999069;24.09246768;1572.987241;23.60387215;55;0.011987303;5662754.067
 04/08  23:00:00;-3.933333333;180000;20.08258243;1018.93955;0.012326217;54.99999195;24.14014752;1613.17807;23.68676017;55;0.012326217;5807441.052
 04/08  24:00:00;-4.275;180000;20.08432728;1037.84512;0.01256545;54.99999307;24.17260576;1640.331958;23.76573384;55;0.01256545;5905195.049
 04/09  01:00:00;-4.633333333;180000;20.08612862;1054.686588;0.012779051;54.99999405;24.20176151;1664.304413;23.83870171;55;0.012779051;5991495.888
 04/09  02:00:00;-5.091666667;180000;20.08702663;1071.1241;0.012989804;54.9999949;24.22944184;1688.040993;23.9069286;55;0.012989804;6076947.575
 04/09  03:00:00;-5.533333333;180000;20.08903382;1085.731577;0.013174926;54.99999564;24.25438213;1708.628703;23.96974964;55;0.013174926;6151063.332
 04/09  04:00:00;-5.991666667;180000;20.08920059;1098.115211;0.013331566;54.99999628;24.27418729;1725.713347;24.02758402;55;0.013331566;6212568.049
 04/09  05:00:00;-5.908333333;180000;20.09024801;1105.235762;0.013419855;54.99999683;24.28577555;1734.210794;24.07974227;55;0.013419855;6243158.858
 04/09  06:00:00;-5.408333333;180000;20.0817529;1002.40889;0.012115463;54.99999729;24.1109237;1563.781882;24.11679222;55;0.012115463;5629614.774
 04/09  07:00:00;-4.908333333;180000;20.05129243;661.761154;0.007879038;54.9999976;23.43461656;1017.546949;24.09673061;55;0.007879038;3663169.016
 04/09  08:00:00;-4;180000;20.02098512;292.7565895;0.003424028;54.99999776;22.41117771;443.0189869;24.03678727;55;0.003424028;1594868.353
 04/09  09:00:00;-2.741666667;180000;20.00484532;67.72294489;0.000731228;54.99999781;21.3974297;94.74149881;23.99568201;55;0.000731228;341069.3957
 04/09  10:00:00;-1.5;180000;20.13034946;0;0;54.99999782;54.99999782;0;23.98828799;23.98828799;0;0
 04/09  11:00:00;-0.416666667;180000;20.12700858;7.578236394;8.61525E-05;54.99999782;49.38610849;11.16674952;23.98806625;29.15690666;8.61525E-05;40200.29827
 04/09  12:00:00;0.583333333;180000;20.00588184;110.814852;0.001271639;54.99999783;21.65786477;164.923562;23.97096172;55;0.001271639;593724.8233
 04/09  13:00:00;1.583333333;180000;20.00637825;100.6307259;0.001142767;54.99999787;21.60268516;148.3556352;23.93544609;55;0.001142767;534080.2869
 04/09  14:00:00;2.233333333;180000;20.11739437;6.839571466;7.47604E-05;54.99999788;43.70976917;9.710746309;23.92033701;34.28003198;7.47604E-05;34958.68671
 04/09  15:00:00;2.633333333;180000;20.94334118;0;0;54.99999788;54.99999788;0;23.92004797;23.92004797;0;0
 04/09  16:00:00;3.033333333;180000;21.70371587;0;0;54.99999788;54.99999788;0;23.92004797;23.92004797;0;0
 04/09  17:00:00;2.616666667;180000;21.59622094;0;0;54.99999788;54.99999788;0;23.92004797;23.92004797;0;0
 04/09  18:00:00;1.616666667;180000;20.48249417;61.17040349;0.000715564;54.99999788;44.02020984;92.97204936;23.91798674;34.28003198;0.000715564;334699.3777
 04/09  19:00:00;0.616666667;180000;20.03175225;511.2411786;0.006091908;54.99999796;23.04455966;792.4428331;23.87978063;55;0.006091908;2852794.199
 04/09  20:00:00;-0.325;180000;20.06136357;795.4457024;0.00953516;54.99999815;23.72029312;1241.166059;23.85551431;55;0.00953516;4468197.812
 04/09  21:00:00;-1.283333333;180000;20.07059847;887.3963725;0.010674367;54.99999837;23.9019679;1389.080821;23.8636821;55;0.010674367;5000690.955
 04/09  22:00:00;-2.225;180000;20.07474796;939.4758211;0.011326563;54.99999857;23.99814907;1472.842453;23.88705651;55;0.011326563;5302232.832
 04/09  23:00:00;-2.833333333;180000;20.07858636;973.6653647;0.011756613;54.99999875;24.06071188;1527.211626;23.9185894;55;0.011756613;5497961.854
 04/09  24:00:00;-3.291666667;180000;20.0803598;995.1808344;0.012027175;54.99999892;24.09870411;1560.618547;23.95310762;55;0.012027175;5618226.768
 04/10  01:00:00;-3.733333333;180000;20.08110866;1013.029341;0.012252168;54.99999907;24.12952891;1588.006015;23.98830966;55;0.012252168;5716821.655
 04/10  02:00:00;-4.483333333;180000;20.08356646;1033.291335;0.01250849;54.99999919;24.16460442;1619.37988;24.02353734;55;0.01250849;5829767.569
 04/10  03:00:00;-5.483333333;180000;20.08559546;1060.299655;0.012850252;54.99999931;24.21004037;1661.640701;24.06035927;55;0.012850252;5981906.522
 04/10  04:00:00;-6.483333333;180000;20.08768631;1088.717304;0.01321195;54.99999941;24.25742248;1706.235511;24.09963962;55;0.01321195;6142447.84
 04/10  05:00:00;-6.258333333;180000;20.08905637;1098.93722;0.013340111;54.9999995;24.27532354;1720.564461;24.13950923;55;0.013340111;6194032.06
 04/10  06:00:00;-5.1;360000;20.07653097;938.8817269;0.011303779;54.99999957;23.99629946;1456.991831;24.15897115;55;0.011303779;5245170.59
 04/10  07:00:00;-3.958333333;360000;20.04505818;573.1090017;0.00677828;54.99999961;23.22071314;874.6363109;24.12192516;55;0.00677828;3148690.719
 04/10  08:00:00;-2.333333333;1080000;20.07359589;40.02791487;0.000452123;54.99999963;38.24402969;58.42015752;24.07880124;39.53822991;0.000452123;210312.5671
 04/10  09:00:00;-0.275;3240000;22.73396378;0;0;54.99999963;54.99999963;0;24.07645982;24.07645982;0;0
 04/10  10:00:00;1.766666667;3240000;24.52872837;0;0;54.99999963;54.99999963;0;24.07645982;24.07645982;0;0
 04/10  11:00:00;3.066666667;3240000;24.94584372;0;0;54.99999963;54.99999963;0;24.07645982;24.07645982;0;0
 04/10  12:00:00;3.866666667;3240000;24.51589139;0;0;54.99999963;54.99999963;0;24.07645982;24.07645982;0;0
 04/10  13:00:00;4.666666667;3240000;24.30615589;0;0;54.99999963;54.99999963;0;24.07645982;24.07645982;0;0
 04/10  14:00:00;4.825;3240000;24.88262534;0;0;54.99999963;54.99999963;0;24.07645982;24.07645982;0;0
 04/10  15:00:00;4.525;3240000;25.76190828;0;0;54.99999963;54.99999963;0;24.07645982;24.07645982;0;0
 04/10  16:00:00;4.225;3240000;26.38177743;0;0;54.99999963;54.99999963;0;24.07645982;24.07645982;0;0
 04/10  17:00:00;3.516666667;3240000;26.11556673;0;0;54.99999963;54.99999963;0;24.07645982;24.07645982;0;0
 04/10  18:00:00;2.458333333;1800000;23.444467;0;0;54.99999963;54.99999963;0;24.07645982;24.07645982;0;0
 04/10  19:00:00;1.416666667;1080000;20.43716868;144.5223883;0.001686026;54.99999963;38.69742471;218.02043;24.06911594;39.53822991;0.001686026;784873.548
 04/10  20:00:00;0.416666667;1080000;20.04225062;546.5750255;0.006429398;54.99999965;23.15273243;832.6407655;24.01521736;55;0.006429398;2997506.756
 04/10  21:00:00;-0.583333333;720000;20.06148479;758.4594169;0.009031061;54.99999968;23.64223474;1171.053534;23.97434793;55;0.009031061;4215792.724
 04/10  22:00:00;-1.583333333;720000;20.06575259;805.9720007;0.009623449;54.99999971;23.74112556;1248.638913;23.95515623;55;0.009623449;4495100.088
 04/10  23:00:00;-2;360000;20.07484473;921.5865132;0.011084481;54.99999975;23.96412393;1438.143724;23.95647108;55;0.011084481;5177317.405
 04/10  24:00:00;-1.941666667;180000;20.07749933;962.651632;0.011614212;54.99999978;24.0405395;1505.967539;23.97508882;55;0.011614212;5421483.139
 04/11  01:00:00;-1.9;180000;20.07691695;956.3581105;0.011537316;54.99999981;24.02991342;1495.017714;23.99531148;55;0.011537316;5382063.77
 04/11  02:00:00;-2.016666667;180000;20.07625946;955.2187921;0.011523076;54.99999983;24.02743794;1492.359648;24.01213581;55;0.011523076;5372494.732
 04/11  03:00:00;-2.158333333;180000;20.07660773;954.5431365;0.011514532;54.99999985;24.02624517;1490.556388;24.02657142;55;0.011514532;5366002.998
 04/11  04:00:00;-2.316666667;180000;20.07661615;954.8758942;0.01151738;54.99999987;24.02713433;1490.322313;24.03905115;55;0.01151738;5365160.326
 04/11  05:00:00;-2.108333333;180000;20.07599223;952.5988935;0.0114889;54.99999989;24.0226368;1486.103852;24.05014047;55;0.0114889;5349973.867
 04/11  06:00:00;-1.55;360000;20.06758168;835.6614596;0.010010779;54.9999999;23.80255834;1294.959223;24.04858769;55;0.010010779;4661853.204
 04/11  07:00:00;-1.008333333;360000;20.04643578;585.0935252;0.006913561;54.99999991;23.25718721;895.3108675;24.01260888;55;0.006913561;3223119.123
 04/11  08:00:00;-0.041666667;1080000;20.01582326;202.9996839;0.002318286;54.99999992;22.07712881;300.738011;23.95828408;55;0.002318286;1082656.839
 04/11  09:00:00;1.316666667;3240000;21.47506652;0;0;54.99999992;54.99999992;0;23.93558223;23.93558223;0;0
 04/11  10:00:00;2.658333333;3240000;22.39734822;0;0;54.99999992;54.99999992;0;23.93558223;23.93558223;0;0
 04/11  11:00:00;3.55;3240000;22.92608748;0;0;54.99999992;54.99999992;0;23.93558223;23.93558223;0;0
 04/11  12:00:00;4.15;3240000;23.23511007;0;0;54.99999992;54.99999992;0;23.93558223;23.93558223;0;0
 04/11  13:00:00;4.75;3240000;23.44589779;0;0;54.99999992;54.99999992;0;23.93558223;23.93558223;0;0
 04/11  14:00:00;4.825;3240000;23.49289843;0;0;54.99999992;54.99999992;0;23.93558223;23.93558223;0;0
 04/11  15:00:00;4.525;3240000;23.04676169;0;0;54.99999992;54.99999992;0;23.93558223;23.93558223;0;0
 04/11  16:00:00;4.225;3240000;22.24266897;0;0;54.99999992;54.99999992;0;23.93558223;23.93558223;0;0
 04/11  17:00:00;3.808333333;3240000;21.42517359;0;0;54.99999992;54.99999992;0;23.93558223;23.93558223;0;0
 04/11  18:00:00;3.308333333;1800000;20.1303622;151.4982217;0.001731594;54.99999992;33.1062516;224.9426473;23.92522654;44.64519408;0.001731594;809793.5303
 04/11  19:00:00;2.808333333;1080000;20.04124698;508.7965249;0.005952355;54.99999992;23.05993011;774.2949203;23.87604869;55;0.005952355;2787461.713
 04/11  20:00:00;2.308333333;1080000;20.04350687;537.8229567;0.006306933;54.99999993;23.13792874;821.6846589;23.82808234;55;0.006306933;2958064.772
 04/11  21:00:00;1.866666667;720000;20.05229543;644.2402728;0.007618445;54.99999993;23.39457976;993.6912651;23.79222363;55;0.007618445;3577288.554
 04/11  22:00:00;1.408333333;720000;20.05198032;649.9897535;0.007692493;54.99999994;23.40880947;1004.187641;23.76629347;55;0.007692493;3615075.509
 04/11  23:00:00;1.433333333;360000;20.05939911;741.2606152;0.0088317;54.99999995;23.60937857;1153.40718;23.752569;55;0.0088317;4152265.847
 04/11  24:00:00;1.775;180000;20.06086078;771.1495984;0.009216182;54.99999995;23.67324139;1203.675842;23.75114158;55;0.009216182;4333233.031
 04/12  01:00:00;2.133333333;180000;20.06390639;815.985112;0.009788634;54.99999996;23.76367391;1278.221235;23.75634723;55;0.009788634;4601596.447
 04/12  02:00:00;2.241666667;180000;20.05944262;786.4180944;0.009429784;54.99999996;23.70506619;1230.847774;23.76955335;55;0.009429784;4431051.987
 04/12  03:00:00;2.2;180000;20.05802046;741.8698124;0.008857332;54.99999997;23.61340588;1156.25794;23.76596188;55;0.008857332;4162528.586
 04/12  04:00:00;2.141666667;180000;20.05784959;739.7018258;0.008828852;54.99999997;23.60846393;1152.755506;23.76014029;55;0.008828852;4149919.821
 04/12  05:00:00;1.925;180000;20.06251898;807.0453633;0.009680409;54.99999997;23.7448294;1263.949704;23.7597655;55;0.009680409;4550218.934
 04/12  06:00:00;1.8;360000;20.05528275;742.0262112;0.00887442;54.99999997;23.61262652;1158.418388;23.76774905;55;0.00887442;4170306.198
 04/12  07:00:00;1.8;360000;20.05776645;734.2917477;0.008763348;54.99999998;23.59474624;1144.319353;23.75705363;55;0.008763348;4119549.67
 04/12  08:00:00;1.858333333;1080000;20.03738274;507.2906089;0.005965171;54.99999998;23.06038747;779.3944934;23.7372576;55;0.005965171;2805820.176
 04/12  09:00:00;1.958333333;3240000;20.45727313;0;0;54.99999998;54.99999998;0;23.71580017;23.71580017;0;0
 04/12  10:00:00;2.058333333;3240000;20.74319427;0;0;54.99999998;54.99999998;0;23.71580017;23.71580017;0;0
 04/12  11:00:00;2.508333333;3240000;21.06376581;0;0;54.99999998;54.99999998;0;23.71580017;23.71580017;0;0
 04/12  12:00:00;3.266666667;3240000;21.38062613;0;0;54.99999998;54.99999998;0;23.71580017;23.71580017;0;0
 04/12  13:00:00;4.008333333;3240000;21.63603017;0;0;54.99999998;54.99999998;0;23.71580017;23.71580017;0;0
 04/12  14:00:00;4.475;3240000;21.77550506;0;0;54.99999998;54.99999998;0;23.71580017;23.71580017;0;0
 04/12  15:00:00;4.716666667;3240000;21.79399997;0;0;54.99999998;54.99999998;0;23.71580017;23.71580017;0;0
 04/12  16:00:00;4.975;3240000;21.68660079;0;0;54.99999998;54.99999998;0;23.71580017;23.71580017;0;0
 04/12  17:00:00;5.1;3240000;21.45960289;0;0;54.99999998;54.99999998;0;23.71580017;23.71580017;0;0
 04/12  18:00:00;5.158333333;1800000;20.15828701;83.54793647;0.000944118;54.99999998;32.82188323;123.4877886;23.70911153;44.57193339;0.000944118;444556.0391
 04/12  19:00:00;5.2;1080000;20.03045272;388.422282;0.004502715;54.99999998;22.72184372;589.5823559;23.67158365;55;0.004502715;2122496.481
 04/12  20:00:00;4.908333333;1080000;20.03396114;427.3054699;0.004971213;54.99999998;22.83933684;651.8384339;23.62790384;55;0.004971213;2346618.362
 04/12  21:00:00;4.466666667;720000;20.04381653;550.3134563;0.00646927;54.99999998;23.16960385;849.1600579;23.59470375;55;0.00646927;3056976.208
 04/12  22:00:00;4.008333333;720000;20.04907252;627.1255736;0.007421932;54.99999998;23.35360644;974.8231371;23.57505186;55;0.007421932;3509363.294
 04/12  23:00:00;3.508333333;360000;20.05393643;706.5003379;0.008421586;54.99999999;23.53475998;1106.014145;23.57800594;55;0.008421586;3981650.923
 04/12  24:00:00;2.95;180000;20.05640556;718.7580056;0.008566834;54.99999999;23.5629495;1124.942938;23.58196202;55;0.008566834;4049794.578
 04/13  01:00:00;2.408333333;180000;20.05780378;738.9957549;0.00881746;54.99999999;23.60644638;1157.485227;23.59191477;55;0.00881746;4166946.817
 04/13  02:00:00;2.141666667;180000;20.05861711;752.1716967;0.008982645;54.99999999;23.63397593;1178.679411;23.60494716;55;0.008982645;4243245.879
 04/13  03:00:00;1.983333333;180000;20.05900417;757.7370164;0.009050997;54.99999999;23.64542477;1187.134574;23.61849038;55;0.009050997;4273684.466
 04/13  04:00:00;1.841666667;180000;20.05922476;759.5348846;0.009073781;54.99999999;23.64927497;1189.625689;23.63157103;55;0.009073781;4282652.479
 04/13  05:00:00;1.8;180000;20.05933338;760.4888417;0.009085173;54.99999999;23.65124381;1190.661078;23.6436058;55;0.009085173;4286379.882
 04/13  06:00:00;1.741666667;360000;20.05448298;697.4885332;0.008296273;54.99999999;23.51730732;1087.120348;23.64793345;55;0.008296273;3913633.252
 04/13  07:00:00;1.7;360000;20.05800816;740.234301;0.008837396;54.99999999;23.60658829;1158.064791;23.64683552;55;0.008837396;4169033.249
 04/13  08:00:00;1.875;1080000;20.03811474;511.4443872;0.006012163;54.99999999;23.07021397;788.0346624;23.63821932;55;0.006012163;2836924.785
 04/13  09:00:00;2.116666667;3240000;20.48599327;0;0;54.99999999;54.99999999;0;23.62020072;23.62020072;0;0
 04/13  10:00:00;2.375;3240000;20.54148581;0;0;54.99999999;54.99999999;0;23.62020072;23.62020072;0;0
 04/13  11:00:00;3.025;3240000;20.39174527;0;0;54.99999999;54.99999999;0;23.62020072;23.62020072;0;0
 04/13  12:00:00;3.983333333;3240000;21.06292781;0;0;54.99999999;54.99999999;0;23.62020072;23.62020072;0;0
 04/13  13:00:00;4.925;3240000;21.60207486;0;0;54.99999999;54.99999999;0;23.62020072;23.62020072;0;0
 04/13  14:00:00;5.241666667;3240000;21.90169539;0;0;54.99999999;54.99999999;0;23.62020072;23.62020072;0;0
 04/13  15:00:00;5.141666667;3240000;21.95267989;0;0;54.99999999;54.99999999;0;23.62020072;23.62020072;0;0
 04/13  16:00:00;5.041666667;3240000;21.80019473;0;0;54.99999999;54.99999999;0;23.62020072;23.62020072;0;0
 04/13  17:00:00;4.941666667;3240000;21.48415042;0;0;54.99999999;54.99999999;0;23.62020072;23.62020072;0;0
 04/13  18:00:00;4.9;1800000;20.15205982;98.62367709;0.001118559;54.99999999;32.8863418;146.755047;23.61305976;44.54006691;0.001118559;528318.1694
 04/13  19:00:00;4.841666667;1080000;20.03327985;420.793438;0.004891469;54.99999999;22.81742137;642.3990739;23.57830348;55;0.004891469;2312636.666
 04/13  20:00:00;4.625;1080000;20.03631146;455.8157116;0.005314399;55;22.92017569;698.7417212;23.54227016;55;0.005314399;2515470.196
 04/13  21:00:00;4.266666667;720000;20.04452704;562.1214341;0.006613095;55;23.1990928;870.1892993;23.51707103;55;0.006613095;3132681.477
 04/13  22:00:00;3.925;720000;20.04512356;566.7309817;0.006671479;55;23.2118149;878.3359404;23.50050883;55;0.006671479;3162009.385
 04/13  23:00:00;3.741666667;360000;20.05250496;663.7005487;0.007874766;55;23.44086993;1036.928207;23.49525077;55;0.007874766;3732941.546
 04/13  24:00:00;3.583333333;180000;20.05523781;709.7357054;0.008452914;55;23.54304302;1112.74076;23.5041781;55;0.008452914;4005866.737
 04/14  01:00:00;3.441666667;180000;20.05569498;713.7666736;0.008507026;55;23.55299812;1119.383616;23.51763225;55;0.008507026;4029781.018
 04/14  02:00:00;2.991666667;180000;20.05679969;729.8241148;0.008706387;55;23.5871092;1145.088168;23.53206981;55;0.008706387;4122317.406
 04/14  03:00:00;2.233333333;180000;20.05900283;758.7116455;0.009065237;55;23.64740719;1191.585317;23.55045334;55;0.009065237;4289707.142
 04/14  04:00:00;1.491666667;180000;20.0622135;792.8319291;0.009489592;55;23.71725475;1246.399533;23.57469844;55;0.009489592;4487038.319
 04/14  05:00:00;1.141666667;180000;20.06370511;812.106359;0.009728825;55;23.75604931;1276.637445;23.60385068;55;0.009728825;4595894.8
 04/14  06:00:00;1.1;360000;20.05499319;692.8044538;0.008236464;55;23.50743107;1080.258553;23.61967728;55;0.008236464;3888930.79
 04/14  07:00:00;1.041666667;360000;20.03820855;490.8419399;0.005767234;55;23.01680258;756.7795213;23.60288446;55;0.005767234;2724406.277
 04/14  08:00:00;2.05;1080000;20.00692811;89.76748452;0.001013182;55;27.19201514;133.0748092;23.57079326;49.76061916;0.001013182;479069.3132
 04/14  09:00:00;3.791666667;3240000;22.04850917;0;0;55;55;0;23.56371494;23.56371494;0;0
 04/14  10:00:00;5.55;3240000;23.84878424;0;0;55;55;0;23.56371494;23.56371494;0;0
 04/14  11:00:00;6.533333333;3240000;24.89592259;0;0;55;55;0;23.56371494;23.56371494;0;0
 04/14  12:00:00;6.991666667;3240000;25.2749929;0;0;55;55;0;23.56371494;23.56371494;0;0
 04/14  13:00:00;7.433333333;3240000;25.57219223;0;0;55;55;0;23.56371494;23.56371494;0;0
 04/14  14:00:00;8.125;3240000;26.30747047;0;0;55;55;0;23.56371494;23.56371494;0;0
 04/14  15:00:00;9.083333333;3240000;27.24028016;0;0;55;55;0;23.56371494;23.56371494;0;0
 04/14  16:00:00;10.025;3240000;27.92247803;0;0;55;55;0;23.56371494;23.56371494;0;0
 04/14  17:00:00;10.05;3240000;27.84558422;0;0;55;55;0;23.56371494;23.56371494;0;0
 04/14  18:00:00;9.391666667;1800000;25.64983581;0;0;55;55;0;23.56371494;23.56371494;0;0
 04/14  19:00:00;8.75;1080000;22.59114578;0;0;55;55;0;23.56371494;23.56371494;0;0
 04/14  20:00:00;7.975;1080000;20.28764569;74.38080462;0.000854405;55;38.43236444;112.2887924;23.56049934;39.28185747;0.000854405;404239.6525
 04/14  21:00:00;7.016666667;720000;20.03063033;410.941617;0.004793212;55;22.78932424;630.4901953;23.52932656;55;0.004793212;2269764.703
 04/14  22:00:00;6.075;720000;20.038308;491.3571116;0.00575869;55;23.01847499;758.2238684;23.49817921;55;0.00575869;2729605.926
 04/14  23:00:00;5.175;360000;20.04861975;624.039837;0.007389179;55;23.34962798;973.345993;23.48367976;55;0.007389179;3504045.575
 04/14  24:00:00;4.216666667;180000;20.05428756;700.4412129;0.008341841;55;23.52287122;1098.663513;23.48855984;55;0.008341841;3955188.646
 04/15  01:00:00;3.275;180000;20.05742987;737.6679896;0.00880322;55;23.60334508;1158.810768;23.50527038;55;0.00880322;4171718.765
 04/15  02:00:00;2.491666667;180000;20.06069768;776.7271372;0.009290231;55;23.68456155;1221.958889;23.52990957;55;0.009290231;4399052.001
 04/15  03:00:00;1.85;180000;20.06318674;805.615827;0.009649081;55;23.74306818;1267.927758;23.5603612;55;0.009649081;4564539.929
 04/15  04:00:00;1.191666667;180000;20.06529218;830.102743;0.009953819;55;23.79147334;1306.559758;23.59419198;55;0.009953819;4703615.127
 04/15  05:00:00;0.9;180000;20.06628612;838.8646899;0.010062043;55;23.80941668;1319.280458;23.62956317;55;0.010062043;4749409.65
 04/15  06:00:00;0.958333333;180000;20.06204491;782.7452953;0.009361431;55;23.6981107;1226.431599;23.65477562;55;0.009361431;4415153.755
 04/15  07:00:00;1;360000;20.05369554;690.881526;0.008216528;55;23.50317817;1076.283915;23.65914838;55;0.008216528;3874622.094
 04/15  08:00:00;1.7;360000;20.04825923;622.8479399;0.007376363;55;23.34857806;966.5740287;23.64786302;55;0.007376363;3479666.503
 04/15  09:00:00;2.841666667;1080000;20.02773468;359.6255307;0.004166649;55;22.64049483;546.5360903;23.61596049;55;0.004166649;1967529.925
 04/15  10:00:00;4;1080000;20.02301858;293.1787217;0.0033749;55;22.41847169;443.2912492;23.57254717;55;0.0033749;1595848.497
 04/15  11:00:00;5.025;1080000;20.01707817;222.3471536;0.002541855;55;22.15664753;334.3070443;23.53162146;55;0.002541855;1203505.36
 04/15  12:00:00;5.925;1080000;20.01271259;166.6945279;0.001893931;55;21.92471804;249.3799281;23.49546198;55;0.001893931;897767.7412
 04/15  13:00:00;6.825;540000;20.01910532;255.0179405;0.002937729;55;22.28311034;387.2557122;23.46002091;55;0.002937729;1394120.564
 04/15  14:00:00;7.2;540000;20.01575644;219.8777472;0.002526191;55;22.15095554;333.4020667;23.42339222;55;0.002526191;1200247.44
 04/15  15:00:00;7.2;540000;20.01632406;230.9022181;0.002656488;55;22.19357552;350.9951038;23.3881884;55;0.002656488;1263582.374
 04/15  16:00:00;7.2;540000;20.02444428;343.255391;0.00400004;55;22.57827943;529.0976417;23.35464214;55;0.00400004;1904751.51
 04/15  17:00:00;6.966666667;540000;20.02093114;283.921922;0.003283051;55;22.36602321;434.6021374;23.32558976;55;0.003283051;1564567.694
 04/15  18:00:00;6.566666667;180000;20.01772397;257.0728878;0.002981162;55;22.2957424;395.069192;23.29414404;55;0.002981162;1422249.091
 04/15  19:00:00;6.166666667;180000;20.02914261;432.1341904;0.00509083;55;22.85126224;675.236314;23.26697743;55;0.00509083;2430850.73
 04/15  20:00:00;5.65;180000;20.04474078;598.5587342;0.007097258;55;23.29083211;941.4085029;23.26452616;55;0.007097258;3389070.611
 04/15  21:00:00;4.991666667;180000;20.05070223;661.0992983;0.007860526;55;23.43685578;1042.050997;23.28276682;55;0.007860526;3751383.588
 04/15  22:00:00;4.35;180000;20.0534722;693.9536813;0.008264945;55;23.50986918;1094.731858;23.30968702;55;0.008264945;3941034.69
 04/15  23:00:00;3.691666667;180000;20.05608867;720.6891249;0.008595315;55;23.56780942;1137.355728;23.34118587;55;0.008595315;4094480.62
 04/15  24:00:00;2.991666667;180000;20.05844463;748.9701214;0.008945621;55;23.62756435;1182.383226;23.37651566;55;0.008945621;4256579.613
 04/16  01:00:00;2.291666667;180000;20.06151315;779.1982842;0.009321559;55;23.69028613;1230.526852;23.41607458;55;0.009321559;4429896.666
 04/16  02:00:00;1.883333333;180000;20.0630194;798.4347535;0.009560792;55;23.72964908;1260.413259;23.45843573;55;0.009560792;4537487.733
 04/16  03:00:00;1.741666667;180000;20.06335063;803.0567127;0.009617753;55;23.73868651;1266.281135;23.49918478;55;0.009617753;4558612.085
 04/16  04:00:00;1.583333333;180000;20.06397677;805.0136962;0.009640537;55;23.7427262;1267.790264;23.53605121;55;0.009640537;4564044.951
 04/16  05:00:00;1.675;180000;20.06220875;786.3108254;0.009406999;55;23.70515183;1235.803713;23.56862676;55;0.009406999;4448893.367
 04/16  06:00:00;2.033333333;180000;20.04712017;605.6800784;0.00717985;55;23.30627678;942.932487;23.5774886;55;0.00717985;3394556.953
 04/16  07:00:00;2.375;180000;20.01920252;269.0053175;0.003117154;55;22.31654867;409.7278818;23.54736466;55;0.003117154;1475020.375
 04/16  08:00:00;3.55;180000;20.06089551;28.75261574;0.000318266;55;38.1760223;41.86839506;23.52266022;39.2606811;0.000318266;150726.2222
 04/16  09:00:00;5.408333333;180000;20.89483589;0;0;55;55;0;23.52136219;23.52136219;0;0
 04/16  10:00:00;7.25;180000;21.78811747;0;0;55;55;0;23.52136219;23.52136219;0;0
 04/16  11:00:00;8.7;180000;21.94896551;0;0;55;55;0;23.52136219;23.52136219;0;0
 04/16  12:00:00;9.841666667;180000;21.62223051;0;0;55;55;0;23.52136219;23.52136219;0;0
 04/16  13:00:00;11;180000;21.63943806;0;0;55;55;0;23.52136219;23.52136219;0;0
 04/16  14:00:00;11.79166667;180000;22.14196289;0;0;55;55;0;23.52136219;23.52136219;0;0
 04/16  15:00:00;12.29166667;180000;22.84765333;0;0;55;55;0;23.52136219;23.52136219;0;0
 04/16  16:00:00;12.79166667;180000;23.33136819;0;0;55;55;0;23.52136219;23.52136219;0;0
 04/16  17:00:00;12.76666667;180000;23.1233865;0;0;55;55;0;23.52136219;23.52136219;0;0
 04/16  18:00:00;12.30833333;180000;22.10499367;0;0;55;55;0;23.52136219;23.52136219;0;0
 04/16  19:00:00;11.86666667;180000;20.5301194;43.27158583;0.000506235;55;43.93632484;66.61449635;23.52011648;34.01424146;0.000506235;239812.1869
 04/16  20:00:00;10.76666667;180000;20.01971524;312.2133194;0.003647597;55;22.47402905;480.3768711;23.49306839;55;0.003647597;1729356.736
 04/16  21:00:00;9.225;180000;20.03412499;468.0591722;0.00550664;55;22.95834595;725.920636;23.46015567;55;0.00550664;2613314.29
 04/16  22:00:00;7.666666667;180000;20.04144405;551.7596259;0.006521958;55;23.17779688;860.2920081;23.44060152;55;0.006521958;3097051.229
 04/16  23:00:00;6.475;180000;20.04648952;612.4646978;0.007263867;55;23.3251492;958.351302;23.43401701;55;0.007263867;3450064.687
 04/16  24:00:00;5.575;180000;20.05044501;654.3890291;0.007777934;55;23.42203092;1026.057194;23.43756458;55;0.007777934;3693805.897
 04/17  01:00:00;4.675;180000;20.05357933;689.5161249;0.008210832;55;23.50048956;1082.777636;23.44878366;55;0.008210832;3897999.489
 04/17  02:00:00;4.066666667;180000;20.05587392;716.426981;0.008541202;55;23.55877638;1125.720867;23.46621079;55;0.008541202;4052595.123
 04/17  03:00:00;3.666666667;180000;20.05715877;728.8897953;0.008694995;55;23.58570349;1145.256002;23.48638457;55;0.008694995;4122921.607
 04/17  04:00:00;3.266666667;180000;20.05794812;736.2358933;0.008783284;55;23.60079907;1156.135543;23.50673716;55;0.008783284;4162087.954
 04/17  05:00:00;3.333333333;180000;20.05708336;728.9031099;0.008694995;55;23.58605007;1143.82018;23.52586211;55;0.008694995;4117752.65
 04/17  06:00:00;3.675;360000;20.04700514;597.8500416;0.007070202;55;23.28980534;929.9563254;23.52970826;55;0.007070202;3347842.771
 04/17  07:00:00;4.033333333;360000;20.02795664;359.1002467;0.004180889;55;22.62893221;550.3191045;23.50471448;55;0.004180889;1981148.776
 04/17  08:00:00;5.133333333;1080000;20.39446156;0;0;55;55;0;23.48571923;23.48571923;0;0
 04/17  09:00:00;6.733333333;3240000;23.48345839;0;0;55;55;0;23.48571923;23.48571923;0;0
 04/17  10:00:00;8.333333333;3240000;25.57298699;0;0;55;55;0;23.48571923;23.48571923;0;0
 04/17  11:00:00;9;3240000;26.28799467;0;0;55;55;0;23.48571923;23.48571923;0;0
 04/17  12:00:00;9;3240000;26.03174933;0;0;55;55;0;23.48571923;23.48571923;0;0
 04/17  13:00:00;9;3240000;25.86716859;0;0;55;55;0;23.48571923;23.48571923;0;0
 04/17  14:00:00;8.941666667;3240000;26.31980206;0;0;55;55;0;23.48571923;23.48571923;0;0
 04/17  15:00:00;8.9;3240000;26.9998276;0;0;55;55;0;23.48571923;23.48571923;0;0
 04/17  16:00:00;8.841666667;3240000;27.43200409;0;0;55;55;0;23.48571923;23.48571923;0;0
 04/17  17:00:00;8.1;3240000;27.25850812;0;0;55;55;0;23.48571923;23.48571923;0;0
 04/17  18:00:00;6.958333333;1800000;25.02098442;0;0;55;55;0;23.48571923;23.48571923;0;0
 04/17  19:00:00;5.8;1080000;21.90021052;0;0;55;55;0;23.48571923;23.48571923;0;0
 04/17  20:00:00;5.008333333;1080000;20.04208047;225.6018267;0.002614479;55;27.77504437;344.5613027;23.47350222;49.74761987;0.002614479;1240420.69
 04/17  21:00:00;4.566666667;720000;20.0422568;540.4762411;0.006356773;55;23.14360066;838.3405467;23.4467413;55;0.006356773;3018025.968
 04/17  22:00:00;4.108333333;720000;20.04743834;594.1661881;0.007010393;55;23.27863171;924.8225544;23.43699653;55;0.007010393;3329361.196
 04/17  23:00:00;3.55;360000;20.0564326;712.1847767;0.008475698;55;23.54747404;1117.836213;23.44515957;55;0.008475698;4024210.368
 04/17  24:00:00;2.95;180000;20.06135583;773.8937566;0.009253206;55;23.67912331;1219.329722;23.47219158;55;0.009253206;4389586.998
 04/18  01:00:00;2.35;180000;20.06283102;794.2517313;0.009509528;55;23.72110449;1251.728021;23.50672952;55;0.009509528;4506220.876
 04/18  02:00:00;1.866666667;180000;20.06449048;813.7127962;0.009751609;55;23.76010914;1282.111398;23.54298407;55;0.009751609;4615601.034
 04/18  03:00:00;1.525;180000;20.06501016;826.5702576;0.009911098;55;23.78522389;1301.560656;23.5795977;55;0.009911098;4685618.361
 04/18  04:00:00;1.166666667;180000;20.06579978;835.4409976;0.010022171;55;23.80263795;1314.671616;23.61471818;55;0.010022171;4732817.816
 04/18  05:00:00;1;180000;20.06529303;824.7972515;0.009888314;55;23.78216609;1295.776126;23.64717353;55;0.009888314;4664794.053
 04/18  06:00:00;0.941666667;360000;20.05263665;671.7783095;0.007982991;55;23.46192922;1045.776807;23.65654828;55;0.007982991;3764796.505
 04/18  07:00:00;0.9;360000;20.04322543;552.8479572;0.006521958;55;23.17658165;854.8346701;23.63912356;55;0.006521958;3077404.812
 04/18  08:00:00;1.308333333;1080000;20.05715363;54.24928564;0.0006109;55;38.31975266;80.12910254;23.61307231;39.30520212;0.0006109;288464.7691
 04/18  09:00:00;1.95;3240000;22.76875598;0;0;55;55;0;23.61040423;23.61040423;0;0
 04/18  10:00:00;2.608333333;3240000;24.57351476;0;0;55;55;0;23.61040423;23.61040423;0;0
 04/18  11:00:00;3.133333333;3240000;24.92769243;0;0;55;55;0;23.61040423;23.61040423;0;0
 04/18  12:00:00;3.591666667;3240000;24.50278254;0;0;55;55;0;23.61040423;23.61040423;0;0
 04/18  13:00:00;4.033333333;3240000;24.33346306;0;0;55;55;0;23.61040423;23.61040423;0;0
 04/18  14:00:00;4.433333333;3240000;24.89559439;0;0;55;55;0;23.61040423;23.61040423;0;0
 04/18  15:00:00;4.833333333;3240000;25.81394594;0;0;55;55;0;23.61040423;23.61040423;0;0
 04/18  16:00:00;5.233333333;3240000;26.54157062;0;0;55;55;0;23.61040423;23.61040423;0;0
 04/18  17:00:00;4.933333333;3240000;26.56836448;0;0;55;55;0;23.61040423;23.61040423;0;0
 04/18  18:00:00;4.133333333;1800000;24.4214063;0;0;55;55;0;23.61040423;23.61040423;0;0
 04/18  19:00:00;3.333333333;1080000;21.32844677;8.737553831;0.000108581;55;52.23273517;14.24570008;23.61031086;26.22620388;0.000108581;51284.5203
 04/18  20:00:00;2.066666667;1080000;20.02629525;380.7410164;0.004445754;55;22.68097938;583.7436211;23.58719262;55;0.004445754;2101477.036
 04/18  21:00:00;0.408333333;720000;20.05432245;681.7011345;0.00808552;55;23.47634133;1062.224921;23.56765343;55;0.00808552;3824009.715
 04/18  22:00:00;-1.233333333;720000;20.06140937;765.2391;0.009117926;55;23.65747088;1197.438996;23.57843208;55;0.009117926;4310780.386
 04/18  23:00:00;-2.25;360000;20.07370754;910.8990299;0.010947776;55;23.94298068;1435.986374;23.61682273;55;0.010947776;5169550.948
 04/18  24:00:00;-2.791666667;180000;20.08005337;987.8029326;0.011927494;55;24.08453912;1561.28381;23.68105059;55;0.011927494;5620621.715
 04/19  01:00:00;-3.35;180000;20.08166207;1010.843713;0.01222084;55;24.12559895;1596.080024;23.75134712;55;0.01222084;5745888.087
 04/19  02:00:00;-3.833333333;180000;20.08374026;1031.969281;0.012488554;55;24.1621655;1627.501169;23.81907536;55;0.012488554;5859004.21
 04/19  03:00:00;-4.233333333;180000;20.08517;1047.089501;0.012679371;55;24.18825262;1648.984549;23.88276435;55;0.012679371;5936344.378
 04/19  04:00:00;-4.633333333;180000;20.08656176;1061.029701;0.012855948;55;24.21197719;1668.774431;23.941673;55;0.012855948;6007587.952
 04/19  05:00:00;-4.041666667;180000;20.08442472;1038.859907;0.012573994;55;24.1745657;1629.430299;23.99423131;55;0.012573994;5865949.076
 04/19  06:00:00;-2.683333333;360000;20.05998204;756.0430862;0.009025365;55;23.63906078;1169.179851;24.00324256;55;0.009025365;4209047.465
 04/19  07:00:00;-1.341666667;360000;20.03021368;395.4238862;0.004625891;55;22.74079595;600.1068724;23.95623477;55;0.004625891;2160384.741
 04/19  08:00:00;0.308333333;1080000;20.1362219;5.719163017;6.40804E-05;55;43.70662602;8.322237024;23.92515091;34.28326983;6.40804E-05;29960.05329
 04/19  09:00:00;2.266666667;3240000;22.4478656;0;0;55;55;0;23.92490474;23.92490474;0;0
 04/19  10:00:00;4.208333333;3240000;23.4859677;0;0;55;55;0;23.92490474;23.92490474;0;0
 04/19  11:00:00;5.583333333;3240000;23.98236372;0;0;55;55;0;23.92490474;23.92490474;0;0
 04/19  12:00:00;6.525;3240000;24.46416342;0;0;55;55;0;23.92490474;23.92490474;0;0
 04/19  13:00:00;7.483333333;3240000;24.92163062;0;0;55;55;0;23.92490474;23.92490474;0;0
 04/19  14:00:00;7.9;3240000;25.46307846;0;0;55;55;0;23.92490474;23.92490474;0;0
 04/19  15:00:00;7.958333333;3240000;25.53161884;0;0;55;55;0;23.92490474;23.92490474;0;0
 04/19  16:00:00;8;3240000;25.06186531;0;0;55;55;0;23.92490474;23.92490474;0;0
