Date/Time;Environment:Site Outdoor Air Drybulb Temperature [C](Hourly);ZONE ONE LIGHTS:Lights Electric Energy [J](Hourly);ZONE ONE:Zone Air Temperature [C](Hourly);RADIATOR:Baseboard Total Heating Rate [W](Hourly);RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly);RADIATOR:Baseboard Water Inlet Temperature [C](Hourly);RADIATOR:Baseboard Water Outlet Temperature [C](Hourly);DISTRICT HEATING 1:District Heating Rate [W](Hourly);DISTRICT HEATING 1:District Heating Inlet Temperature [C](Hourly);DISTRICT HEATING 1:District Heating Outlet Temperature [C](Hourly);DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s](Hourly);DistrictHeating:Facility [J](Hourly) 
 04/19  17:00:00;7.3;3240000;24.33483153;0;0;55;55;0;23.92490474;23.92490474;0;0
 04/19  18:00:00;6.1;1800000;22.38806418;0;0;55;55;0;23.92490474;23.92490474;0;0
 04/19  19:00:00;4.9;1080000;20.34265883;133.2784948;0.001553949;55;35.85538893;201.9144328;23.91756082;42.05204364;0.001553949;726891.9582
 04/19  20:00:00;4.108333333;1080000;20.03241665;423.5264602;0.004937037;55;22.82403058;642.4061812;23.86848377;55;0.004937037;2312662.252
 04/19  21:00:00;3.666666667;720000;20.0473349;597.6468325;0.007048841;55;23.28498879;918.5083042;23.82241658;55;0.007048841;3306629.895
 04/19  22:00:00;3.208333333;720000;20.04838595;609.9066353;0.00720121;55;23.31593706;939.4054699;23.78781138;55;0.00720121;3381859.692
 04/19  23:00:00;2.941666667;360000;20.05569255;701.7504338;0.008344689;55;23.52475882;1089.370892;23.76494113;55;0.008344689;3921735.211
 04/19  24:00:00;2.783333333;180000;20.05838391;738.5265034;0.008811764;55;23.60582978;1150.713753;23.75500828;55;0.008811764;4142569.51
 04/20  01:00:00;2.641666667;180000;20.05773693;734.0695957;0.008756228;55;23.59635739;1143.671858;23.74927567;55;0.008756228;4117218.687
 04/20  02:00:00;2.483333333;180000;20.058911;737.1588616;0.00878898;55;23.60267584;1148.155007;23.74371388;55;0.00878898;4133358.024
 04/20  03:00:00;2.283333333;180000;20.05869223;748.3163917;0.008931381;55;23.62573715;1166.875655;23.74055693;55;0.008931381;4200752.358
 04/20  04:00:00;2.083333333;180000;20.05965078;755.2032252;0.009016821;55;23.64041857;1178.075231;23.73957999;55;0.009016821;4241070.833
 04/20  05:00:00;1.883333333;180000;20.06089769;767.4279436;0.009170614;55;23.66623063;1198.120772;23.7408276;55;0.009170614;4313234.779
 04/20  06:00:00;1.683333333;360000;20.05625582;709.3794095;0.00844437;55;23.54379028;1103.359403;23.7373933;55;0.00844437;3972093.851
 04/20  07:00:00;1.483333333;360000;20.05280723;666.0122776;0.007907519;55;23.44830266;1033.637279;23.72450882;55;0.007907519;3721094.204
 04/20  08:00:00;1.341666667;1080000;20.03443085;432.7156003;0.00504099;55;22.85928854;659.599811;23.69304813;55;0.00504099;2374559.32
 04/20  09:00:00;1.241666667;3240000;20.46336156;0;0;55;55;0;23.67082465;23.67082465;0;0
 04/20  10:00:00;1.141666667;3240000;20.67767869;0;0;55;55;0;23.67082465;23.67082465;0;0
 04/20  11:00:00;1.275;3240000;20.91419327;0;0;55;55;0;23.67082465;23.67082465;0;0
 04/20  12:00:00;1.516666667;3240000;21.1213844;0;0;55;55;0;23.67082465;23.67082465;0;0
 04/20  13:00:00;1.775;3240000;21.25977969;0;0;55;55;0;23.67082465;23.67082465;0;0
 04/20  14:00:00;1.725;3240000;21.30299587;0;0;55;55;0;23.67082465;23.67082465;0;0
 04/20  15:00:00;1.425;3240000;21.19363147;0;0;55;55;0;23.67082465;23.67082465;0;0
 04/20  16:00:00;1.125;3240000;20.95737141;0;0;55;55;0;23.67082465;23.67082465;0;0
 04/20  17:00:00;0.825;3240000;20.96829143;0;0;55;55;0;23.67082465;23.67082465;0;0
 04/20  18:00:00;0.525;1800000;20.10004229;107.471712;0.001226783;55;30.10814941;160.7013435;23.66177377;47.16770616;0.001226783;578524.8365
 04/20  19:00:00;0.166666667;1080000;20.03895793;494.455081;0.005790018;55;23.01806023;759.2412478;23.62697711;55;0.005790018;2733268.492
 04/20  20:00:00;-0.175;1080000;20.05080207;627.1462744;0.007401996;55;23.35334239;971.3204365;23.60349899;55;0.007401996;3496753.571
 04/20  21:00:00;-0.475;720000;20.06238724;764.63269;0.00910511;55;23.65589394;1194.705688;23.60607206;55;0.00910511;4300940.477
 04/20  22:00:00;-0.775;720000;20.06381578;781.3431514;0.009315863;55;23.69174769;1221.690135;23.6231763;55;0.009315863;4398084.486
 04/20  23:00:00;-0.958333333;360000;20.07181706;885.7560566;0.010634495;55;23.8970694;1393.203272;23.65495382;55;0.010634495;5015531.778
 04/20  24:00:00;-1.058333333;180000;20.07493121;927.6169619;0.01117277;55;23.97728614;1461.531496;23.70171142;55;0.01117277;5261513.385
 04/21  01:00:00;-1.158333333;180000;20.0741172;926.7064358;0.011164226;55;23.97594222;1458.236349;23.74819819;55;0.011164226;5249650.856
 04/21  02:00:00;-1.55;180000;20.07502192;936.2191574;0.011283842;55;23.99281033;1471.88405;23.7899295;55;0.011283842;5298782.582
 04/21  03:00:00;-2.091666667;180000;20.07610597;951.339389;0.01147466;55;24.02048637;1494.843745;23.83007674;55;0.01147466;5381437.482
 04/21  04:00:00;-2.65;180000;20.07796548;966.6968795;0.011668325;55;24.04855581;1518.160338;23.86917973;55;0.011668325;5465377.218
 04/21  05:00:00;-2.55;180000;20.07569422;940.352636;0.011335107;55;24.00113431;1473.127425;23.90484786;55;0.011335107;5303258.728
 04/21  06:00:00;-1.95;360000;20.05331699;682.7028471;0.008122544;55;23.48590054;1055.654979;23.90271132;55;0.008122544;3800357.925
 04/21  07:00:00;-1.35;360000;20.03633351;474.9042023;0.005579265;55;22.97426841;726.0738802;23.86038351;55;0.005579265;2613865.969
 04/21  08:00:00;-0.225;1080000;20.03657301;47.8577534;0.000536851;55;32.62357359;69.94377997;23.8232381;44.606736;0.000536851;251797.6079
 04/21  09:00:00;1.333333333;3240000;22.48614494;0;0;55;55;0;23.82020799;23.82020799;0;0
 04/21  10:00:00;2.875;3240000;24.36656154;0;0;55;55;0;23.82020799;23.82020799;0;0
 04/21  11:00:00;4.025;3240000;25.18320055;0;0;55;55;0;23.82020799;23.82020799;0;0
 04/21  12:00:00;4.925;3240000;25.32221422;0;0;55;55;0;23.82020799;23.82020799;0;0
 04/21  13:00:00;5.825;3240000;25.51088155;0;0;55;55;0;23.82020799;23.82020799;0;0
 04/21  14:00:00;6.141666667;3240000;25.87018149;0;0;55;55;0;23.82020799;23.82020799;0;0
 04/21  15:00:00;6.1;3240000;25.79720014;0;0;55;55;0;23.82020799;23.82020799;0;0
 04/21  16:00:00;6.041666667;3240000;25.19253629;0;0;55;55;0;23.82020799;23.82020799;0;0
 04/21  17:00:00;5.416666667;3240000;24.20743371;0;0;55;55;0;23.82020799;23.82020799;0;0
 04/21  18:00:00;4.416666667;1800000;21.97969538;0;0;55;55;0;23.82020799;23.82020799;0;0
 04/21  19:00:00;3.416666667;1080000;20.16354108;194.5716417;0.002255629;55;33.27208278;294.1095782;23.81002973;44.606736;0.002255629;1058794.482
 04/21  20:00:00;2.766666667;1080000;20.03684017;472.6437515;0.005523729;55;22.96333743;721.159182;23.76357572;55;0.005523729;2596173.055
 04/21  21:00:00;2.308333333;720000;20.05064856;631.6381509;0.007464652;55;23.36514378;975.6090331;23.72911528;55;0.007464652;3512192.519
 04/21  22:00:00;1.866666667;720000;20.05228198;653.1133868;0.007730942;55;23.41568255;1011.091765;23.70814049;55;0.007730942;3639930.353
 04/21  23:00:00;1.525;360000;20.06029937;757.627152;0.009036757;55;23.64340872;1182.108783;23.70186712;55;0.009036757;4255591.62
 04/21  24:00:00;1.225;180000;20.06296114;796.8827578;0.009538008;55;23.72555197;1247.331144;23.71055487;55;0.009538008;4490392.117
 04/22  01:00:00;0.925;180000;20.06211795;789.2418604;0.009444024;55;23.71066736;1234.599762;23.72166904;55;0.009444024;4444559.145
 04/22  02:00:00;0.683333333;180000;20.06219872;793.2097461;0.00949244;55;23.71843089;1240.553579;23.73109307;55;0.00949244;4465992.884
 04/22  03:00:00;0.541666667;180000;20.06292819;802.772963;0.009612057;55;23.73720381;1255.773361;23.74133889;55;0.009612057;4520784.098
 04/22  04:00:00;0.383333333;180000;20.0634492;805.2876856;0.009643385;55;23.74291919;1259.439032;23.75191332;55;0.009643385;4533980.514
 04/22  05:00:00;0.416666667;180000;20.06322151;802.772942;0.009612057;55;23.73772554;1254.960928;23.76152133;55;0.009612057;4517859.34
 04/22  06:00:00;0.675;180000;20.06099877;773.3541776;0.009244662;55;23.67877073;1206.788348;23.76680954;55;0.009244662;4344438.054
 04/22  07:00:00;0.916666667;360000;20.05169446;657.8602466;0.007806414;55;23.429612;1019.344246;23.7572364;55;0.007806414;3669639.286
 04/22  08:00:00;1.816666667;360000;20.03603259;461.5815;0.005409808;55;22.93349278;707.0824978;23.72530092;55;0.005409808;2545496.992
 04/22  09:00:00;3.158333333;1080000;20.09258743;26.72831347;0.000297618;55;38.16867584;38.93557048;23.69619013;39.34741839;0.000297618;140168.0537
 04/22  10:00:00;4.516666667;1080000;20.95796837;0;0;55;55;0;23.69483677;23.69483677;0;0
 04/22  11:00:00;5.566666667;1080000;21.58577746;0;0;55;55;0;23.69483677;23.69483677;0;0
 04/22  12:00:00;6.366666667;1080000;21.55748165;0;0;55;55;0;23.69483677;23.69483677;0;0
 04/22  13:00:00;7.166666667;540000;20.45930619;0;0;55;55;0;23.69483677;23.69483677;0;0
 04/22  14:00:00;7.616666667;540000;20.00129375;20.34043233;0.000227129;55;26.79428411;29.72087343;23.69185518;49.7824728;0.000227129;106995.1443
 04/22  15:00:00;7.816666667;540000;20.01858557;4.558500944;5.05523E-05;55;43.69486792;6.615857933;23.68692244;34.12446357;5.05523E-05;23817.08856
 04/22  16:00:00;8.016666667;540000;20.11594769;0;0;55;55;0;23.68669536;23.68669536;0;0
 04/22  17:00:00;7.575;540000;20.00813684;67.8161771;0.000771101;55;27.0819858;100.9490682;23.68042864;49.78111589;0.000771101;363416.6454
 04/22  18:00:00;6.733333333;180000;20.02169202;324.9370298;0.003791422;55;22.52499634;496.8914082;23.6451645;55;0.003791422;1788809.069
 04/22  19:00:00;5.875;180000;20.03482351;485.3284791;0.005718818;55;23.00326688;750.4439776;23.60429649;55;0.005718818;2701598.319
 04/22  20:00:00;5.266666667;180000;20.04456695;593.8768441;0.007036025;55;23.27976325;924.0164853;23.57912618;55;0.007036025;3326459.347
 04/22  21:00:00;4.866666667;180000;20.04965238;651.7323372;0.007743758;55;23.41528171;1017.295789;23.56863348;55;0.007743758;3662264.84
 04/22  22:00:00;4.466666667;180000;20.05324062;686.901058;0.008176656;55;23.49413136;1074.20755;23.56737319;55;0.008176656;3867147.178
 04/22  23:00:00;4.241666667;180000;20.05521469;711.3962124;0.008478546;55;23.5479827;1113.683073;23.57257984;55;0.008478546;4009259.064
 04/22  24:00:00;4.2;180000;20.05564063;716.8552925;0.008546898;55;23.55977566;1122.376503;23.58054762;55;0.008546898;4040555.409
 04/23  01:00:00;4.141666667;180000;20.05495673;712.9085046;0.008495634;55;23.55059377;1115.396377;23.58751308;55;0.008495634;4015426.957
 04/23  02:00:00;4.041666667;180000;20.0548924;710.5104041;0.008467154;55;23.54590365;1111.459221;23.59308945;55;0.008467154;4001253.196
 04/23  03:00:00;4;180000;20.05500056;711.6890795;0.008481394;55;23.54811942;1113.15473;23.59797408;55;0.008481394;4007357.028
 04/23  04:00:00;3.941666667;180000;20.0556809;714.6792052;0.008518418;55;23.55492941;1117.839053;23.6028734;55;0.008518418;4024220.591
 04/23  05:00:00;4.075;180000;20.05438787;705.0948945;0.008398801;55;23.53409413;1101.988931;23.60723828;55;0.008398801;3967160.152
 04/23  06:00:00;4.433333333;180000;20.04889686;630.6381606;0.007478892;55;23.36751982;981.3985774;23.6035539;55;0.007478892;3533034.878
 04/23  07:00:00;4.775;180000;20.0334796;438.691417;0.005142806;55;22.86714839;675.3162076;23.5801307;55;0.005142806;2431138.347
 04/23  08:00:00;5.95;180000;20.02865464;85.84537181;0.000977582;55;32.81335536;128.4890043;23.5476396;44.51435388;0.000977582;462560.4154
 04/23  09:00:00;7.808333333;180000;20.93911639;0;0;55;55;0;23.54306163;23.54306163;0;0
 04/23  10:00:00;9.65;180000;22.21386449;0;0;55;55;0;23.54306163;23.54306163;0;0
 04/23  11:00:00;11.21666667;180000;22.57977382;0;0;55;55;0;23.54306163;23.54306163;0;0
 04/23  12:00:00;12.55833333;180000;22.38998635;0;0;55;55;0;23.54306163;23.54306163;0;0
 04/23  13:00:00;13.91666667;180000;22.14083575;0;0;55;55;0;23.54306163;23.54306163;0;0
 04/23  14:00:00;14.675;180000;21.95755497;0;0;55;55;0;23.54306163;23.54306163;0;0
 04/23  15:00:00;14.975;180000;21.83236603;0;0;55;55;0;23.54306163;23.54306163;0;0
 04/23  16:00:00;15.275;180000;21.58329373;0;0;55;55;0;23.54306163;23.54306163;0;0
 04/23  17:00:00;14.81666667;180000;21.01148196;0;0;55;55;0;23.54306163;23.54306163;0;0
 04/23  18:00:00;13.875;180000;20.16829261;34.3639368;0.000395874;55;38.23837568;52.05539917;23.5415592;39.27153082;0.000395874;187399.437
 04/23  19:00:00;12.91666667;180000;20.01377356;234.3855717;0.00272128;55;22.19802681;358.1233852;23.51598482;55;0.00272128;1289244.187
 04/23  20:00:00;11.85833333;180000;20.02610761;374.9954981;0.004385946;55;22.68879966;577.8687513;23.47758867;55;0.004385946;2080327.505
 04/23  21:00:00;10.81666667;180000;20.03261691;446.7128243;0.005246047;55;22.90084743;691.8837721;23.44557733;55;0.005246047;2490781.58
 04/23  22:00:00;9.758333333;180000;20.03667553;495.4453949;0.005835586;55;23.03349124;770.2265095;23.42134005;55;0.005835586;2772815.434
 04/23  23:00:00;8.483333333;180000;20.0404939;543.1455135;0.006416582;55;23.15658223;847.3386613;23.40535538;55;0.006416582;3050419.181
 04/23  24:00:00;7.025;180000;20.04450239;588.490052;0.006969097;55;23.26804056;920.5082597;23.39818796;55;0.006969097;3313829.735
 04/24  01:00:00;5.583333333;180000;20.04832714;631.8529901;0.007500252;55;23.37026121;990.6093605;23.39992083;55;0.007500252;3566193.698
 04/24  02:00:00;5;180000;20.05222503;671.6701832;0.007988687;55;23.46086445;1054.767809;23.41043884;55;0.007988687;3797164.113
 04/24  03:00:00;5;180000;20.05282013;679.5923037;0.00808552;55;23.47886626;1067.048845;23.42535571;55;0.00808552;3841375.841
 04/24  04:00:00;5.116666667;180000;20.05212057;674.0307113;0.008017167;55;23.46637618;1057.579473;23.43871604;55;0.008017167;3807286.103
 04/24  05:00:00;5.841666667;180000;20.04995855;650.1626564;0.007720973;55;23.41262356;1018.194308;23.44841587;55;0.007720973;3665499.51
 04/24  06:00:00;6.883333333;360000;20.03839171;497.4466952;0.005845554;55;23.03656222;771.0254987;23.44166496;55;0.005845554;2775691.795
 04/24  07:00:00;7.941666667;360000;20.02068749;271.3928121;0.003139226;55;22.33238168;414.4220437;23.41217345;55;0.003139226;1491919.357
 04/24  08:00:00;9.041666667;1080000;20.53806105;0;0;55;55;0;23.39522296;23.39522296;0;0
 04/24  09:00:00;10.08333333;3240000;23.34870877;0;0;55;55;0;23.39522296;23.39522296;0;0
 04/24  10:00:00;11.14166667;3240000;25.19089384;0;0;55;55;0;23.39522296;23.39522296;0;0
 04/24  11:00:00;11.83333333;3240000;26.07789507;0;0;55;55;0;23.39522296;23.39522296;0;0
 04/24  12:00:00;12.23333333;3240000;26.35804075;0;0;55;55;0;23.39522296;23.39522296;0;0
 04/24  13:00:00;12.63333333;3240000;26.54452244;0;0;55;55;0;23.39522296;23.39522296;0;0
 04/24  14:00:00;12.85833333;3240000;27.01696392;0;0;55;55;0;23.39522296;23.39522296;0;0
 04/24  15:00:00;12.9;3240000;27.50940775;0;0;55;55;0;23.39522296;23.39522296;0;0
 04/24  16:00:00;12.95833333;3240000;27.68116611;0;0;55;55;0;23.39522296;23.39522296;0;0
 04/24  17:00:00;12.53333333;3240000;27.34880072;0;0;55;55;0;23.39522296;23.39522296;0;0
 04/24  18:00:00;11.79166667;1800000;25.29444018;0;0;55;55;0;23.39522296;23.39522296;0;0
 04/24  19:00:00;11.03333333;1080000;22.51736583;0;0;55;55;0;23.39522296;23.39522296;0;0
 04/24  20:00:00;10.175;1080000;20.43565573;30.4124852;0.00034817;55;43.87323722;45.99670626;23.39456783;33.93014864;0.00034817;165588.1425
 04/24  21:00:00;9.333333333;720000;20.02254299;313.3168644;0.003628373;55;22.48187465;479.6702874;23.37190031;55;0.003628373;1726813.034
 04/24  22:00:00;8.475;720000;20.03033595;397.7107601;0.004630875;55;22.75485547;612.77214;23.34148318;55;0.004630875;2205979.704
 04/24  23:00:00;7.516666667;360000;20.04073643;529.4754126;0.006234309;55;23.11948086;825.3919479;23.32405984;55;0.006234309;2971411.012
 04/24  24:00:00;6.575;180000;20.04612031;603.1860869;0.007145674;55;23.30278519;946.0721962;23.3233447;55;0.007145674;3405859.906
 04/25  01:00:00;5.675;180000;20.04878831;633.4210432;0.007518764;55;23.37424873;995.170509;23.33276676;55;0.007518764;3582613.832
 04/25  02:00:00;5.358333333;180000;20.05104048;657.6959286;0.007817806;55;23.42999367;1034.257159;23.34786951;55;0.007817806;3723325.772
 04/25  03:00:00;5.516666667;180000;20.05114406;659.3324563;0.007837742;55;23.43399892;1036.35076;23.36445732;55;0.007837742;3730862.737
 04/25  04:00:00;5.775;180000;20.05312154;690.4224211;0.008226496;55;23.50210224;1087.150859;23.38175464;55;0.008226496;3913743.094
 04/25  05:00:00;5.958333333;180000;20.04701272;622.7394256;0.0073963;55;23.34766927;976.8714544;23.4003767;55;0.0073963;3516737.236
 04/25  06:00:00;6.116666667;360000;20.02724621;361.9762488;0.004220761;55;22.64380134;557.7008078;23.38495635;55;0.004220761;2007722.908
 04/25  07:00:00;6.258333333;360000;20.00808243;106.4754875;0.001192607;55;21.60042414;157.7186047;23.35539879;55;0.001192607;567786.977
 04/25  08:00:00;6.883333333;1080000;21.21654971;0;0;55;55;0;23.34810143;23.34810143;0;0
 04/25  09:00:00;7.825;3240000;24.39951545;0;0;55;55;0;23.34810143;23.34810143;0;0
 04/25  10:00:00;8.783333333;3240000;26.17026907;0;0;55;55;0;23.34810143;23.34810143;0;0
 04/25  11:00:00;9.375;3240000;26.70540473;0;0;55;55;0;23.34810143;23.34810143;0;0
 04/25  12:00:00;9.675;3240000;26.63428126;0;0;55;55;0;23.34810143;23.34810143;0;0
 04/25  13:00:00;9.975;3240000;25.83714903;0;0;55;55;0;23.34810143;23.34810143;0;0
 04/25  14:00:00;9.808333333;3240000;24.51096856;0;0;55;55;0;23.34810143;23.34810143;0;0
 04/25  15:00:00;9.25;3240000;25.19230302;0;0;55;55;0;23.34810143;23.34810143;0;0
 04/25  16:00:00;8.708333333;3240000;25.74983692;0;0;55;55;0;23.34810143;23.34810143;0;0
 04/25  17:00:00;7.975;3240000;25.64929277;0;0;55;55;0;23.34810143;23.34810143;0;0
 04/25  18:00:00;7.075;1800000;23.80689175;0;0;55;55;0;23.34810143;23.34810143;0;0
 04/25  19:00:00;6.175;1080000;21.21127059;0;0;55;55;0;23.34810143;23.34810143;0;0
 04/25  20:00:00;5.158333333;1080000;20.01926536;286.972489;0.003324348;55;22.37828905;440.0481003;23.33230578;55;0.003324348;1584173.161
 04/25  21:00:00;4.116666667;720000;20.04259383;546.3031922;0.00642655;55;23.15860554;851.1132388;23.31407361;55;0.00642655;3064007.66
 04/25  22:00:00;3.058333333;720000;20.04706174;598.2197326;0.007060234;55;23.28756095;934.9986431;23.31527206;55;0.007060234;3365995.115
 04/25  23:00:00;2.133333333;360000;20.0570279;722.7019927;0.008606707;55;23.56989023;1139.056413;23.33586165;55;0.008606707;4100603.088
 04/25  24:00:00;1.333333333;180000;20.06263997;797.1210304;0.009543704;55;23.72550008;1261.360704;23.37834555;55;0.009543704;4540898.535
 04/26  01:00:00;0.533333333;180000;20.06518724;830.0708764;0.009956667;55;23.79171234;1313.741076;23.43097715;55;0.009956667;4729467.873
 04/26  02:00:00;0.2;180000;20.06811558;855.7391138;0.010278493;55;23.84269702;1353.799588;23.48694064;55;0.010278493;4873678.516
 04/26  03:00:00;0.2;180000;20.06817216;857.9233909;0.010304125;55;23.84689904;1354.879333;23.54018178;55;0.010304125;4877565.599
 04/26  04:00:00;0.2;180000;20.06669647;847.3063039;0.010170268;55;23.82592929;1335.329685;23.58594358;55;0.010170268;4807186.866
 04/26  05:00:00;0.316666667;180000;20.06207512;778.080312;0.009304471;55;23.68702358;1220.342788;23.61990506;55;0.009304471;4393234.037
 04/26  06:00:00;0.516666667;360000;20.03190807;425.5355681;0.004991149;55;22.83440417;654.8155103;23.60806102;55;0.004991149;2357335.837
 04/26  07:00:00;0.716666667;360000;20.01234012;183.1634587;0.002049148;55;21.96185955;269.1677901;23.56827697;55;0.002049148;969004.0442
 04/26  08:00:00;1.733333333;1080000;20.82690523;0;0;55;55;0;23.55293622;23.55293622;0;0
 04/26  09:00:00;3.391666667;3240000;23.79077034;0;0;55;55;0;23.55293622;23.55293622;0;0
 04/26  10:00:00;5.033333333;3240000;25.43403684;0;0;55;55;0;23.55293622;23.55293622;0;0
 04/26  11:00:00;5.933333333;3240000;25.87892258;0;0;55;55;0;23.55293622;23.55293622;0;0
 04/26  12:00:00;6.275;3240000;25.51826137;0;0;55;55;0;23.55293622;23.55293622;0;0
 04/26  13:00:00;6.633333333;3240000;25.35613316;0;0;55;55;0;23.55293622;23.55293622;0;0
 04/26  14:00:00;6.8;3240000;25.95664302;0;0;55;55;0;23.55293622;23.55293622;0;0
 04/26  15:00:00;6.8;3240000;26.82824821;0;0;55;55;0;23.55293622;23.55293622;0;0
 04/26  16:00:00;6.8;3240000;27.43272507;0;0;55;55;0;23.55293622;23.55293622;0;0
 04/26  17:00:00;6.275;3240000;27.22063242;0;0;55;55;0;23.55293622;23.55293622;0;0
 04/26  18:00:00;5.433333333;1800000;24.99809114;0;0;55;55;0;23.55293622;23.55293622;0;0
 04/26  19:00:00;4.575;1080000;21.9927003;0;0;55;55;0;23.55293622;23.55293622;0;0
 04/26  20:00:00;3.441666667;1080000;20.06293011;235.1132459;0.002736232;55;27.80749335;359.8378838;23.54125677;49.7588227;0.002736232;1295416.382
 04/26  21:00:00;2.083333333;720000;20.04765075;610.2820455;0.007211178;55;23.31250494;948.9094401;23.51653891;55;0.007211178;3416073.984
 04/26  22:00:00;0.741666667;720000;20.05572419;700.213984;0.008313361;55;23.51928613;1093.890827;23.51784018;55;0.008313361;3938006.978
 04/26  23:00:00;-0.441666667;360000;20.06749798;844.7244871;0.010121852;55;23.81757843;1330.652479;23.54616557;55;0.010121852;4790348.926
 04/26  24:00:00;-1.541666667;180000;20.07400191;923.0486388;0.011115809;55;23.96770031;1458.821115;23.59979219;55;0.011115809;5251756.016
 04/27  01:00:00;-2.641666667;180000;20.07657462;955.0196812;0.011520228;55;24.02691494;1508.858671;23.66266631;55;0.011520228;5431891.217
 04/27  02:00:00;-3.333333333;180000;20.07959112;992.951545;0.011995847;55;24.09353378;1567.874924;23.72782732;55;0.011995847;5644349.725
 04/27  03:00:00;-3.675;180000;20.08121147;1015.250815;0.0122778;55;24.13280971;1601.335442;23.79384693;55;0.0122778;5764807.59
 04/27  04:00:00;-4.033333333;180000;20.08279796;1025.806952;0.012411657;55;24.15148552;1615.599926;23.8552474;55;0.012411657;5816159.734
 04/27  05:00:00;-3.033333333;180000;20.07452175;932.3294661;0.011232578;55;23.98277499;1459.854245;23.90417942;55;0.011232578;5255475.281
 04/27  06:00:00;-1.033333333;360000;20.03539173;469.7391956;0.005526577;55;22.95294392;718.5808203;23.8864711;55;0.005526577;2586890.953
 04/27  07:00:00;0.966666667;360000;20.01295986;181.6376248;0.002090444;55;21.97713069;272.2417727;23.83566981;55;0.002090444;980070.3816
 04/27  08:00:00;2.675;1080000;20.81875698;0;0;55;55;0;23.81757941;23.81757941;0;0
 04/27  09:00:00;4.233333333;3240000;23.6936902;0;0;55;55;0;23.81757941;23.81757941;0;0
 04/27  10:00:00;5.775;3240000;25.20173163;0;0;55;55;0;23.81757941;23.81757941;0;0
 04/27  11:00:00;7.333333333;3240000;25.52523036;0;0;55;55;0;23.81757941;23.81757941;0;0
 04/27  12:00:00;8.875;3240000;25.34911937;0;0;55;55;0;23.81757941;23.81757941;0;0
 04/27  13:00:00;10.43333333;3240000;24.73852085;0;0;55;55;0;23.81757941;23.81757941;0;0
 04/27  14:00:00;11.33333333;3240000;24.14227103;0;0;55;55;0;23.81757941;23.81757941;0;0
 04/27  15:00:00;11.675;3240000;23.75483263;0;0;55;55;0;23.81757941;23.81757941;0;0
 04/27  16:00:00;12.03333333;3240000;23.41382079;0;0;55;55;0;23.81757941;23.81757941;0;0
 04/27  17:00:00;11.79166667;3240000;23.02667198;0;0;55;55;0;23.81757941;23.81757941;0;0
 04/27  18:00:00;11.15;1800000;21.41439402;0;0;55;55;0;23.81757941;23.81757941;0;0
 04/27  19:00:00;10.49166667;1080000;20.11101063;108.6120886;0.001245651;55;30.12018698;162.4128512;23.80824077;47.20439485;0.001245651;584686.2642
 04/27  20:00:00;9.966666667;1080000;20.01802394;241.371616;0.002766136;55;22.22773901;361.0999531;23.76704911;55;0.002766136;1299959.831
 04/27  21:00:00;9.566666667;720000;20.02944747;381.1079498;0.004428666;55;22.70424865;579.017426;23.71827745;55;0.004428666;2084462.734
 04/27  22:00:00;9.166666667;720000;20.03074578;402.6862223;0.00468926;55;22.77033633;614.0131776;23.67128937;55;0.00468926;2210447.439
 04/27  23:00:00;8.65;360000;20.03965976;515.0904655;0.006059156;55;23.0827783;794.3728005;23.63229251;55;0.006059156;2859742.082
 04/27  24:00:00;7.991666667;180000;20.04323993;572.3826735;0.006768312;55;23.22844406;888.1343712;23.60449487;55;0.006768312;3197283.736
 04/28  01:00:00;7.35;180000;20.04450491;588.2585339;0.006964825;55;23.26780874;914.521299;23.58394026;55;0.006964825;3292276.677
 04/28  02:00:00;6.75;180000;20.04637513;607.7823255;0.007204058;55;23.31430438;946.4145187;23.56801938;55;0.007204058;3407092.267
 04/28  03:00:00;6.15;180000;20.04806409;628.526975;0.007458956;55;23.3630902;980.2467805;23.55694811;55;0.007458956;3528888.41
 04/28  04:00:00;5.55;180000;20.05040204;652.4046153;0.007752302;55;23.41781773;1018.994209;23.55089452;55;0.007752302;3668379.154
 04/28  05:00:00;5.533333333;180000;20.04983613;649.0068326;0.007708157;55;23.409923;1013.267703;23.54850963;55;0.007708157;3647763.729
 04/28  06:00:00;5.875;360000;20.0398272;516.4696248;0.006077668;55;23.08821896;799.278752;23.53450752;55;0.006077668;2877403.507
 04/28  07:00:00;6.233333333;360000;20.02790252;364.5119971;0.004244969;55;22.65236466;558.7984068;23.50296031;55;0.004244969;2011674.264
 04/28  08:00:00;7.216666667;1080000;20.14545325;9.136140989;0.000100393;55;43.7266692;13.22476806;23.48159959;33.98748344;0.000100393;47609.165
 04/28  09:00:00;8.558333333;3240000;22.83274604;0;0;55;55;0;23.48122516;23.48122516;0;0
 04/28  10:00:00;9.916666667;3240000;24.82785385;0;0;55;55;0;23.48122516;23.48122516;0;0
 04/28  11:00:00;11.55;3240000;25.99468909;0;0;55;55;0;23.48122516;23.48122516;0;0
 04/28  12:00:00;13.29166667;3240000;26.44210128;0;0;55;55;0;23.48122516;23.48122516;0;0
 04/28  13:00:00;15.05;3240000;26.79734306;0;0;55;55;0;23.48122516;23.48122516;0;0
 04/28  14:00:00;16.26666667;3240000;27.64225374;0;0;55;55;0;23.48122516;23.48122516;0;0
 04/28  15:00:00;17.06666667;3240000;28.67288375;0;0;55;55;0;23.48122516;23.48122516;0;0
 04/28  16:00:00;17.86666667;3240000;29.42675771;0;0;55;55;0;23.48122516;23.48122516;0;0
 04/28  17:00:00;18.025;3240000;29.49265937;0;0;55;55;0;23.48122516;23.48122516;0;0
 04/28  18:00:00;17.66666667;1800000;27.70820274;0;0;55;55;0;23.48122516;23.48122516;0;0
 04/28  19:00:00;17.325;1080000;24.93676631;0;0;55;55;0;23.48122516;23.48122516;0;0
 04/28  20:00:00;16.38333333;1080000;22.48635532;0;0;55;55;0;23.48122516;23.48122516;0;0
 04/28  21:00:00;14.925;720000;20.55940906;11.31939112;0.000128161;55;49.42263669;16.88416227;23.48098838;28.7343543;0.000128161;60782.98418
 04/28  22:00:00;13.48333333;720000;20.01255671;192.322361;0.002207213;55;22.02654189;290.9671265;23.46217204;55;0.002207213;1047481.655
 04/28  23:00:00;12.49166667;360000;20.02808041;382.286004;0.004459994;55;22.71033584;588.5572132;23.42722138;55;0.004459994;2118805.968
 04/28  24:00:00;11.73333333;180000;20.0335273;457.4366914;0.005372784;55;22.9304016;709.6474571;23.39881006;55;0.005372784;2554730.846
 04/29  01:00:00;10.99166667;180000;20.03507302;476.2698201;0.005602049;55;22.98257704;740.4455004;23.37683087;55;0.005602049;2665603.801
 04/29  02:00:00;10.35;180000;20.03687085;495.2082472;0.005831314;55;23.0333903;771.1864481;23.35889246;55;0.005831314;2776271.213
 04/29  03:00:00;9.691666667;180000;20.03815815;515.5742591;0.006079092;55;23.08648217;804.3092417;23.34497824;55;0.006079092;2895513.27
 04/29  04:00:00;9.05;180000;20.03999263;537.7019483;0.006348229;55;23.1428809;840.1701403;23.33549184;55;0.006348229;3024612.505
 04/29  05:00:00;9.033333333;180000;20.03718314;496.4890902;0.00584413;55;23.03443805;773.6374272;23.32763346;55;0.00584413;2785094.738
 04/29  06:00:00;9.433333333;180000;20.01756664;243.354079;0.002822385;55;22.22561658;373.8699988;23.30415316;55;0.002822385;1345931.996
 04/29  07:00:00;9.833333333;360000;20.31569627;3.068200389;3.34642E-05;55;49.35330524;4.435384333;23.28884092;28.57397631;3.34642E-05;15967.3836
 04/29  08:00:00;10.99166667;360000;21.64443064;0;0;55;55;0;23.28877157;23.28877157;0;0
 04/29  09:00:00;12.75;1080000;23.81553065;0;0;55;55;0;23.28877157;23.28877157;0;0
 04/29  10:00:00;14.49166667;1080000;25.0362105;0;0;55;55;0;23.28877157;23.28877157;0;0
 04/29  11:00:00;16.19166667;1080000;25.28882366;0;0;55;55;0;23.28877157;23.28877157;0;0
 04/29  12:00:00;17.83333333;1080000;24.9639234;0;0;55;55;0;23.28877157;23.28877157;0;0
 04/29  13:00:00;19.49166667;540000;24.29139985;0;0;55;55;0;23.28877157;23.28877157;0;0
 04/29  14:00:00;20.375;540000;24.75020118;0;0;55;55;0;23.28877157;23.28877157;0;0
 04/29  15:00:00;20.73333333;540000;25.60791177;0;0;55;55;0;23.28877157;23.28877157;0;0
 04/29  16:00:00;21.075;540000;26.23585563;0;0;55;55;0;23.28877157;23.28877157;0;0
 04/29  17:00:00;20.85;540000;26.19529654;0;0;55;55;0;23.28877157;23.28877157;0;0
 04/29  18:00:00;20.25;180000;24.96994729;0;0;55;55;0;23.28877157;23.28877157;0;0
 04/29  19:00:00;19.65;180000;23.27504692;0;0;55;55;0;23.28877157;23.28877157;0;0
 04/29  20:00:00;18.40833333;180000;21.17731925;0;0;55;55;0;23.28877157;23.28877157;0;0
 04/29  21:00:00;16.76666667;180000;20.03766023;107.9022986;0.001245295;55;27.30663836;165.1089645;23.28217039;49.71479526;0.001245295;594392.2723
 04/29  22:00:00;15.10833333;180000;20.01830028;277.6427927;0.003228939;55;22.36688689;428.4564071;23.25409889;55;0.003228939;1542443.065
 04/29  23:00:00;13.58333333;180000;20.02606368;369.4503547;0.004320441;55;22.67366234;573.7690668;23.22703796;55;0.004320441;2065568.64
 04/29  24:00:00;12.18333333;180000;20.03137171;430.1754628;0.005049534;55;22.8548332;671.0014412;23.20761276;55;0.005049534;2415605.188
 04/30  01:00:00;10.78333333;180000;20.03528581;480.1472263;0.005651889;55;22.99303249;751.3101376;23.1963162;55;0.005651889;2704716.496
 04/30  02:00:00;9.966666667;180000;20.03872838;518.7113436;0.00611754;55;23.09459175;813.2928786;23.19300308;55;0.00611754;2927854.363
 04/30  03:00:00;9.625;180000;20.04019192;536.8562631;0.006336837;55;23.1411142;842.3969034;23.19489163;55;0.006336837;3032628.852
 04/30  04:00:00;9.266666667;180000;20.04125898;546.4161322;0.006453606;55;23.16541774;857.807981;23.19901956;55;0.006453606;3088108.732
 04/30  05:00:00;9.741666667;180000;20.03932172;523.6708855;0.006173076;55;23.10724798;820.4231679;23.20277919;55;0.006173076;2953523.404
 04/30  06:00:00;10.78333333;180000;20.0306223;411.6988739;0.004818844;55;22.79973983;640.5890036;23.19496964;55;0.004818844;2306120.413
 04/30  07:00:00;11.84166667;180000;20.01727777;235.8142581;0.002726264;55;22.19993662;362.6544852;23.17213185;55;0.002726264;1305556.147
 04/30  08:00:00;13.64166667;180000;20.20433997;15.90704123;0.000176577;55;43.76622063;23.50116062;23.15619231;33.77049373;0.000176577;84604.17824
 04/30  09:00:00;15.88333333;180000;21.48985025;0;0;55;55;0;23.1557406;23.1557406;0;0
 04/30  10:00:00;18.14166667;180000;23.11588973;0;0;55;55;0;23.1557406;23.1557406;0;0
 04/30  11:00:00;19.50833333;180000;23.79393861;0;0;55;55;0;23.1557406;23.1557406;0;0
 04/30  12:00:00;20.15;180000;23.62466326;0;0;55;55;0;23.1557406;23.1557406;0;0
 04/30  13:00:00;20.80833333;180000;23.58151019;0;0;55;55;0;23.1557406;23.1557406;0;0
 04/30  14:00:00;21.21666667;180000;24.1877194;0;0;55;55;0;23.1557406;23.1557406;0;0
 04/30  15:00:00;21.475;180000;24.79105966;0;0;55;55;0;23.1557406;23.1557406;0;0
 04/30  16:00:00;21.71666667;180000;24.76751283;0;0;55;55;0;23.1557406;23.1557406;0;0
 04/30  17:00:00;21.04166667;180000;24.06747137;0;0;55;55;0;23.1557406;23.1557406;0;0
 04/30  18:00:00;19.68333333;180000;22.78610951;0;0;55;55;0;23.1557406;23.1557406;0;0
 04/30  19:00:00;18.05;180000;21.23954481;0;0;55;55;0;23.1557406;23.1557406;0;0
 04/30  20:00:00;16.775;180000;20.0959795;67.41918772;0.000773237;55;32.75485829;102.9389751;23.15246032;44.38524687;0.000773237;370580.3103
 04/30  21:00:00;15.93333333;180000;20.01401437;222.1593168;0.002568911;55;22.15853293;342.2088744;23.1302239;55;0.002568911;1231951.948
 04/30  22:00:00;15.075;180000;20.02003072;290.762526;0.00337846;55;22.41585281;450.4019065;23.10476777;55;0.00337846;1621446.863
 04/30  23:00:00;14.175;180000;20.02339891;332.5228545;0.003874727;55;22.55682611;516.9159253;23.08283965;55;0.003874727;1860897.331
 04/30  24:00:00;13.33333333;180000;20.02589249;365.6980621;0.004270601;55;22.6624397;570.04486;23.06508691;55;0.004270601;2052161.496
