# Program Version,EnergyPlus, Version 8.9.0-40101eaafd, YMD=2018.11.20 16:28
# ANNUAL SIM 1; Hourly
Date/Time,DistrictHeating:Facility [J]
01/01 01:00,4.3171e+06
01/01 02:00,3.9369e+06
01/01 03:00,3.6421e+06
01/01 04:00,3.4446e+06
01/01 05:00,3.3137e+06
01/01 06:00,3.2252e+06
01/01 07:00,3.177e+06
01/01 08:00,3.2309e+06
01/01 09:00,3.3956e+06
01/01 10:00,3.4304e+06
01/01 11:00,3.1507e+06
01/01 12:00,2.9206e+06
01/01 13:00,2.8356e+06
01/01 14:00,2.8748e+06
01/01 15:00,3.5262e+06
01/01 16:00,4.0762e+06
01/01 17:00,4.2715e+06
01/01 18:00,4.3635e+06
01/01 19:00,4.427e+06
01/01 20:00,4.4662e+06
01/01 21:00,4.4733e+06
01/01 22:00,4.4686e+06
01/01 23:00,4.467e+06
01/01 24:00,4.4817e+06
01/02 01:00,4.506e+06
01/02 02:00,4.5184e+06
01/02 03:00,4.5376e+06
01/02 04:00,4.5729e+06
01/02 05:00,4.5828e+06
01/02 06:00,4.3285e+06
01/02 07:00,4.3455e+06
01/02 08:00,3.3312e+06
01/02 09:00,5.5514e+05
01/02 10:00,7.0497e+05
01/02 11:00,3.1398e+05
01/02 12:00,55091
01/02 13:00,671.88
01/02 14:00,0
01/02 15:00,5.0142e+05
01/02 16:00,1.0136e+06
01/02 17:00,1.1539e+06
01/02 18:00,3.1419e+06
01/02 19:00,3.9609e+06
01/02 20:00,3.8374e+06
01/02 21:00,4.3397e+06
01/02 22:00,4.299e+06
01/02 23:00,4.7873e+06
01/02 24:00,4.9425e+06
01/03 01:00,4.8601e+06
01/03 02:00,4.8286e+06
01/03 03:00,4.8298e+06
01/03 04:00,4.8542e+06
01/03 05:00,4.8747e+06
01/03 06:00,4.5409e+06
01/03 07:00,4.4387e+06
01/03 08:00,3.3369e+06
01/03 09:00,5.6941e+05
01/03 10:00,9.0479e+05
01/03 11:00,8.5185e+05
01/03 12:00,6.247e+05
01/03 13:00,4.2017e+05
01/03 14:00,4.0869e+05
01/03 15:00,6.6992e+05
01/03 16:00,8.9335e+05
01/03 17:00,1.0036e+06
01/03 18:00,2.9409e+06
01/03 19:00,3.6934e+06
01/03 20:00,3.5211e+06
01/03 21:00,3.9761e+06
01/03 22:00,3.876e+06
01/03 23:00,4.3324e+06
01/03 24:00,4.4619e+06
01/04 01:00,4.3478e+06
01/04 02:00,4.3249e+06
01/04 03:00,4.4056e+06
01/04 04:00,4.5154e+06
01/04 05:00,4.6369e+06
01/04 06:00,4.4847e+06
01/04 07:00,4.6108e+06
01/04 08:00,3.681e+06
01/04 09:00,9.7138e+05
01/04 10:00,1.2007e+06
01/04 11:00,5.2953e+05
01/04 12:00,4.5014e+05
01/04 13:00,5.0405e+05
01/04 14:00,6.1271e+05
01/04 15:00,1.3635e+06
01/04 16:00,2.0581e+06
01/04 17:00,2.3018e+06
01/04 18:00,4.3969e+06
01/04 19:00,5.2746e+06
01/04 20:00,5.1752e+06
01/04 21:00,5.694e+06
01/04 22:00,5.6627e+06
01/04 23:00,6.191e+06
01/04 24:00,6.3762e+06
01/05 01:00,6.3306e+06
01/05 02:00,6.3156e+06
01/05 03:00,6.3172e+06
01/05 04:00,6.331e+06
01/05 05:00,6.3472e+06
01/05 06:00,6.0795e+06
01/05 07:00,6.0688e+06
01/05 08:00,5.0079e+06
01/05 09:00,2.1401e+06
01/05 10:00,2.1812e+06
01/05 11:00,1.6147e+06
01/05 12:00,1.2053e+06
01/05 13:00,9.6658e+05
01/05 14:00,8.9164e+05
01/05 15:00,1.5925e+06
01/05 16:00,2.2599e+06
01/05 17:00,2.4851e+06
01/05 18:00,4.5434e+06
01/05 19:00,5.3983e+06
01/05 20:00,5.2357e+06
01/05 21:00,5.5915e+06
01/05 22:00,5.3722e+06
01/05 23:00,5.6773e+06
01/05 24:00,5.7124e+06
01/06 01:00,5.5364e+06
01/06 02:00,5.3403e+06
01/06 03:00,5.1291e+06
01/06 04:00,4.8744e+06
01/06 05:00,4.6915e+06
01/06 06:00,4.3461e+06
01/06 07:00,4.304e+06
01/06 08:00,3.2919e+06
01/06 09:00,5.9476e+05
01/06 10:00,8.296e+05
01/06 11:00,5.303e+05
01/06 12:00,4.3149e+05
01/06 13:00,4.8168e+05
01/06 14:00,6.3279e+05
01/06 15:00,8.8925e+05
01/06 16:00,1.1072e+06
01/06 17:00,1.234e+06
01/06 18:00,3.2979e+06
01/06 19:00,4.2146e+06
01/06 20:00,4.1338e+06
01/06 21:00,4.5294e+06
01/06 22:00,4.3333e+06
01/06 23:00,4.7385e+06
01/06 24:00,4.9483e+06
01/07 01:00,4.9551e+06
01/07 02:00,4.9891e+06
01/07 03:00,4.9873e+06
01/07 04:00,4.9727e+06
01/07 05:00,4.9321e+06
01/07 06:00,4.8815e+06
01/07 07:00,4.5694e+06
01/07 08:00,4.5921e+06
01/07 09:00,3.6897e+06
01/07 10:00,3.8348e+06
01/07 11:00,3.7299e+06
01/07 12:00,3.5088e+06
01/07 13:00,4.1038e+06
01/07 14:00,3.9617e+06
01/07 15:00,4.0206e+06
01/07 16:00,4.1365e+06
01/07 17:00,4.1756e+06
01/07 18:00,4.6581e+06
01/07 19:00,4.9202e+06
01/07 20:00,4.7422e+06
01/07 21:00,4.4643e+06
01/07 22:00,4.4385e+06
01/07 23:00,4.4356e+06
01/07 24:00,4.4527e+06
01/08 01:00,4.4764e+06
01/08 02:00,4.492e+06
01/08 03:00,4.5036e+06
01/08 04:00,4.8818e+06
01/08 05:00,4.7772e+06
01/08 06:00,4.567e+06
01/08 07:00,4.6545e+06
01/08 08:00,4.7096e+06
01/08 09:00,4.7233e+06
01/08 10:00,4.6837e+06
01/08 11:00,4.6019e+06
01/08 12:00,4.5233e+06
01/08 13:00,4.501e+06
01/08 14:00,4.5973e+06
01/08 15:00,4.7794e+06
01/08 16:00,4.9431e+06
01/08 17:00,5.0632e+06
01/08 18:00,5.1416e+06
01/08 19:00,5.2103e+06
01/08 20:00,5.2869e+06
01/08 21:00,5.3896e+06
01/08 22:00,5.5064e+06
01/08 23:00,5.6333e+06
01/08 24:00,5.7845e+06
01/09 01:00,5.9283e+06
01/09 02:00,6.0555e+06
01/09 03:00,6.1255e+06
01/09 04:00,6.1799e+06
01/09 05:00,6.2214e+06
01/09 06:00,5.985e+06
01/09 07:00,6.0363e+06
01/09 08:00,5.0883e+06
01/09 09:00,2.2486e+06
01/09 10:00,2.3033e+06
01/09 11:00,1.7492e+06
01/09 12:00,1.3796e+06
01/09 13:00,1.1131e+06
01/09 14:00,9.4885e+05
01/09 15:00,1.6194e+06
01/09 16:00,2.2884e+06
01/09 17:00,2.4788e+06
01/09 18:00,4.5806e+06
01/09 19:00,5.5151e+06
01/09 20:00,5.5579e+06
01/09 21:00,6.1759e+06
01/09 22:00,6.2177e+06
01/09 23:00,6.8361e+06
01/09 24:00,7.1506e+06
01/10 01:00,7.1833e+06
01/10 02:00,7.2786e+06
01/10 03:00,7.3672e+06
01/10 04:00,7.4909e+06
01/10 05:00,7.5786e+06
01/10 06:00,7.3714e+06
01/10 07:00,7.4178e+06
01/10 08:00,6.4626e+06
01/10 09:00,3.6636e+06
01/10 10:00,3.6735e+06
01/10 11:00,3.0831e+06
01/10 12:00,2.623e+06
01/10 13:00,2.2961e+06
01/10 14:00,2.2812e+06
01/10 15:00,2.9354e+06
01/10 16:00,3.4513e+06
01/10 17:00,3.6191e+06
01/10 18:00,5.5538e+06
01/10 19:00,6.2414e+06
01/10 20:00,5.9674e+06
01/10 21:00,6.3253e+06
01/10 22:00,6.0656e+06
01/10 23:00,6.4436e+06
01/10 24:00,6.5044e+06
01/11 01:00,6.3364e+06
01/11 02:00,6.2328e+06
01/11 03:00,6.0629e+06
01/11 04:00,5.8765e+06
01/11 05:00,5.6589e+06
01/11 06:00,5.2038e+06
01/11 07:00,5.05e+06
01/11 08:00,3.9011e+06
01/11 09:00,1.0266e+06
01/11 10:00,1.1658e+06
01/11 11:00,1.0563e+06
01/11 12:00,9.557e+05
01/11 13:00,9.112e+05
01/11 14:00,9.165e+05
01/11 15:00,9.181e+05
01/11 16:00,1.2262e+06
01/11 17:00,1.0669e+06
01/11 18:00,2.6782e+06
01/11 19:00,3.4316e+06
01/11 20:00,3.2793e+06
01/11 21:00,3.776e+06
01/11 22:00,3.7476e+06
01/11 23:00,4.2928e+06
01/11 24:00,4.5163e+06
01/12 01:00,4.4615e+06
01/12 02:00,4.4581e+06
01/12 03:00,4.4629e+06
01/12 04:00,4.4733e+06
01/12 05:00,4.4918e+06
01/12 06:00,4.1776e+06
01/12 07:00,4.1471e+06
01/12 08:00,3.1098e+06
01/12 09:00,2.878e+05
01/12 10:00,4.3331e+05
01/12 11:00,2.3475e+05
01/12 12:00,68866
01/12 13:00,0
01/12 14:00,0
01/12 15:00,1.5288e+05
01/12 16:00,4.535e+05
01/12 17:00,5.7262e+05
01/12 18:00,2.5129e+06
01/12 19:00,3.3204e+06
01/12 20:00,3.1959e+06
01/12 21:00,3.6756e+06
01/12 22:00,3.613e+06
01/12 23:00,4.1234e+06
01/12 24:00,4.3753e+06
01/13 01:00,4.4096e+06
01/13 02:00,4.4533e+06
01/13 03:00,4.4541e+06
01/13 04:00,4.4445e+06
01/13 05:00,4.4406e+06
01/13 06:00,4.2188e+06
01/13 07:00,4.2996e+06
01/13 08:00,3.3299e+06
01/13 09:00,5.3347e+05
01/13 10:00,7.1719e+05
01/13 11:00,6.0984e+05
01/13 12:00,5.5748e+05
01/13 13:00,6.2539e+05
01/13 14:00,7.3968e+05
01/13 15:00,9.0358e+05
01/13 16:00,1.0648e+06
01/13 17:00,1.1384e+06
01/13 18:00,3.0967e+06
01/13 19:00,3.8893e+06
01/13 20:00,3.6897e+06
01/13 21:00,4.0151e+06
01/13 22:00,3.7642e+06
01/13 23:00,4.1338e+06
01/13 24:00,4.2843e+06
01/14 01:00,4.534e+06
01/14 02:00,4.5054e+06
01/14 03:00,4.155e+06
01/14 04:00,4.1423e+06
01/14 05:00,4.1921e+06
01/14 06:00,4.314e+06
01/14 07:00,4.1818e+06
01/14 08:00,4.3065e+06
01/14 09:00,3.2754e+06
01/14 10:00,2.8152e+06
01/14 11:00,2.425e+06
01/14 12:00,2.2681e+06
01/14 13:00,2.8823e+06
01/14 14:00,2.6301e+06
01/14 15:00,3.2738e+06
01/14 16:00,4.073e+06
01/14 17:00,4.3747e+06
01/14 18:00,5.0397e+06
01/14 19:00,5.0993e+06
01/14 20:00,5.1658e+06
01/14 21:00,5.1844e+06
01/14 22:00,5.2025e+06
01/14 23:00,5.1839e+06
01/14 24:00,5.1543e+06
01/15 01:00,5.1269e+06
01/15 02:00,5.0843e+06
01/15 03:00,5.0132e+06
01/15 04:00,4.9059e+06
01/15 05:00,4.8341e+06
01/15 06:00,4.8533e+06
01/15 07:00,4.9042e+06
01/15 08:00,4.9297e+06
01/15 09:00,4.9286e+06
01/15 10:00,4.8731e+06
01/15 11:00,4.5832e+06
01/15 12:00,4.227e+06
01/15 13:00,3.9396e+06
01/15 14:00,3.8365e+06
01/15 15:00,4.5272e+06
01/15 16:00,5.4035e+06
01/15 17:00,5.7861e+06
01/15 18:00,5.9073e+06
01/15 19:00,5.9702e+06
01/15 20:00,5.9977e+06
01/15 21:00,5.9443e+06
01/15 22:00,5.8621e+06
01/15 23:00,5.759e+06
01/15 24:00,5.6048e+06
01/16 01:00,5.4085e+06
01/16 02:00,5.2441e+06
01/16 03:00,5.1544e+06
01/16 04:00,5.0848e+06
01/16 05:00,5.0563e+06
01/16 06:00,4.8244e+06
01/16 07:00,4.8839e+06
01/16 08:00,3.9193e+06
01/16 09:00,1.1034e+06
01/16 10:00,8.2014e+05
01/16 11:00,4.6395e+05
01/16 12:00,2.6745e+05
01/16 13:00,99956
01/16 14:00,0
01/16 15:00,3.2999e+05
01/16 16:00,1.233e+06
01/16 17:00,1.5799e+06
01/16 18:00,3.5972e+06
01/16 19:00,4.4211e+06
01/16 20:00,4.3564e+06
01/16 21:00,4.887e+06
01/16 22:00,4.829e+06
01/16 23:00,5.3667e+06
01/16 24:00,5.5768e+06
01/17 01:00,5.5641e+06
01/17 02:00,5.5058e+06
01/17 03:00,5.4424e+06
01/17 04:00,5.3735e+06
01/17 05:00,5.2951e+06
01/17 06:00,4.9238e+06
01/17 07:00,4.8183e+06
01/17 08:00,3.707e+06
01/17 09:00,8.7943e+05
01/17 10:00,1.1176e+06
01/17 11:00,1.0299e+06
01/17 12:00,9.2302e+05
01/17 13:00,8.7101e+05
01/17 14:00,8.9388e+05
01/17 15:00,9.6511e+05
01/17 16:00,1.0409e+06
01/17 17:00,1.0688e+06
01/17 18:00,3.0022e+06
01/17 19:00,3.7881e+06
01/17 20:00,3.6456e+06
01/17 21:00,4.1206e+06
01/17 22:00,4.0573e+06
01/17 23:00,4.5419e+06
01/17 24:00,4.7003e+06
01/18 01:00,4.6142e+06
01/18 02:00,4.5853e+06
01/18 03:00,4.6078e+06
01/18 04:00,4.6465e+06
01/18 05:00,4.6759e+06
01/18 06:00,4.4276e+06
01/18 07:00,4.4708e+06
01/18 08:00,3.4436e+06
01/18 09:00,6.3075e+05
01/18 10:00,8.6325e+05
01/18 11:00,8.0882e+05
01/18 12:00,7.7103e+05
01/18 13:00,7.9945e+05
01/18 14:00,9.4254e+05
01/18 15:00,1.1909e+06
01/18 16:00,1.4545e+06
01/18 17:00,1.6203e+06
01/18 18:00,3.6742e+06
01/18 19:00,4.5703e+06
01/18 20:00,4.548e+06
01/18 21:00,5.1779e+06
01/18 22:00,5.2361e+06
01/18 23:00,5.8452e+06
01/18 24:00,6.1514e+06
01/19 01:00,6.2146e+06
01/19 02:00,6.2949e+06
01/19 03:00,6.3629e+06
01/19 04:00,6.4265e+06
01/19 05:00,6.4938e+06
01/19 06:00,6.3266e+06
01/19 07:00,6.4543e+06
01/19 08:00,5.5199e+06
01/19 09:00,2.6196e+06
01/19 10:00,2.1146e+06
01/19 11:00,1.6196e+06
01/19 12:00,1.338e+06
01/19 13:00,1.0272e+06
01/19 14:00,6.9404e+05
01/19 15:00,1.3544e+06
01/19 16:00,2.5026e+06
01/19 17:00,2.9826e+06
01/19 18:00,5.103e+06
01/19 19:00,5.9614e+06
01/19 20:00,5.8903e+06
01/19 21:00,6.4609e+06
01/19 22:00,6.4797e+06
01/19 23:00,7.0715e+06
01/19 24:00,7.362e+06
01/20 01:00,7.4229e+06
01/20 02:00,7.5094e+06
01/20 03:00,7.5869e+06
01/20 04:00,7.6088e+06
01/20 05:00,7.6405e+06
01/20 06:00,7.4382e+06
01/20 07:00,7.5443e+06
01/20 08:00,6.5341e+06
01/20 09:00,3.5486e+06
01/20 10:00,3.2836e+06
01/20 11:00,2.3895e+06
01/20 12:00,1.7447e+06
01/20 13:00,1.2873e+06
01/20 14:00,8.5143e+05
01/20 15:00,1.2006e+06
01/20 16:00,2.6057e+06
01/20 17:00,3.2202e+06
01/20 18:00,5.2674e+06
01/20 19:00,5.9964e+06
01/20 20:00,5.74e+06
01/20 21:00,6.0622e+06
01/20 22:00,5.814e+06
01/20 23:00,6.201e+06
01/20 24:00,6.3387e+06
01/21 01:00,6.2527e+06
01/21 02:00,6.2171e+06
01/21 03:00,6.2062e+06
01/21 04:00,6.2065e+06
01/21 05:00,6.2126e+06
01/21 06:00,6.2347e+06
01/21 07:00,6.0071e+06
01/21 08:00,6.1403e+06
01/21 09:00,5.3099e+06
01/21 10:00,5.2428e+06
01/21 11:00,4.6266e+06
01/21 12:00,4.1906e+06
01/21 13:00,4.6834e+06
01/21 14:00,4.1984e+06
01/21 15:00,4.5044e+06
01/21 16:00,5.8133e+06
01/21 17:00,6.5915e+06
01/21 18:00,7.3982e+06
01/21 19:00,7.5309e+06
01/21 20:00,7.6305e+06
01/21 21:00,7.4988e+06
01/21 22:00,7.1991e+06
01/21 23:00,6.9246e+06
01/21 24:00,6.7126e+06
01/22 01:00,6.521e+06
01/22 02:00,6.3935e+06
01/22 03:00,6.3461e+06
01/22 04:00,6.3404e+06
01/22 05:00,6.3162e+06
01/22 06:00,6.2502e+06
01/22 07:00,6.1753e+06
01/22 08:00,6.1345e+06
01/22 09:00,6.0702e+06
01/22 10:00,5.8296e+06
01/22 11:00,5.3614e+06
01/22 12:00,5.0243e+06
01/22 13:00,4.8576e+06
01/22 14:00,4.9219e+06
01/22 15:00,5.2348e+06
01/22 16:00,5.4745e+06
01/22 17:00,5.6625e+06
01/22 18:00,5.8149e+06
01/22 19:00,5.9661e+06
01/22 20:00,6.0755e+06
01/22 21:00,6.1055e+06
01/22 22:00,6.0714e+06
01/22 23:00,6.101e+06
01/22 24:00,6.2431e+06
01/23 01:00,6.413e+06
01/23 02:00,6.4873e+06
01/23 03:00,6.3824e+06
01/23 04:00,6.2362e+06
01/23 05:00,6.157e+06
01/23 06:00,6.0275e+06
01/23 07:00,6.2269e+06
01/23 08:00,5.2987e+06
01/23 09:00,2.3576e+06
01/23 10:00,1.9472e+06
01/23 11:00,9.237e+05
01/23 12:00,8.1266e+05
01/23 13:00,7.863e+05
01/23 14:00,6.7354e+05
01/23 15:00,1.3685e+06
01/23 16:00,2.5428e+06
01/23 17:00,3.183e+06
01/23 18:00,5.3727e+06
01/23 19:00,6.2701e+06
01/23 20:00,6.2366e+06
01/23 21:00,6.8697e+06
01/23 22:00,6.9653e+06
01/23 23:00,7.6418e+06
01/23 24:00,7.9031e+06
01/24 01:00,7.9189e+06
01/24 02:00,7.8993e+06
01/24 03:00,7.7823e+06
01/24 04:00,7.6232e+06
01/24 05:00,7.5615e+06
01/24 06:00,7.3388e+06
01/24 07:00,7.4062e+06
01/24 08:00,6.3896e+06
01/24 09:00,3.4116e+06
01/24 10:00,2.9397e+06
01/24 11:00,1.7989e+06
01/24 12:00,1.5854e+06
01/24 13:00,1.5028e+06
01/24 14:00,1.5395e+06
01/24 15:00,2.2695e+06
01/24 16:00,2.9195e+06
01/24 17:00,3.1912e+06
01/24 18:00,5.2188e+06
01/24 19:00,5.9999e+06
01/24 20:00,5.812e+06
01/24 21:00,6.2573e+06
01/24 22:00,6.16e+06
01/24 23:00,6.642e+06
01/24 24:00,6.8526e+06
01/25 01:00,6.8357e+06
01/25 02:00,6.8285e+06
01/25 03:00,6.789e+06
01/25 04:00,6.7459e+06
01/25 05:00,6.7473e+06
01/25 06:00,6.4367e+06
01/25 07:00,6.3471e+06
01/25 08:00,5.2964e+06
01/25 09:00,2.4428e+06
01/25 10:00,2.6441e+06
01/25 11:00,2.487e+06
01/25 12:00,2.3037e+06
01/25 13:00,2.1901e+06
01/25 14:00,2.1821e+06
01/25 15:00,2.2796e+06
01/25 16:00,2.4032e+06
01/25 17:00,2.4707e+06
01/25 18:00,4.4183e+06
01/25 19:00,5.1884e+06
01/25 20:00,5.0236e+06
01/25 21:00,5.4708e+06
01/25 22:00,5.3755e+06
01/25 23:00,5.8371e+06
01/25 24:00,5.9901e+06
01/26 01:00,5.9167e+06
01/26 02:00,5.9376e+06
01/26 03:00,6.0699e+06
01/26 04:00,6.1857e+06
01/26 05:00,6.3235e+06
01/26 06:00,6.2152e+06
01/26 07:00,6.3884e+06
01/26 08:00,5.4878e+06
01/26 09:00,2.6904e+06
01/26 10:00,2.955e+06
01/26 11:00,2.8712e+06
01/26 12:00,2.7953e+06
01/26 13:00,2.7287e+06
01/26 14:00,1.8066e+06
01/26 15:00,1.4367e+06
01/26 16:00,2.5907e+06
01/26 17:00,3.4665e+06
01/26 18:00,5.7452e+06
01/26 19:00,6.7016e+06
01/26 20:00,6.7133e+06
01/26 21:00,7.3821e+06
01/26 22:00,7.4591e+06
01/26 23:00,8.0816e+06
01/26 24:00,8.3968e+06
01/27 01:00,8.4794e+06
01/27 02:00,8.5343e+06
01/27 03:00,8.4872e+06
01/27 04:00,8.3984e+06
01/27 05:00,8.4377e+06
01/27 06:00,8.1806e+06
01/27 07:00,8.1572e+06
01/27 08:00,7.0481e+06
01/27 09:00,3.9901e+06
01/27 10:00,3.797e+06
01/27 11:00,3.1664e+06
01/27 12:00,2.6444e+06
01/27 13:00,2.3029e+06
01/27 14:00,2.2658e+06
01/27 15:00,2.6576e+06
01/27 16:00,3.0803e+06
01/27 17:00,3.3103e+06
01/27 18:00,5.2742e+06
01/27 19:00,5.9307e+06
01/27 20:00,5.6491e+06
01/27 21:00,5.9083e+06
01/27 22:00,5.5876e+06
01/27 23:00,5.8902e+06
01/27 24:00,5.9787e+06
01/28 01:00,6.4143e+06
01/28 02:00,6.1662e+06
01/28 03:00,5.6567e+06
01/28 04:00,5.5836e+06
01/28 05:00,5.4913e+06
01/28 06:00,5.3915e+06
01/28 07:00,5.0501e+06
01/28 08:00,5.0377e+06
01/28 09:00,3.9516e+06
01/28 10:00,4.3518e+06
01/28 11:00,4.0856e+06
01/28 12:00,3.4788e+06
01/28 13:00,4.084e+06
01/28 14:00,4.0043e+06
01/28 15:00,4.1104e+06
01/28 16:00,4.261e+06
01/28 17:00,4.3535e+06
01/28 18:00,4.8882e+06
01/28 19:00,5.299e+06
01/28 20:00,5.1916e+06
01/28 21:00,4.9495e+06
01/28 22:00,5.0693e+06
01/28 23:00,5.146e+06
01/28 24:00,5.1573e+06
01/29 01:00,5.1291e+06
01/29 02:00,5.0907e+06
01/29 03:00,5.1229e+06
01/29 04:00,5.196e+06
01/29 05:00,5.2423e+06
01/29 06:00,5.2592e+06
01/29 07:00,5.267e+06
01/29 08:00,5.2657e+06
01/29 09:00,5.2341e+06
01/29 10:00,5.101e+06
01/29 11:00,4.9372e+06
01/29 12:00,4.802e+06
01/29 13:00,4.7388e+06
01/29 14:00,4.7764e+06
01/29 15:00,4.9062e+06
01/29 16:00,5.0537e+06
01/29 17:00,5.0824e+06
01/29 18:00,5.0024e+06
01/29 19:00,4.8899e+06
01/29 20:00,4.8151e+06
01/29 21:00,4.8042e+06
01/29 22:00,4.8158e+06
01/29 23:00,4.8165e+06
01/29 24:00,4.8318e+06
01/30 01:00,4.8721e+06
01/30 02:00,4.9174e+06
01/30 03:00,4.969e+06
01/30 04:00,5.0005e+06
01/30 05:00,5.0344e+06
01/30 06:00,4.8086e+06
01/30 07:00,4.8676e+06
01/30 08:00,3.8863e+06
01/30 09:00,1.0807e+06
01/30 10:00,1.2932e+06
01/30 11:00,1.1676e+06
01/30 12:00,1.0001e+06
01/30 13:00,8.9388e+05
01/30 14:00,8.8996e+05
01/30 15:00,9.8004e+05
01/30 16:00,1.5042e+06
01/30 17:00,1.4478e+06
01/30 18:00,3.0475e+06
01/30 19:00,3.8048e+06
01/30 20:00,3.6397e+06
01/30 21:00,4.1182e+06
01/30 22:00,4.0572e+06
01/30 23:00,4.5567e+06
01/30 24:00,4.7591e+06
01/31 01:00,4.7298e+06
01/31 02:00,4.7174e+06
01/31 03:00,4.7189e+06
01/31 04:00,4.7288e+06
01/31 05:00,4.7363e+06
01/31 06:00,4.4879e+06
01/31 07:00,4.5268e+06
01/31 08:00,3.5347e+06
01/31 09:00,7.344e+05
01/31 10:00,9.6199e+05
01/31 11:00,8.5871e+05
01/31 12:00,7.4098e+05
01/31 13:00,6.9057e+05
01/31 14:00,7.3437e+05
01/31 15:00,8.8047e+05
01/31 16:00,1.0513e+06
01/31 17:00,1.1559e+06
01/31 18:00,3.1244e+06
01/31 19:00,3.9215e+06
01/31 20:00,3.7739e+06
01/31 21:00,4.2404e+06
01/31 22:00,4.1507e+06
01/31 23:00,4.6389e+06
01/31 24:00,4.832e+06
02/01 01:00,4.8846e+06
02/01 02:00,5.0684e+06
02/01 03:00,5.1428e+06
02/01 04:00,5.1359e+06
02/01 05:00,5.1006e+06
02/01 06:00,4.8052e+06
02/01 07:00,4.7921e+06
02/01 08:00,3.7037e+06
02/01 09:00,5.4913e+05
02/01 10:00,4684.2
02/01 11:00,0
02/01 12:00,0
02/01 13:00,0
02/01 14:00,0
02/01 15:00,0
02/01 16:00,0
02/01 17:00,74618
02/01 18:00,2.4333e+06
02/01 19:00,3.4251e+06
02/01 20:00,3.3989e+06
02/01 21:00,3.9796e+06
02/01 22:00,4.0041e+06
02/01 23:00,4.5867e+06
02/01 24:00,4.8659e+06
02/02 01:00,4.9042e+06
02/02 02:00,4.9733e+06
02/02 03:00,5.0516e+06
02/02 04:00,5.1218e+06
02/02 05:00,5.1532e+06
02/02 06:00,4.8726e+06
02/02 07:00,4.8695e+06
02/02 08:00,3.8129e+06
02/02 09:00,5.9555e+05
02/02 10:00,0
02/02 11:00,0
02/02 12:00,0
02/02 13:00,0
02/02 14:00,0
02/02 15:00,0
02/02 16:00,2.1814e+05
02/02 17:00,1.0255e+06
02/02 18:00,3.0779e+06
02/02 19:00,3.8061e+06
02/02 20:00,3.6526e+06
02/02 21:00,4.1913e+06
02/02 22:00,4.1804e+06
02/02 23:00,4.6669e+06
02/02 24:00,4.7655e+06
02/03 01:00,4.5995e+06
02/03 02:00,4.4776e+06
02/03 03:00,4.3579e+06
02/03 04:00,4.2242e+06
02/03 05:00,4.1619e+06
02/03 06:00,3.9623e+06
02/03 07:00,4.0478e+06
02/03 08:00,3.0253e+06
02/03 09:00,1.3346e+05
02/03 10:00,1.7174e+05
02/03 11:00,0
02/03 12:00,0
02/03 13:00,0
02/03 14:00,0
02/03 15:00,0
02/03 16:00,0
02/03 17:00,0
02/03 18:00,1.6033e+06
02/03 19:00,2.7488e+06
02/03 20:00,2.704e+06
02/03 21:00,3.1642e+06
02/03 22:00,3.0579e+06
02/03 23:00,3.4975e+06
02/03 24:00,3.6417e+06
02/04 01:00,3.5517e+06
02/04 02:00,3.5166e+06
02/04 03:00,3.5259e+06
02/04 04:00,3.544e+06
02/04 05:00,3.5545e+06
02/04 06:00,3.5555e+06
02/04 07:00,3.3112e+06
02/04 08:00,3.3392e+06
02/04 09:00,2.2056e+06
02/04 10:00,1.9694e+06
02/04 11:00,1.4319e+06
02/04 12:00,1.0864e+06
02/04 13:00,1.5965e+06
02/04 14:00,1.2432e+06
02/04 15:00,1.39e+06
02/04 16:00,2.1229e+06
02/04 17:00,2.706e+06
02/04 18:00,3.4308e+06
02/04 19:00,3.4896e+06
02/04 20:00,3.5924e+06
02/04 21:00,3.6879e+06
02/04 22:00,3.7763e+06
02/04 23:00,3.8644e+06
02/04 24:00,3.9454e+06
02/05 01:00,4.018e+06
02/05 02:00,4.0742e+06
02/05 03:00,4.0642e+06
02/05 04:00,4.0316e+06
02/05 05:00,4.0211e+06
02/05 06:00,4.0593e+06
02/05 07:00,4.115e+06
02/05 08:00,4.2043e+06
02/05 09:00,4.2675e+06
02/05 10:00,4.0912e+06
02/05 11:00,3.0362e+06
02/05 12:00,2.6392e+06
02/05 13:00,2.5593e+06
02/05 14:00,2.1255e+06
02/05 15:00,2.1625e+06
02/05 16:00,3.5348e+06
02/05 17:00,4.7487e+06
02/05 18:00,5.0877e+06
02/05 19:00,5.1985e+06
02/05 20:00,5.2517e+06
02/05 21:00,5.2773e+06
02/05 22:00,5.3037e+06
02/05 23:00,5.3267e+06
02/05 24:00,5.3518e+06
02/06 01:00,5.3734e+06
02/06 02:00,5.3837e+06
02/06 03:00,5.3879e+06
02/06 04:00,5.3953e+06
02/06 05:00,5.4005e+06
02/06 06:00,5.1746e+06
02/06 07:00,5.2458e+06
02/06 08:00,4.2413e+06
02/06 09:00,1.0835e+06
02/06 10:00,3.739e+05
02/06 11:00,0
02/06 12:00,0
02/06 13:00,0
02/06 14:00,0
02/06 15:00,0
02/06 16:00,0
02/06 17:00,6.895e+05
02/06 18:00,3.2357e+06
02/06 19:00,4.2794e+06
02/06 20:00,4.3178e+06
02/06 21:00,4.9313e+06
02/06 22:00,4.9831e+06
02/06 23:00,5.5914e+06
02/06 24:00,5.9235e+06
02/07 01:00,6.0331e+06
02/07 02:00,6.1385e+06
02/07 03:00,6.1939e+06
02/07 04:00,6.2301e+06
02/07 05:00,6.2776e+06
02/07 06:00,6.059e+06
02/07 07:00,6.1126e+06
02/07 08:00,5.0536e+06
02/07 09:00,1.6956e+06
02/07 10:00,8.1323e+05
02/07 11:00,10926
02/07 12:00,0
02/07 13:00,0
02/07 14:00,0
02/07 15:00,0
02/07 16:00,1.5068e+05
02/07 17:00,9.9544e+05
02/07 18:00,3.1682e+06
02/07 19:00,3.9991e+06
02/07 20:00,3.8223e+06
02/07 21:00,4.1925e+06
02/07 22:00,3.9801e+06
02/07 23:00,4.3251e+06
02/07 24:00,4.4663e+06
02/08 01:00,4.423e+06
02/08 02:00,4.4211e+06
02/08 03:00,4.451e+06
02/08 04:00,4.4648e+06
02/08 05:00,4.5078e+06
02/08 06:00,4.364e+06
02/08 07:00,4.5313e+06
02/08 08:00,3.5994e+06
02/08 09:00,3.0318e+05
02/08 10:00,0
02/08 11:00,0
02/08 12:00,0
02/08 13:00,0
02/08 14:00,0
02/08 15:00,0
02/08 16:00,0
02/08 17:00,0
02/08 18:00,1.6703e+06
02/08 19:00,3.2952e+06
02/08 20:00,3.4087e+06
02/08 21:00,3.9424e+06
02/08 22:00,3.8748e+06
02/08 23:00,4.3939e+06
02/08 24:00,4.6598e+06
02/09 01:00,4.7049e+06
02/09 02:00,4.762e+06
02/09 03:00,4.8003e+06
02/09 04:00,4.832e+06
02/09 05:00,4.8678e+06
02/09 06:00,4.6159e+06
02/09 07:00,4.6322e+06
02/09 08:00,3.5527e+06
02/09 09:00,1.4544e+05
02/09 10:00,0
02/09 11:00,0
02/09 12:00,0
02/09 13:00,0
02/09 14:00,0
02/09 15:00,0
02/09 16:00,0
02/09 17:00,0
02/09 18:00,1.5361e+06
02/09 19:00,3.3751e+06
02/09 20:00,3.5601e+06
02/09 21:00,4.1182e+06
02/09 22:00,4.0637e+06
02/09 23:00,4.5764e+06
02/09 24:00,4.8519e+06
02/10 01:00,4.924e+06
02/10 02:00,5.0279e+06
02/10 03:00,5.1247e+06
02/10 04:00,5.2159e+06
02/10 05:00,5.2722e+06
02/10 06:00,4.9952e+06
02/10 07:00,4.9266e+06
02/10 08:00,3.7739e+06
02/10 09:00,7.3532e+05
02/10 10:00,5.1764e+05
02/10 11:00,53796
02/10 12:00,0
02/10 13:00,0
02/10 14:00,0
02/10 15:00,0
02/10 16:00,0
02/10 17:00,3.59e+05
02/10 18:00,2.6147e+06
02/10 19:00,3.5696e+06
02/10 20:00,3.5292e+06
02/10 21:00,4.0082e+06
02/10 22:00,3.903e+06
02/10 23:00,4.4126e+06
02/10 24:00,4.7159e+06
02/11 01:00,4.7915e+06
02/11 02:00,4.8681e+06
02/11 03:00,4.8659e+06
02/11 04:00,4.8387e+06
02/11 05:00,4.8321e+06
02/11 06:00,4.8032e+06
02/11 07:00,4.5244e+06
02/11 08:00,4.4723e+06
02/11 09:00,2.8884e+06
02/11 10:00,1.3476e+06
02/11 11:00,7.6521e+05
02/11 12:00,9.06e+05
02/11 13:00,1.6367e+06
02/11 14:00,1.0776e+06
02/11 15:00,8.2128e+05
02/11 16:00,1.7923e+06
02/11 17:00,3.149e+06
02/11 18:00,4.3949e+06
02/11 19:00,4.7295e+06
02/11 20:00,4.9488e+06
02/11 21:00,5.0649e+06
02/11 22:00,5.1607e+06
02/11 23:00,5.1801e+06
02/11 24:00,5.1002e+06
02/12 01:00,4.9845e+06
02/12 02:00,4.9022e+06
02/12 03:00,4.8436e+06
02/12 04:00,4.787e+06
02/12 05:00,4.7403e+06
02/12 06:00,4.722e+06
02/12 07:00,4.7053e+06
02/12 08:00,4.7153e+06
02/12 09:00,4.473e+06
02/12 10:00,3.3954e+06
02/12 11:00,2.6178e+06
02/12 12:00,2.4506e+06
02/12 13:00,2.241e+06
02/12 14:00,1.6479e+06
02/12 15:00,1.4392e+06
02/12 16:00,2.4959e+06
02/12 17:00,3.9957e+06
02/12 18:00,4.7409e+06
02/12 19:00,5.0475e+06
02/12 20:00,5.2301e+06
02/12 21:00,5.3475e+06
02/12 22:00,5.446e+06
02/12 23:00,5.5165e+06
02/12 24:00,5.5686e+06
02/13 01:00,5.6197e+06
02/13 02:00,5.6168e+06
02/13 03:00,5.5501e+06
02/13 04:00,5.4833e+06
02/13 05:00,5.4428e+06
02/13 06:00,5.1598e+06
02/13 07:00,5.1316e+06
02/13 08:00,4.0762e+06
02/13 09:00,1.204e+06
02/13 10:00,1.3605e+06
02/13 11:00,1.1717e+06
02/13 12:00,9.5302e+05
02/13 13:00,8.0982e+05
02/13 14:00,7.9339e+05
02/13 15:00,9.1569e+05
02/13 16:00,1.1139e+06
02/13 17:00,1.353e+06
02/13 18:00,3.5633e+06
02/13 19:00,4.5745e+06
02/13 20:00,4.6499e+06
02/13 21:00,5.332e+06
02/13 22:00,5.4431e+06
02/13 23:00,6.0941e+06
02/13 24:00,6.407e+06
02/14 01:00,6.4685e+06
02/14 02:00,6.5341e+06
02/14 03:00,6.5797e+06
02/14 04:00,6.6135e+06
02/14 05:00,6.6631e+06
02/14 06:00,6.4869e+06
02/14 07:00,6.5851e+06
02/14 08:00,5.4298e+06
02/14 09:00,1.2931e+06
02/14 10:00,82745
02/14 11:00,0
02/14 12:00,0
02/14 13:00,0
02/14 14:00,0
02/14 15:00,0
02/14 16:00,0
02/14 17:00,0
02/14 18:00,2.5959e+06
02/14 19:00,4.4379e+06
02/14 20:00,4.2858e+06
02/14 21:00,4.3385e+06
02/14 22:00,4.1706e+06
02/14 23:00,4.5723e+06
02/14 24:00,4.7032e+06
02/15 01:00,4.6053e+06
02/15 02:00,4.5408e+06
02/15 03:00,4.487e+06
02/15 04:00,4.4398e+06
02/15 05:00,4.3939e+06
02/15 06:00,4.1181e+06
02/15 07:00,4.1355e+06
02/15 08:00,3.1262e+06
02/15 09:00,3.2662e+05
02/15 10:00,5.2505e+05
02/15 11:00,4.1677e+05
02/15 12:00,3.1798e+05
02/15 13:00,2.9572e+05
02/15 14:00,3.6024e+05
02/15 15:00,4.8458e+05
02/15 16:00,6.3706e+05
02/15 17:00,7.6203e+05
02/15 18:00,2.7351e+06
02/15 19:00,3.534e+06
02/15 20:00,3.4021e+06
02/15 21:00,3.8997e+06
02/15 22:00,3.8442e+06
02/15 23:00,4.353e+06
02/15 24:00,4.5515e+06
02/16 01:00,4.5076e+06
02/16 02:00,4.4911e+06
02/16 03:00,4.4791e+06
02/16 04:00,4.4688e+06
02/16 05:00,4.4721e+06
02/16 06:00,4.2657e+06
02/16 07:00,4.3494e+06
02/16 08:00,3.2732e+06
02/16 09:00,0
02/16 10:00,0
02/16 11:00,0
02/16 12:00,0
02/16 13:00,0
02/16 14:00,0
02/16 15:00,0
02/16 16:00,1.862e+05
02/16 17:00,8.0949e+05
02/16 18:00,2.971e+06
02/16 19:00,3.8374e+06
02/16 20:00,3.7089e+06
02/16 21:00,4.2009e+06
02/16 22:00,4.1619e+06
02/16 23:00,4.678e+06
02/16 24:00,4.8907e+06
02/17 01:00,4.8748e+06
02/17 02:00,4.9264e+06
02/17 03:00,4.9873e+06
02/17 04:00,5.027e+06
02/17 05:00,5.0681e+06
02/17 06:00,4.8299e+06
02/17 07:00,4.9064e+06
02/17 08:00,3.8553e+06
02/17 09:00,7.9273e+05
02/17 10:00,4.5008e+05
02/17 11:00,0
02/17 12:00,0
02/17 13:00,0
02/17 14:00,0
02/17 15:00,0
02/17 16:00,0
02/17 17:00,0
02/17 18:00,2.6954e+06
02/17 19:00,4.2966e+06
02/17 20:00,4.4018e+06
02/17 21:00,4.9708e+06
02/17 22:00,4.9545e+06
02/17 23:00,5.4299e+06
02/17 24:00,5.5318e+06
02/18 01:00,5.3946e+06
02/18 02:00,5.2808e+06
02/18 03:00,5.1579e+06
02/18 04:00,5.0217e+06
02/18 05:00,4.9478e+06
02/18 06:00,4.9751e+06
02/18 07:00,4.781e+06
02/18 08:00,4.784e+06
02/18 09:00,3.1972e+06
02/18 10:00,2.2359e+06
02/18 11:00,1.7034e+06
02/18 12:00,1.7217e+06
02/18 13:00,2.5944e+06
02/18 14:00,2.8226e+06
02/18 15:00,3.3559e+06
02/18 16:00,3.886e+06
02/18 17:00,4.2175e+06
02/18 18:00,4.9339e+06
02/18 19:00,5.0032e+06
02/18 20:00,5.0403e+06
02/18 21:00,4.9911e+06
02/18 22:00,4.9123e+06
02/18 23:00,4.8465e+06
02/18 24:00,4.7989e+06
02/19 01:00,4.7704e+06
02/19 02:00,4.7477e+06
02/19 03:00,4.6959e+06
02/19 04:00,5.0041e+06
02/19 05:00,4.8159e+06
02/19 06:00,4.5135e+06
02/19 07:00,4.948e+06
02/19 08:00,4.8043e+06
02/19 09:00,4.404e+06
02/19 10:00,4.1845e+06
02/19 11:00,4.0069e+06
02/19 12:00,3.9429e+06
02/19 13:00,3.9734e+06
02/19 14:00,4.1784e+06
02/19 15:00,4.513e+06
02/19 16:00,4.9416e+06
02/19 17:00,5.291e+06
02/19 18:00,5.4755e+06
02/19 19:00,5.5607e+06
02/19 20:00,5.6088e+06
02/19 21:00,5.6109e+06
02/19 22:00,5.537e+06
02/19 23:00,5.5622e+06
02/19 24:00,5.6419e+06
02/20 01:00,5.7278e+06
02/20 02:00,5.8385e+06
02/20 03:00,5.9922e+06
02/20 04:00,6.1685e+06
02/20 05:00,6.3319e+06
02/20 06:00,6.2543e+06
02/20 07:00,6.4615e+06
02/20 08:00,5.2335e+06
02/20 09:00,4.6991e+05
02/20 10:00,0
02/20 11:00,0
02/20 12:00,53085
02/20 13:00,1.9987e+05
02/20 14:00,0
02/20 15:00,0
02/20 16:00,0
02/20 17:00,1.2829e+06
02/20 18:00,4.6922e+06
02/20 19:00,5.9167e+06
02/20 20:00,5.919e+06
02/20 21:00,6.4539e+06
02/20 22:00,6.4128e+06
02/20 23:00,6.8748e+06
02/20 24:00,6.9138e+06
02/21 01:00,6.6903e+06
02/21 02:00,6.5307e+06
02/21 03:00,6.4322e+06
02/21 04:00,6.3428e+06
02/21 05:00,6.3029e+06
02/21 06:00,6.0989e+06
02/21 07:00,6.1941e+06
02/21 08:00,4.9323e+06
02/21 09:00,5.7323e+05
02/21 10:00,59500
02/21 11:00,0
02/21 12:00,2.8743e+05
02/21 13:00,4.1899e+05
02/21 14:00,2.8658e+05
02/21 15:00,4.4012e+05
02/21 16:00,1.257e+06
02/21 17:00,2.3373e+06
02/21 18:00,4.9571e+06
02/21 19:00,5.9908e+06
02/21 20:00,5.9833e+06
02/21 21:00,6.546e+06
02/21 22:00,6.5344e+06
02/21 23:00,7.085e+06
02/21 24:00,7.3221e+06
02/22 01:00,7.3128e+06
02/22 02:00,7.3424e+06
02/22 03:00,7.4021e+06
02/22 04:00,7.4756e+06
02/22 05:00,7.4744e+06
02/22 06:00,7.0966e+06
02/22 07:00,6.97e+06
02/22 08:00,5.6779e+06
02/22 09:00,2.1124e+06
02/22 10:00,1.7461e+06
02/22 11:00,1.1973e+06
02/22 12:00,8.7055e+05
02/22 13:00,6.745e+05
02/22 14:00,7.9956e+05
02/22 15:00,1.2684e+06
02/22 16:00,1.7781e+06
02/22 17:00,2.1124e+06
02/22 18:00,4.2598e+06
02/22 19:00,5.145e+06
02/22 20:00,5.0439e+06
02/22 21:00,5.4891e+06
02/22 22:00,5.3754e+06
02/22 23:00,5.8565e+06
02/22 24:00,6.1036e+06
02/23 01:00,6.1288e+06
02/23 02:00,6.1653e+06
02/23 03:00,6.2169e+06
02/23 04:00,6.2779e+06
02/23 05:00,6.2997e+06
02/23 06:00,5.9799e+06
02/23 07:00,5.9022e+06
02/23 08:00,4.6842e+06
02/23 09:00,1.2198e+06
02/23 10:00,1.0422e+06
02/23 11:00,7.0284e+05
02/23 12:00,4.0201e+05
02/23 13:00,2.358e+05
02/23 14:00,3.4778e+05
02/23 15:00,8.4945e+05
02/23 16:00,1.4061e+06
02/23 17:00,1.784e+06
02/23 18:00,3.9148e+06
02/23 19:00,4.7734e+06
02/23 20:00,4.6695e+06
02/23 21:00,5.1741e+06
02/23 22:00,5.1224e+06
02/23 23:00,5.638e+06
02/23 24:00,5.8271e+06
02/24 01:00,5.7545e+06
02/24 02:00,5.7233e+06
02/24 03:00,5.7051e+06
02/24 04:00,5.685e+06
02/24 05:00,5.6723e+06
02/24 06:00,5.4175e+06
02/24 07:00,5.4484e+06
02/24 08:00,4.3917e+06
02/24 09:00,1.4128e+06
02/24 10:00,1.4284e+06
02/24 11:00,1.1831e+06
02/24 12:00,9.6699e+05
02/24 13:00,8.8192e+05
02/24 14:00,9.018e+05
02/24 15:00,1.0298e+06
02/24 16:00,1.2474e+06
02/24 17:00,1.4825e+06
02/24 18:00,3.5991e+06
02/24 19:00,4.4519e+06
02/24 20:00,4.3559e+06
02/24 21:00,4.9013e+06
02/24 22:00,4.9004e+06
02/24 23:00,5.4267e+06
02/24 24:00,5.5967e+06
02/25 01:00,5.5109e+06
02/25 02:00,5.5093e+06
02/25 03:00,5.5549e+06
02/25 04:00,5.5465e+06
02/25 05:00,5.5508e+06
02/25 06:00,5.5517e+06
02/25 07:00,5.3047e+06
02/25 08:00,5.2634e+06
02/25 09:00,4.0385e+06
02/25 10:00,3.824e+06
02/25 11:00,3.4911e+06
02/25 12:00,3.1924e+06
02/25 13:00,3.7299e+06
02/25 14:00,3.6542e+06
02/25 15:00,3.8316e+06
02/25 16:00,4.0611e+06
02/25 17:00,4.3415e+06
02/25 18:00,5.0268e+06
02/25 19:00,5.0295e+06
02/25 20:00,5.0446e+06
02/25 21:00,5.0466e+06
02/25 22:00,5.0437e+06
02/25 23:00,5.0412e+06
02/25 24:00,5.039e+06
02/26 01:00,5.0423e+06
02/26 02:00,5.0446e+06
02/26 03:00,5.0496e+06
02/26 04:00,5.0137e+06
02/26 05:00,5.0193e+06
02/26 06:00,5.0091e+06
02/26 07:00,4.9977e+06
02/26 08:00,4.948e+06
02/26 09:00,4.7674e+06
02/26 10:00,4.4804e+06
02/26 11:00,4.2157e+06
02/26 12:00,4.0432e+06
02/26 13:00,4.0012e+06
02/26 14:00,4.0628e+06
02/26 15:00,4.2398e+06
02/26 16:00,4.4984e+06
02/26 17:00,4.7556e+06
02/26 18:00,4.9698e+06
02/26 19:00,5.0643e+06
02/26 20:00,5.1054e+06
02/26 21:00,5.1132e+06
02/26 22:00,5.1001e+06
02/26 23:00,5.1034e+06
02/26 24:00,5.1492e+06
02/27 01:00,5.2162e+06
02/27 02:00,5.2497e+06
02/27 03:00,5.2621e+06
02/27 04:00,5.2813e+06
02/27 05:00,5.3164e+06
02/27 06:00,5.0672e+06
02/27 07:00,5.0962e+06
02/27 08:00,4.046e+06
02/27 09:00,1.103e+06
02/27 10:00,1.1243e+06
02/27 11:00,4.4766e+05
02/27 12:00,0
02/27 13:00,0
02/27 14:00,0
02/27 15:00,0
02/27 16:00,0
02/27 17:00,3.7728e+05
02/27 18:00,3.0647e+06
02/27 19:00,4.1494e+06
02/27 20:00,4.2081e+06
02/27 21:00,4.881e+06
02/27 22:00,5.0019e+06
02/27 23:00,5.6578e+06
02/27 24:00,5.9716e+06
02/28 01:00,6.0459e+06
02/28 02:00,6.1231e+06
02/28 03:00,6.0966e+06
02/28 04:00,6.0216e+06
02/28 05:00,5.9076e+06
02/28 06:00,5.5836e+06
02/28 07:00,5.6193e+06
02/28 08:00,4.4861e+06
02/28 09:00,1.3245e+06
02/28 10:00,1.1614e+06
02/28 11:00,8.0748e+05
02/28 12:00,5.9829e+05
02/28 13:00,4.4274e+05
02/28 14:00,2.3218e+05
02/28 15:00,1.4496e+05
02/28 16:00,3.6142e+05
02/28 17:00,8.9814e+05
02/28 18:00,3.2174e+06
02/28 19:00,4.104e+06
02/28 20:00,3.9878e+06
02/28 21:00,4.5207e+06
02/28 22:00,4.5424e+06
02/28 23:00,5.1904e+06
02/28 24:00,5.6346e+06
03/01 01:00,5.9512e+06
03/01 02:00,6.446e+06
03/01 03:00,6.84e+06
03/01 04:00,7.1179e+06
03/01 05:00,7.3062e+06
03/01 06:00,7.1675e+06
03/01 07:00,7.2554e+06
03/01 08:00,5.3194e+06
03/01 09:00,6.3134e+05
03/01 10:00,41091
03/01 11:00,0
03/01 12:00,0
03/01 13:00,0
03/01 14:00,0
03/01 15:00,0
03/01 16:00,0
03/01 17:00,4.3809e+05
03/01 18:00,3.2127e+06
03/01 19:00,4.2989e+06
03/01 20:00,4.3129e+06
03/01 21:00,4.9228e+06
03/01 22:00,5.0059e+06
03/01 23:00,5.6673e+06
03/01 24:00,6.0978e+06
03/02 01:00,6.3232e+06
03/02 02:00,6.6175e+06
03/02 03:00,6.87e+06
03/02 04:00,7.0864e+06
03/02 05:00,7.3094e+06
03/02 06:00,7.242e+06
03/02 07:00,7.3957e+06
03/02 08:00,5.4665e+06
03/02 09:00,9.6879e+05
03/02 10:00,6.6269e+05
03/02 11:00,2.9689e+05
03/02 12:00,82801
03/02 13:00,0
03/02 14:00,0
03/02 15:00,0
03/02 16:00,0
03/02 17:00,0
03/02 18:00,2.3997e+06
03/02 19:00,4.1804e+06
03/02 20:00,4.3006e+06
03/02 21:00,4.896e+06
03/02 22:00,4.9136e+06
03/02 23:00,5.4781e+06
03/02 24:00,5.7367e+06
03/03 01:00,5.7589e+06
03/03 02:00,5.8168e+06
03/03 03:00,5.8838e+06
03/03 04:00,5.9532e+06
03/03 05:00,5.9605e+06
03/03 06:00,5.6372e+06
03/03 07:00,5.5359e+06
03/03 08:00,3.7523e+06
03/03 09:00,0
03/03 10:00,0
03/03 11:00,0
03/03 12:00,0
03/03 13:00,0
03/03 14:00,0
03/03 15:00,0
03/03 16:00,0
03/03 17:00,0
03/03 18:00,9.3175e+05
03/03 19:00,3.2675e+06
03/03 20:00,3.601e+06
03/03 21:00,4.3205e+06
03/03 22:00,4.4484e+06
03/03 23:00,5.0792e+06
03/03 24:00,5.3164e+06
03/04 01:00,5.2991e+06
03/04 02:00,5.3326e+06
03/04 03:00,5.4084e+06
03/04 04:00,5.5077e+06
03/04 05:00,5.5972e+06
03/04 06:00,5.6189e+06
03/04 07:00,5.3428e+06
03/04 08:00,5.169e+06
03/04 09:00,3.4915e+06
03/04 10:00,2.5823e+06
03/04 11:00,1.9914e+06
03/04 12:00,1.7772e+06
03/04 13:00,2.362e+06
03/04 14:00,2.3118e+06
03/04 15:00,2.8399e+06
03/04 16:00,3.4992e+06
03/04 17:00,3.9742e+06
03/04 18:00,4.7962e+06
03/04 19:00,4.8897e+06
03/04 20:00,4.9655e+06
03/04 21:00,5.0319e+06
03/04 22:00,5.1021e+06
03/04 23:00,5.1656e+06
03/04 24:00,5.2145e+06
03/05 01:00,5.2634e+06
03/05 02:00,5.2978e+06
03/05 03:00,5.3191e+06
03/05 04:00,5.3394e+06
03/05 05:00,5.3454e+06
03/05 06:00,5.3531e+06
03/05 07:00,5.3689e+06
03/05 08:00,5.2236e+06
03/05 09:00,4.889e+06
03/05 10:00,4.4558e+06
03/05 11:00,4.1021e+06
03/05 12:00,3.867e+06
03/05 13:00,3.7462e+06
03/05 14:00,3.7475e+06
03/05 15:00,3.8804e+06
03/05 16:00,4.1139e+06
03/05 17:00,4.3943e+06
03/05 18:00,4.6119e+06
03/05 19:00,4.6791e+06
03/05 20:00,4.6568e+06
03/05 21:00,4.5882e+06
03/05 22:00,4.9102e+06
03/05 23:00,4.6878e+06
03/05 24:00,4.2911e+06
03/06 01:00,4.5924e+06
03/06 02:00,4.4491e+06
03/06 03:00,4.1572e+06
03/06 04:00,4.1989e+06
03/06 05:00,4.2257e+06
03/06 06:00,4.0056e+06
03/06 07:00,4.0581e+06
03/06 08:00,2.7469e+06
03/06 09:00,0
03/06 10:00,0
03/06 11:00,0
03/06 12:00,0
03/06 13:00,0
03/06 14:00,0
03/06 15:00,0
03/06 16:00,0
03/06 17:00,0
03/06 18:00,1.3122e+06
03/06 19:00,2.7992e+06
03/06 20:00,2.8334e+06
03/06 21:00,3.422e+06
03/06 22:00,3.4587e+06
03/06 23:00,4.031e+06
03/06 24:00,4.2719e+06
03/07 01:00,4.2674e+06
03/07 02:00,4.2979e+06
03/07 03:00,4.3633e+06
03/07 04:00,4.4512e+06
03/07 05:00,4.5105e+06
03/07 06:00,4.2607e+06
03/07 07:00,4.2306e+06
03/07 08:00,2.7772e+06
03/07 09:00,0
03/07 10:00,0
03/07 11:00,0
03/07 12:00,0
03/07 13:00,0
03/07 14:00,0
03/07 15:00,0
03/07 16:00,0
03/07 17:00,0
03/07 18:00,1.5097e+06
03/07 19:00,3.2275e+06
03/07 20:00,3.2942e+06
03/07 21:00,3.8316e+06
03/07 22:00,3.8062e+06
03/07 23:00,4.3407e+06
03/07 24:00,4.5527e+06
03/08 01:00,4.513e+06
03/08 02:00,4.5047e+06
03/08 03:00,4.5021e+06
03/08 04:00,4.4957e+06
03/08 05:00,4.4937e+06
03/08 06:00,4.2352e+06
03/08 07:00,4.2188e+06
03/08 08:00,2.8389e+06
03/08 09:00,0
03/08 10:00,0
03/08 11:00,0
03/08 12:00,0
03/08 13:00,0
03/08 14:00,0
03/08 15:00,0
03/08 16:00,0
03/08 17:00,0
03/08 18:00,0
03/08 19:00,1.8369e+06
03/08 20:00,3.011e+06
03/08 21:00,3.8605e+06
03/08 22:00,4.0123e+06
03/08 23:00,4.6674e+06
03/08 24:00,4.9068e+06
03/09 01:00,4.8613e+06
03/09 02:00,4.8274e+06
03/09 03:00,4.8169e+06
03/09 04:00,4.8176e+06
03/09 05:00,4.8213e+06
03/09 06:00,4.5628e+06
03/09 07:00,4.5713e+06
03/09 08:00,3.4299e+06
03/09 09:00,3.9849e+05
03/09 10:00,3.9509e+05
03/09 11:00,1.7587e+05
03/09 12:00,21444
03/09 13:00,0
03/09 14:00,0
03/09 15:00,0
03/09 16:00,0
03/09 17:00,0
03/09 18:00,8.2257e+05
03/09 19:00,3.563e+06
03/09 20:00,3.8765e+06
03/09 21:00,4.5079e+06
03/09 22:00,4.5083e+06
03/09 23:00,5.0473e+06
03/09 24:00,5.2911e+06
03/10 01:00,5.3122e+06
03/10 02:00,5.395e+06
03/10 03:00,5.4366e+06
03/10 04:00,5.4188e+06
03/10 05:00,5.4231e+06
03/10 06:00,5.1391e+06
03/10 07:00,5.1121e+06
03/10 08:00,3.9158e+06
03/10 09:00,8.1199e+05
03/10 10:00,7.8167e+05
03/10 11:00,5.4227e+05
03/10 12:00,3.911e+05
03/10 13:00,3.506e+05
03/10 14:00,4.2443e+05
03/10 15:00,5.3558e+05
03/10 16:00,6.7984e+05
03/10 17:00,9.3288e+05
03/10 18:00,3.0853e+06
03/10 19:00,3.9737e+06
03/10 20:00,3.8491e+06
03/10 21:00,4.3282e+06
03/10 22:00,4.2649e+06
03/10 23:00,4.7482e+06
03/10 24:00,4.9072e+06
03/11 01:00,5.2899e+06
03/11 02:00,5.1162e+06
03/11 03:00,4.7442e+06
03/11 04:00,5.2154e+06
03/11 05:00,5.0669e+06
03/11 06:00,4.6986e+06
03/11 07:00,4.4293e+06
03/11 08:00,4.293e+06
03/11 09:00,2.9872e+06
03/11 10:00,2.7581e+06
03/11 11:00,2.5009e+06
03/11 12:00,2.3369e+06
03/11 13:00,3.0328e+06
03/11 14:00,3.0559e+06
03/11 15:00,3.2346e+06
03/11 16:00,3.476e+06
03/11 17:00,3.8335e+06
03/11 18:00,4.6778e+06
03/11 19:00,5.2707e+06
03/11 20:00,5.2538e+06
03/11 21:00,4.9929e+06
03/11 22:00,5.5137e+06
03/11 23:00,5.4119e+06
03/11 24:00,5.0656e+06
03/12 01:00,5.5637e+06
03/12 02:00,5.4561e+06
03/12 03:00,5.1045e+06
03/12 04:00,5.5483e+06
03/12 05:00,5.3859e+06
03/12 06:00,5.0157e+06
03/12 07:00,5.0048e+06
03/12 08:00,4.863e+06
03/12 09:00,4.5523e+06
03/12 10:00,4.2043e+06
03/12 11:00,3.8981e+06
03/12 12:00,3.6852e+06
03/12 13:00,3.5787e+06
03/12 14:00,3.5812e+06
03/12 15:00,3.7329e+06
03/12 16:00,4.0067e+06
03/12 17:00,4.3408e+06
03/12 18:00,4.649e+06
03/12 19:00,4.7913e+06
03/12 20:00,4.8224e+06
03/12 21:00,4.8322e+06
03/12 22:00,4.8355e+06
03/12 23:00,4.8456e+06
03/12 24:00,4.8692e+06
03/13 01:00,4.8915e+06
03/13 02:00,4.9205e+06
03/13 03:00,4.9348e+06
03/13 04:00,4.9346e+06
03/13 05:00,4.9373e+06
03/13 06:00,4.6772e+06
03/13 07:00,4.6669e+06
03/13 08:00,3.4799e+06
03/13 09:00,4.0291e+05
03/13 10:00,3.8484e+05
03/13 11:00,1.4159e+05
03/13 12:00,2672
03/13 13:00,3.5715e+05
03/13 14:00,5.0517e+05
03/13 15:00,1.85e+05
03/13 16:00,4.0635e+05
03/13 17:00,7.4878e+05
03/13 18:00,2.9575e+06
03/13 19:00,3.8998e+06
03/13 20:00,3.8054e+06
03/13 21:00,4.2887e+06
03/13 22:00,4.2152e+06
03/13 23:00,4.7136e+06
03/13 24:00,4.9252e+06
03/14 01:00,4.9005e+06
03/14 02:00,4.9232e+06
03/14 03:00,4.9728e+06
03/14 04:00,5.0277e+06
03/14 05:00,5.056e+06
03/14 06:00,4.7853e+06
03/14 07:00,4.7454e+06
03/14 08:00,3.3836e+06
03/14 09:00,0
03/14 10:00,0
03/14 11:00,0
03/14 12:00,0
03/14 13:00,0
03/14 14:00,0
03/14 15:00,0
03/14 16:00,0
03/14 17:00,3.0994e+05
03/14 18:00,2.7682e+06
03/14 19:00,3.763e+06
03/14 20:00,3.6837e+06
03/14 21:00,4.1941e+06
03/14 22:00,4.1541e+06
03/14 23:00,4.6715e+06
03/14 24:00,4.8825e+06
03/15 01:00,4.8643e+06
03/15 02:00,4.8971e+06
03/15 03:00,4.9048e+06
03/15 04:00,4.9074e+06
03/15 05:00,4.9169e+06
03/15 06:00,4.658e+06
03/15 07:00,4.6363e+06
03/15 08:00,3.4241e+06
03/15 09:00,3.1899e+05
03/15 10:00,2.2492e+05
03/15 11:00,18051
03/15 12:00,0
03/15 13:00,0
03/15 14:00,0
03/15 15:00,57835
03/15 16:00,3.351e+05
03/15 17:00,6.4499e+05
03/15 18:00,2.879e+06
03/15 19:00,3.8806e+06
03/15 20:00,3.8831e+06
03/15 21:00,4.4529e+06
03/15 22:00,4.4752e+06
03/15 23:00,5.0545e+06
03/15 24:00,5.3343e+06
03/16 01:00,5.3791e+06
03/16 02:00,5.4135e+06
03/16 03:00,5.406e+06
03/16 04:00,5.39e+06
03/16 05:00,5.3721e+06
03/16 06:00,5.1099e+06
03/16 07:00,5.0671e+06
03/16 08:00,3.8151e+06
03/16 09:00,6.2924e+05
03/16 10:00,5.0189e+05
03/16 11:00,2.2177e+05
03/16 12:00,65384
03/16 13:00,17348
03/16 14:00,0
03/16 15:00,0
03/16 16:00,0
03/16 17:00,1.021e+05
03/16 18:00,2.8146e+06
03/16 19:00,4.0727e+06
03/16 20:00,4.0849e+06
03/16 21:00,4.5959e+06
03/16 22:00,4.528e+06
03/16 23:00,5.0216e+06
03/16 24:00,5.224e+06
03/17 01:00,5.2046e+06
03/17 02:00,5.211e+06
03/17 03:00,5.198e+06
03/17 04:00,5.1656e+06
03/17 05:00,5.1339e+06
03/17 06:00,4.8216e+06
03/17 07:00,4.7114e+06
03/17 08:00,3.3164e+06
03/17 09:00,0
03/17 10:00,0
03/17 11:00,0
03/17 12:00,0
03/17 13:00,0
03/17 14:00,0
03/17 15:00,0
03/17 16:00,0
03/17 17:00,0
03/17 18:00,0
03/17 19:00,2.0752e+06
03/17 20:00,3.4462e+06
03/17 21:00,4.3108e+06
03/17 22:00,4.4488e+06
03/17 23:00,5.0747e+06
03/17 24:00,5.3594e+06
03/18 01:00,5.3963e+06
03/18 02:00,5.4534e+06
03/18 03:00,5.4907e+06
03/18 04:00,5.4925e+06
03/18 05:00,5.5095e+06
03/18 06:00,5.5506e+06
03/18 07:00,4.7752e+06
03/18 08:00,2.4984e+06
03/18 09:00,6648.7
03/18 10:00,0
03/18 11:00,0
03/18 12:00,0
03/18 13:00,0
03/18 14:00,0
03/18 15:00,0
03/18 16:00,0
03/18 17:00,0
03/18 18:00,1.2839e+06
03/18 19:00,3.6892e+06
03/18 20:00,4.535e+06
03/18 21:00,4.8666e+06
03/18 22:00,5.0686e+06
03/18 23:00,5.2175e+06
03/18 24:00,5.3112e+06
03/19 01:00,5.3872e+06
03/19 02:00,5.4816e+06
03/19 03:00,5.5729e+06
03/19 04:00,5.6401e+06
03/19 05:00,5.6689e+06
03/19 06:00,5.6822e+06
03/19 07:00,4.9504e+06
03/19 08:00,2.6173e+06
03/19 09:00,5.5478e+05
03/19 10:00,0
03/19 11:00,0
03/19 12:00,4.9717e+05
03/19 13:00,5.4553e+05
03/19 14:00,41603
03/19 15:00,0
03/19 16:00,0
03/19 17:00,0
03/19 18:00,1.1725e+06
03/19 19:00,3.4488e+06
03/19 20:00,4.2768e+06
03/19 21:00,4.6203e+06
03/19 22:00,4.8327e+06
03/19 23:00,5.0106e+06
03/19 24:00,5.1142e+06
03/20 01:00,5.1935e+06
03/20 02:00,5.2857e+06
03/20 03:00,5.3538e+06
03/20 04:00,5.423e+06
03/20 05:00,5.4801e+06
03/20 06:00,5.2369e+06
03/20 07:00,4.4586e+06
03/20 08:00,1.1708e+06
03/20 09:00,0
03/20 10:00,0
03/20 11:00,0
03/20 12:00,0
03/20 13:00,0
03/20 14:00,0
03/20 15:00,0
03/20 16:00,0
03/20 17:00,0
03/20 18:00,0
03/20 19:00,1.084e+06
03/20 20:00,2.7452e+06
03/20 21:00,3.7511e+06
03/20 22:00,3.9623e+06
03/20 23:00,4.6364e+06
03/20 24:00,4.951e+06
03/21 01:00,5.0107e+06
03/21 02:00,5.0862e+06
03/21 03:00,5.1561e+06
03/21 04:00,5.2152e+06
03/21 05:00,5.2623e+06
03/21 06:00,5.0124e+06
03/21 07:00,4.1941e+06
03/21 08:00,9.8141e+05
03/21 09:00,0
03/21 10:00,0
03/21 11:00,0
03/21 12:00,0
03/21 13:00,0
03/21 14:00,0
03/21 15:00,0
03/21 16:00,0
03/21 17:00,0
03/21 18:00,0
03/21 19:00,2.4358e+06
03/21 20:00,3.2936e+06
03/21 21:00,4.0249e+06
03/21 22:00,4.0519e+06
03/21 23:00,4.6338e+06
03/21 24:00,4.9722e+06
03/22 01:00,5.0898e+06
03/22 02:00,5.1855e+06
03/22 03:00,5.2396e+06
03/22 04:00,5.2819e+06
03/22 05:00,5.2964e+06
03/22 06:00,4.9519e+06
03/22 07:00,3.849e+06
03/22 08:00,9.2495e+05
03/22 09:00,0
03/22 10:00,0
03/22 11:00,0
03/22 12:00,0
03/22 13:00,0
03/22 14:00,0
03/22 15:00,0
03/22 16:00,0
03/22 17:00,0
03/22 18:00,0
03/22 19:00,1.3426e+06
03/22 20:00,2.8714e+06
03/22 21:00,3.7332e+06
03/22 22:00,3.7831e+06
03/22 23:00,4.3357e+06
03/22 24:00,4.5971e+06
03/23 01:00,4.6195e+06
03/23 02:00,4.6445e+06
03/23 03:00,4.6202e+06
03/23 04:00,4.8791e+06
03/23 05:00,4.7198e+06
03/23 06:00,4.2125e+06
03/23 07:00,4.4111e+06
03/23 08:00,3.1173e+06
03/23 09:00,0
03/23 10:00,0
03/23 11:00,0
03/23 12:00,0
03/23 13:00,0
03/23 14:00,0
03/23 15:00,42816
03/23 16:00,3.4132e+05
03/23 17:00,6.5105e+05
03/23 18:00,2.8263e+06
03/23 19:00,3.7554e+06
03/23 20:00,3.6576e+06
03/23 21:00,4.1476e+06
03/23 22:00,4.0848e+06
03/23 23:00,4.5759e+06
03/23 24:00,4.7402e+06
03/24 01:00,4.627e+06
03/24 02:00,4.646e+06
03/24 03:00,4.7851e+06
03/24 04:00,4.9221e+06
03/24 05:00,5.0091e+06
03/24 06:00,4.7001e+06
03/24 07:00,3.6252e+06
03/24 08:00,7.0491e+05
03/24 09:00,0
03/24 10:00,0
03/24 11:00,0
03/24 12:00,0
03/24 13:00,0
03/24 14:00,0
03/24 15:00,0
03/24 16:00,0
03/24 17:00,0
03/24 18:00,0
03/24 19:00,1.8933e+06
03/24 20:00,3.3209e+06
03/24 21:00,4.2073e+06
03/24 22:00,4.3127e+06
03/24 23:00,4.9131e+06
03/24 24:00,5.114e+06
03/25 01:00,5.0553e+06
03/25 02:00,4.9949e+06
03/25 03:00,4.8756e+06
03/25 04:00,4.7309e+06
03/25 05:00,4.6447e+06
03/25 06:00,4.6375e+06
03/25 07:00,4.3043e+06
03/25 08:00,4.1197e+06
03/25 09:00,2.8133e+06
03/25 10:00,2.6294e+06
03/25 11:00,2.3679e+06
03/25 12:00,2.1103e+06
03/25 13:00,2.6742e+06
03/25 14:00,2.5704e+06
03/25 15:00,2.7564e+06
03/25 16:00,3.1044e+06
03/25 17:00,3.5084e+06
03/25 18:00,4.3983e+06
03/25 19:00,4.5907e+06
03/25 20:00,4.6692e+06
03/25 21:00,4.6457e+06
03/25 22:00,4.619e+06
03/25 23:00,4.5995e+06
03/25 24:00,4.5751e+06
03/26 01:00,4.8776e+06
03/26 02:00,4.7685e+06
03/26 03:00,4.5284e+06
03/26 04:00,4.5259e+06
03/26 05:00,4.5368e+06
03/26 06:00,4.513e+06
03/26 07:00,4.3628e+06
03/26 08:00,3.8675e+06
03/26 09:00,2.9524e+06
03/26 10:00,1.9758e+06
03/26 11:00,1.4809e+06
03/26 12:00,1.3445e+06
03/26 13:00,1.2174e+06
03/26 14:00,1.0672e+06
03/26 15:00,1.0907e+06
03/26 16:00,1.3803e+06
03/26 17:00,1.9533e+06
03/26 18:00,2.9854e+06
03/26 19:00,3.7969e+06
03/26 20:00,4.1055e+06
03/26 21:00,4.2034e+06
03/26 22:00,4.2456e+06
03/26 23:00,4.2705e+06
03/26 24:00,4.3022e+06
03/27 01:00,4.3367e+06
03/27 02:00,4.3887e+06
03/27 03:00,4.4689e+06
03/27 04:00,4.5501e+06
03/27 05:00,4.5961e+06
03/27 06:00,4.2995e+06
03/27 07:00,3.9927e+06
03/27 08:00,2.157e+06
03/27 09:00,0
03/27 10:00,0
03/27 11:00,0
03/27 12:00,0
03/27 13:00,0
03/27 14:00,0
03/27 15:00,0
03/27 16:00,0
03/27 17:00,0
03/27 18:00,8.1348e+05
03/27 19:00,3.1233e+06
03/27 20:00,3.4139e+06
03/27 21:00,4.0424e+06
03/27 22:00,4.0641e+06
03/27 23:00,4.5702e+06
03/27 24:00,4.5835e+06
03/28 01:00,4.2784e+06
03/28 02:00,4.0975e+06
03/28 03:00,4.0422e+06
03/28 04:00,4.4e+06
03/28 05:00,4.321e+06
03/28 06:00,3.708e+06
03/28 07:00,3.5666e+06
03/28 08:00,2.0609e+06
03/28 09:00,0
03/28 10:00,0
03/28 11:00,0
03/28 12:00,0
03/28 13:00,0
03/28 14:00,0
03/28 15:00,0
03/28 16:00,0
03/28 17:00,0
03/28 18:00,0
03/28 19:00,1.2576e+06
03/28 20:00,2.4688e+06
03/28 21:00,3.3795e+06
03/28 22:00,3.5382e+06
03/28 23:00,4.194e+06
03/28 24:00,4.4872e+06
03/29 01:00,4.5275e+06
03/29 02:00,4.5987e+06
03/29 03:00,4.6698e+06
03/29 04:00,4.7407e+06
03/29 05:00,4.7366e+06
03/29 06:00,4.2904e+06
03/29 07:00,3.5108e+06
03/29 08:00,1.2824e+06
03/29 09:00,0
03/29 10:00,0
03/29 11:00,0
03/29 12:00,0
03/29 13:00,0
03/29 14:00,0
03/29 15:00,0
03/29 16:00,0
03/29 17:00,0
03/29 18:00,1.0915e+06
03/29 19:00,2.7426e+06
03/29 20:00,2.8994e+06
03/29 21:00,3.5492e+06
03/29 22:00,3.6301e+06
03/29 23:00,4.2504e+06
03/29 24:00,4.5164e+06
03/30 01:00,4.8722e+06
03/30 02:00,4.71e+06
03/30 03:00,4.3689e+06
03/30 04:00,4.299e+06
03/30 05:00,4.2565e+06
03/30 06:00,3.8432e+06
03/30 07:00,2.9782e+06
03/30 08:00,1.2991e+06
03/30 09:00,0
03/30 10:00,0
03/30 11:00,0
03/30 12:00,0
03/30 13:00,0
03/30 14:00,0
03/30 15:00,0
03/30 16:00,0
03/30 17:00,0
03/30 18:00,0
03/30 19:00,2.2066e+06
03/30 20:00,2.9802e+06
03/30 21:00,3.8015e+06
03/30 22:00,3.9559e+06
03/30 23:00,4.6023e+06
03/30 24:00,4.8686e+06
03/31 01:00,4.8558e+06
03/31 02:00,4.8919e+06
03/31 03:00,4.9095e+06
03/31 04:00,4.8929e+06
03/31 05:00,4.8515e+06
03/31 06:00,4.5069e+06
03/31 07:00,4.3232e+06
03/31 08:00,2.9655e+06
03/31 09:00,0
03/31 10:00,0
03/31 11:00,0
03/31 12:00,0
03/31 13:00,0
03/31 14:00,0
03/31 15:00,0
03/31 16:00,0
03/31 17:00,0
03/31 18:00,1.8634e+06
03/31 19:00,3.3794e+06
03/31 20:00,3.4751e+06
03/31 21:00,4.0335e+06
03/31 22:00,4.008e+06
03/31 23:00,4.5196e+06
03/31 24:00,4.7284e+06
04/01 01:00,4.7957e+06
04/01 02:00,5.0148e+06
04/01 03:00,5.1205e+06
04/01 04:00,5.1939e+06
04/01 05:00,5.2485e+06
04/01 06:00,5.1862e+06
04/01 07:00,4.507e+06
04/01 08:00,3.6703e+06
04/01 09:00,1.6246e+06
04/01 10:00,8.4023e+05
04/01 11:00,33806
04/01 12:00,0
04/01 13:00,1.7743e+05
04/01 14:00,0
04/01 15:00,0
04/01 16:00,0
04/01 17:00,0
04/01 18:00,1.3413e+06
04/01 19:00,3.7857e+06
04/01 20:00,4.6877e+06
04/01 21:00,4.83e+06
04/01 22:00,4.8063e+06
04/01 23:00,4.7525e+06
04/01 24:00,4.7115e+06
04/02 01:00,4.6749e+06
04/02 02:00,4.6441e+06
04/02 03:00,4.619e+06
04/02 04:00,4.5875e+06
04/02 05:00,4.5562e+06
04/02 06:00,4.4946e+06
04/02 07:00,4.296e+06
04/02 08:00,3.9336e+06
04/02 09:00,3.4953e+06
04/02 10:00,3.0867e+06
04/02 11:00,2.7695e+06
04/02 12:00,2.5651e+06
04/02 13:00,2.467e+06
04/02 14:00,2.4916e+06
04/02 15:00,2.6958e+06
04/02 16:00,3.0123e+06
04/02 17:00,3.4152e+06
04/02 18:00,3.849e+06
04/02 19:00,4.1738e+06
04/02 20:00,4.3543e+06
04/02 21:00,4.4625e+06
04/02 22:00,4.5623e+06
04/02 23:00,4.6308e+06
04/02 24:00,4.6202e+06
04/03 01:00,4.5727e+06
04/03 02:00,4.582e+06
04/03 03:00,4.6811e+06
04/03 04:00,4.8051e+06
04/03 05:00,4.887e+06
04/03 06:00,4.5553e+06
04/03 07:00,4.0455e+06
04/03 08:00,1.7519e+06
04/03 09:00,0
04/03 10:00,0
04/03 11:00,0
04/03 12:00,0
04/03 13:00,0
04/03 14:00,0
04/03 15:00,0
04/03 16:00,0
04/03 17:00,0
04/03 18:00,0
04/03 19:00,1.7237e+06
04/03 20:00,2.5813e+06
04/03 21:00,3.499e+06
04/03 22:00,3.7692e+06
04/03 23:00,4.5168e+06
04/03 24:00,4.8444e+06
04/04 01:00,4.8862e+06
04/04 02:00,4.9561e+06
04/04 03:00,5.0381e+06
04/04 04:00,5.1278e+06
04/04 05:00,5.1893e+06
04/04 06:00,4.6331e+06
04/04 07:00,3.1511e+06
04/04 08:00,1.9955e+05
04/04 09:00,0
04/04 10:00,0
04/04 11:00,0
04/04 12:00,0
04/04 13:00,0
04/04 14:00,0
04/04 15:00,0
04/04 16:00,0
04/04 17:00,0
04/04 18:00,0
04/04 19:00,1.0565e+05
04/04 20:00,2.0485e+06
04/04 21:00,3.5794e+06
04/04 22:00,3.9805e+06
04/04 23:00,4.7808e+06
04/04 24:00,5.1936e+06
04/05 01:00,5.3313e+06
04/05 02:00,5.4949e+06
04/05 03:00,5.6482e+06
04/05 04:00,5.761e+06
04/05 05:00,5.8126e+06
04/05 06:00,5.1842e+06
04/05 07:00,3.4877e+06
04/05 08:00,2.9934e+05
04/05 09:00,0
04/05 10:00,0
04/05 11:00,0
04/05 12:00,0
04/05 13:00,0
04/05 14:00,0
04/05 15:00,0
04/05 16:00,0
04/05 17:00,0
04/05 18:00,0
04/05 19:00,0
04/05 20:00,1.1263e+06
04/05 21:00,3.0607e+06
04/05 22:00,3.5892e+06
04/05 23:00,4.4726e+06
04/05 24:00,4.8029e+06
04/06 01:00,4.841e+06
04/06 02:00,4.9309e+06
04/06 03:00,5.0563e+06
04/06 04:00,5.1995e+06
04/06 05:00,5.2662e+06
04/06 06:00,4.5733e+06
04/06 07:00,2.8223e+06
04/06 08:00,1.4907e+05
04/06 09:00,0
04/06 10:00,0
04/06 11:00,0
04/06 12:00,0
04/06 13:00,0
04/06 14:00,0
04/06 15:00,0
04/06 16:00,0
04/06 17:00,0
04/06 18:00,0
04/06 19:00,4.3271e+05
04/06 20:00,2.4018e+06
04/06 21:00,3.837e+06
04/06 22:00,4.1817e+06
04/06 23:00,4.8794e+06
04/06 24:00,5.0746e+06
04/07 01:00,4.9094e+06
04/07 02:00,4.8324e+06
04/07 03:00,4.8133e+06
04/07 04:00,4.7919e+06
04/07 05:00,4.7748e+06
04/07 06:00,4.3402e+06
04/07 07:00,3.5887e+06
04/07 08:00,1.0483e+06
04/07 09:00,0
04/07 10:00,0
04/07 11:00,0
04/07 12:00,0
04/07 13:00,0
04/07 14:00,0
04/07 15:00,0
04/07 16:00,0
04/07 17:00,0
04/07 18:00,0
04/07 19:00,1.558e+05
04/07 20:00,1.6974e+06
04/07 21:00,2.9263e+06
04/07 22:00,3.1207e+06
04/07 23:00,3.7545e+06
04/07 24:00,4.0827e+06
04/08 01:00,4.1642e+06
04/08 02:00,4.2761e+06
04/08 03:00,4.3821e+06
04/08 04:00,4.4835e+06
04/08 05:00,4.5752e+06
04/08 06:00,4.4604e+06
04/08 07:00,3.6687e+06
04/08 08:00,3.265e+06
04/08 09:00,2.0038e+06
04/08 10:00,2.0436e+06
04/08 11:00,1.2868e+06
04/08 12:00,5.1261e+05
04/08 13:00,6.3613e+05
04/08 14:00,2.0183e+05
04/08 15:00,3.7413e+05
04/08 16:00,9.5773e+05
04/08 17:00,9.726e+05
04/08 18:00,2.2453e+06
04/08 19:00,4.031e+06
04/08 20:00,5.0958e+06
04/08 21:00,5.4473e+06
04/08 22:00,5.6628e+06
04/08 23:00,5.8074e+06
04/08 24:00,5.9052e+06
04/09 01:00,5.9915e+06
04/09 02:00,6.0769e+06
04/09 03:00,6.1511e+06
04/09 04:00,6.2126e+06
04/09 05:00,6.2432e+06
04/09 06:00,5.6296e+06
04/09 07:00,3.6632e+06
04/09 08:00,1.5949e+06
04/09 09:00,3.4107e+05
04/09 10:00,0
04/09 11:00,40200
04/09 12:00,5.9372e+05
04/09 13:00,5.3408e+05
04/09 14:00,34959
04/09 15:00,0
04/09 16:00,0
04/09 17:00,0
04/09 18:00,3.347e+05
04/09 19:00,2.8528e+06
04/09 20:00,4.4682e+06
04/09 21:00,5.0007e+06
04/09 22:00,5.3022e+06
04/09 23:00,5.498e+06
04/09 24:00,5.6182e+06
04/10 01:00,5.7168e+06
04/10 02:00,5.8298e+06
04/10 03:00,5.9819e+06
04/10 04:00,6.1424e+06
04/10 05:00,6.194e+06
04/10 06:00,5.2452e+06
04/10 07:00,3.1487e+06
04/10 08:00,2.1031e+05
04/10 09:00,0
04/10 10:00,0
04/10 11:00,0
04/10 12:00,0
04/10 13:00,0
04/10 14:00,0
04/10 15:00,0
04/10 16:00,0
04/10 17:00,0
04/10 18:00,0
04/10 19:00,7.8487e+05
04/10 20:00,2.9975e+06
04/10 21:00,4.2158e+06
04/10 22:00,4.4951e+06
04/10 23:00,5.1773e+06
04/10 24:00,5.4215e+06
04/11 01:00,5.3821e+06
04/11 02:00,5.3725e+06
04/11 03:00,5.366e+06
04/11 04:00,5.3652e+06
04/11 05:00,5.35e+06
04/11 06:00,4.6619e+06
04/11 07:00,3.2231e+06
04/11 08:00,1.0827e+06
04/11 09:00,0
04/11 10:00,0
04/11 11:00,0
04/11 12:00,0
04/11 13:00,0
04/11 14:00,0
04/11 15:00,0
04/11 16:00,0
04/11 17:00,0
04/11 18:00,8.0979e+05
04/11 19:00,2.7875e+06
04/11 20:00,2.9581e+06
04/11 21:00,3.5773e+06
04/11 22:00,3.6151e+06
04/11 23:00,4.1523e+06
04/11 24:00,4.3332e+06
04/12 01:00,4.6016e+06
04/12 02:00,4.4311e+06
04/12 03:00,4.1625e+06
04/12 04:00,4.1499e+06
04/12 05:00,4.5502e+06
04/12 06:00,4.1703e+06
04/12 07:00,4.1195e+06
04/12 08:00,2.8058e+06
04/12 09:00,0
04/12 10:00,0
04/12 11:00,0
04/12 12:00,0
04/12 13:00,0
04/12 14:00,0
04/12 15:00,0
04/12 16:00,0
04/12 17:00,0
04/12 18:00,4.4456e+05
04/12 19:00,2.1225e+06
04/12 20:00,2.3466e+06
04/12 21:00,3.057e+06
04/12 22:00,3.5094e+06
04/12 23:00,3.9817e+06
04/12 24:00,4.0498e+06
04/13 01:00,4.1669e+06
04/13 02:00,4.2432e+06
04/13 03:00,4.2737e+06
04/13 04:00,4.2827e+06
04/13 05:00,4.2864e+06
04/13 06:00,3.9136e+06
04/13 07:00,4.169e+06
04/13 08:00,2.8369e+06
04/13 09:00,0
04/13 10:00,0
04/13 11:00,0
04/13 12:00,0
04/13 13:00,0
04/13 14:00,0
04/13 15:00,0
04/13 16:00,0
04/13 17:00,0
04/13 18:00,5.2832e+05
04/13 19:00,2.3126e+06
04/13 20:00,2.5155e+06
04/13 21:00,3.1327e+06
04/13 22:00,3.162e+06
04/13 23:00,3.7329e+06
04/13 24:00,4.0059e+06
04/14 01:00,4.0298e+06
04/14 02:00,4.1223e+06
04/14 03:00,4.2897e+06
04/14 04:00,4.487e+06
04/14 05:00,4.5959e+06
04/14 06:00,3.8889e+06
04/14 07:00,2.7244e+06
04/14 08:00,4.7907e+05
04/14 09:00,0
04/14 10:00,0
04/14 11:00,0
04/14 12:00,0
04/14 13:00,0
04/14 14:00,0
04/14 15:00,0
04/14 16:00,0
04/14 17:00,0
04/14 18:00,0
04/14 19:00,0
04/14 20:00,4.0424e+05
04/14 21:00,2.2698e+06
04/14 22:00,2.7296e+06
04/14 23:00,3.504e+06
04/14 24:00,3.9552e+06
04/15 01:00,4.1717e+06
04/15 02:00,4.3991e+06
04/15 03:00,4.5645e+06
04/15 04:00,4.7036e+06
04/15 05:00,4.7494e+06
04/15 06:00,4.4152e+06
04/15 07:00,3.8746e+06
04/15 08:00,3.4797e+06
04/15 09:00,1.9675e+06
04/15 10:00,1.5958e+06
04/15 11:00,1.2035e+06
04/15 12:00,8.9777e+05
04/15 13:00,1.3941e+06
04/15 14:00,1.2002e+06
04/15 15:00,1.2636e+06
04/15 16:00,1.9048e+06
04/15 17:00,1.5646e+06
04/15 18:00,1.4222e+06
04/15 19:00,2.4309e+06
04/15 20:00,3.3891e+06
04/15 21:00,3.7514e+06
04/15 22:00,3.941e+06
04/15 23:00,4.0945e+06
04/15 24:00,4.2566e+06
04/16 01:00,4.4299e+06
04/16 02:00,4.5375e+06
04/16 03:00,4.5586e+06
04/16 04:00,4.564e+06
04/16 05:00,4.4489e+06
04/16 06:00,3.3946e+06
04/16 07:00,1.475e+06
04/16 08:00,1.5073e+05
04/16 09:00,0
04/16 10:00,0
04/16 11:00,0
04/16 12:00,0
04/16 13:00,0
04/16 14:00,0
04/16 15:00,0
04/16 16:00,0
04/16 17:00,0
04/16 18:00,0
04/16 19:00,2.3981e+05
04/16 20:00,1.7294e+06
04/16 21:00,2.6133e+06
04/16 22:00,3.0971e+06
04/16 23:00,3.4501e+06
04/16 24:00,3.6938e+06
04/17 01:00,3.898e+06
04/17 02:00,4.0526e+06
04/17 03:00,4.1229e+06
04/17 04:00,4.1621e+06
04/17 05:00,4.1178e+06
04/17 06:00,3.3478e+06
04/17 07:00,1.9811e+06
04/17 08:00,0
04/17 09:00,0
04/17 10:00,0
04/17 11:00,0
04/17 12:00,0
04/17 13:00,0
04/17 14:00,0
04/17 15:00,0
04/17 16:00,0
04/17 17:00,0
04/17 18:00,0
04/17 19:00,0
04/17 20:00,1.2404e+06
04/17 21:00,3.018e+06
04/17 22:00,3.3294e+06
04/17 23:00,4.0242e+06
04/17 24:00,4.3896e+06
04/18 01:00,4.5062e+06
04/18 02:00,4.6156e+06
04/18 03:00,4.6856e+06
04/18 04:00,4.7328e+06
04/18 05:00,4.6648e+06
04/18 06:00,3.7648e+06
04/18 07:00,3.0774e+06
04/18 08:00,2.8846e+05
04/18 09:00,0
04/18 10:00,0
04/18 11:00,0
04/18 12:00,0
04/18 13:00,0
04/18 14:00,0
04/18 15:00,0
04/18 16:00,0
04/18 17:00,0
04/18 18:00,0
04/18 19:00,51285
04/18 20:00,2.1015e+06
04/18 21:00,3.824e+06
04/18 22:00,4.3108e+06
04/18 23:00,5.1696e+06
04/18 24:00,5.6206e+06
04/19 01:00,5.7459e+06
04/19 02:00,5.859e+06
04/19 03:00,5.9363e+06
04/19 04:00,6.0076e+06
04/19 05:00,5.8659e+06
04/19 06:00,4.209e+06
04/19 07:00,2.1604e+06
04/19 08:00,29960
04/19 09:00,0
04/19 10:00,0
04/19 11:00,0
04/19 12:00,0
04/19 13:00,0
04/19 14:00,0
04/19 15:00,0
04/19 16:00,0
04/19 17:00,0
04/19 18:00,0
04/19 19:00,7.2689e+05
04/19 20:00,2.3127e+06
04/19 21:00,3.3066e+06
04/19 22:00,3.3819e+06
04/19 23:00,3.9217e+06
04/19 24:00,4.1426e+06
04/20 01:00,4.1172e+06
04/20 02:00,4.1334e+06
04/20 03:00,4.2008e+06
04/20 04:00,4.2411e+06
04/20 05:00,4.3132e+06
04/20 06:00,3.9721e+06
04/20 07:00,3.7211e+06
04/20 08:00,2.3746e+06
04/20 09:00,0
04/20 10:00,0
04/20 11:00,0
04/20 12:00,0
04/20 13:00,0
04/20 14:00,0
04/20 15:00,0
04/20 16:00,0
04/20 17:00,0
04/20 18:00,5.7852e+05
04/20 19:00,2.7333e+06
04/20 20:00,3.4968e+06
04/20 21:00,4.3009e+06
04/20 22:00,4.3981e+06
04/20 23:00,5.0155e+06
04/20 24:00,5.2615e+06
04/21 01:00,5.2497e+06
04/21 02:00,5.2988e+06
04/21 03:00,5.3814e+06
04/21 04:00,5.4654e+06
04/21 05:00,5.3033e+06
04/21 06:00,3.8004e+06
04/21 07:00,2.6139e+06
04/21 08:00,2.518e+05
04/21 09:00,0
04/21 10:00,0
04/21 11:00,0
04/21 12:00,0
04/21 13:00,0
04/21 14:00,0
04/21 15:00,0
04/21 16:00,0
04/21 17:00,0
04/21 18:00,0
04/21 19:00,1.0588e+06
04/21 20:00,2.5962e+06
04/21 21:00,3.5122e+06
04/21 22:00,3.6399e+06
04/21 23:00,4.2556e+06
04/21 24:00,4.4904e+06
04/22 01:00,4.4446e+06
04/22 02:00,4.466e+06
04/22 03:00,4.5208e+06
04/22 04:00,4.534e+06
04/22 05:00,4.5179e+06
04/22 06:00,4.3444e+06
04/22 07:00,3.6696e+06
04/22 08:00,2.5455e+06
04/22 09:00,1.4017e+05
04/22 10:00,0
04/22 11:00,0
04/22 12:00,0
04/22 13:00,0
04/22 14:00,1.07e+05
04/22 15:00,23817
04/22 16:00,0
04/22 17:00,3.6342e+05
04/22 18:00,1.7888e+06
04/22 19:00,2.7016e+06
04/22 20:00,3.3265e+06
04/22 21:00,3.6623e+06
04/22 22:00,3.8671e+06
04/22 23:00,4.0093e+06
04/22 24:00,4.0406e+06
04/23 01:00,4.0154e+06
04/23 02:00,4.0013e+06
04/23 03:00,4.0074e+06
04/23 04:00,4.0242e+06
04/23 05:00,3.9672e+06
04/23 06:00,3.533e+06
04/23 07:00,2.4311e+06
04/23 08:00,4.6256e+05
04/23 09:00,0
04/23 10:00,0
04/23 11:00,0
04/23 12:00,0
04/23 13:00,0
04/23 14:00,0
04/23 15:00,0
04/23 16:00,0
04/23 17:00,0
04/23 18:00,1.874e+05
04/23 19:00,1.2892e+06
04/23 20:00,2.0803e+06
04/23 21:00,2.4908e+06
04/23 22:00,2.7728e+06
04/23 23:00,3.0504e+06
04/23 24:00,3.3138e+06
04/24 01:00,3.5662e+06
04/24 02:00,3.7972e+06
04/24 03:00,3.8414e+06
04/24 04:00,3.8073e+06
04/24 05:00,3.6655e+06
04/24 06:00,2.7757e+06
04/24 07:00,1.4919e+06
04/24 08:00,0
04/24 09:00,0
04/24 10:00,0
04/24 11:00,0
04/24 12:00,0
04/24 13:00,0
04/24 14:00,0
04/24 15:00,0
04/24 16:00,0
04/24 17:00,0
04/24 18:00,0
04/24 19:00,0
04/24 20:00,1.6559e+05
04/24 21:00,1.7268e+06
04/24 22:00,2.206e+06
04/24 23:00,2.9714e+06
04/24 24:00,3.4059e+06
04/25 01:00,3.5826e+06
04/25 02:00,3.7233e+06
04/25 03:00,3.7309e+06
04/25 04:00,3.9137e+06
04/25 05:00,3.5167e+06
04/25 06:00,2.0077e+06
04/25 07:00,5.6779e+05
04/25 08:00,0
04/25 09:00,0
04/25 10:00,0
04/25 11:00,0
04/25 12:00,0
04/25 13:00,0
04/25 14:00,0
04/25 15:00,0
04/25 16:00,0
04/25 17:00,0
04/25 18:00,0
04/25 19:00,0
04/25 20:00,1.5842e+06
04/25 21:00,3.064e+06
04/25 22:00,3.366e+06
04/25 23:00,4.1006e+06
04/25 24:00,4.5409e+06
04/26 01:00,4.7295e+06
04/26 02:00,4.8737e+06
04/26 03:00,4.8776e+06
04/26 04:00,4.8072e+06
04/26 05:00,4.3932e+06
04/26 06:00,2.3573e+06
04/26 07:00,9.69e+05
04/26 08:00,0
04/26 09:00,0
04/26 10:00,0
04/26 11:00,0
04/26 12:00,0
04/26 13:00,0
04/26 14:00,0
04/26 15:00,0
04/26 16:00,0
04/26 17:00,0
04/26 18:00,0
04/26 19:00,0
04/26 20:00,1.2954e+06
04/26 21:00,3.4161e+06
04/26 22:00,3.938e+06
04/26 23:00,4.7903e+06
04/26 24:00,5.2518e+06
04/27 01:00,5.4319e+06
04/27 02:00,5.6443e+06
04/27 03:00,5.7648e+06
04/27 04:00,5.8162e+06
04/27 05:00,5.2555e+06
04/27 06:00,2.5869e+06
04/27 07:00,9.8007e+05
04/27 08:00,0
04/27 09:00,0
04/27 10:00,0
04/27 11:00,0
04/27 12:00,0
04/27 13:00,0
04/27 14:00,0
04/27 15:00,0
04/27 16:00,0
04/27 17:00,0
04/27 18:00,0
04/27 19:00,5.8469e+05
04/27 20:00,1.3e+06
04/27 21:00,2.0845e+06
04/27 22:00,2.2104e+06
04/27 23:00,2.8597e+06
04/27 24:00,3.1973e+06
04/28 01:00,3.2923e+06
04/28 02:00,3.4071e+06
04/28 03:00,3.5289e+06
04/28 04:00,3.6684e+06
04/28 05:00,3.6478e+06
04/28 06:00,2.8774e+06
04/28 07:00,2.0117e+06
04/28 08:00,47609
04/28 09:00,0
04/28 10:00,0
04/28 11:00,0
04/28 12:00,0
04/28 13:00,0
04/28 14:00,0
04/28 15:00,0
04/28 16:00,0
04/28 17:00,0
04/28 18:00,0
04/28 19:00,0
04/28 20:00,0
04/28 21:00,60783
04/28 22:00,1.0475e+06
04/28 23:00,2.1188e+06
04/28 24:00,2.5547e+06
04/29 01:00,2.6656e+06
04/29 02:00,2.7763e+06
04/29 03:00,2.8955e+06
04/29 04:00,3.0246e+06
04/29 05:00,2.7851e+06
04/29 06:00,1.3459e+06
04/29 07:00,15967
04/29 08:00,0
04/29 09:00,0
04/29 10:00,0
04/29 11:00,0
04/29 12:00,0
04/29 13:00,0
04/29 14:00,0
04/29 15:00,0
04/29 16:00,0
04/29 17:00,0
04/29 18:00,0
04/29 19:00,0
04/29 20:00,0
04/29 21:00,5.9439e+05
04/29 22:00,1.5424e+06
04/29 23:00,2.0656e+06
04/29 24:00,2.4156e+06
04/30 01:00,2.7047e+06
04/30 02:00,2.9279e+06
04/30 03:00,3.0326e+06
04/30 04:00,3.0881e+06
04/30 05:00,2.9535e+06
04/30 06:00,2.3061e+06
04/30 07:00,1.3056e+06
04/30 08:00,84604
04/30 09:00,0
04/30 10:00,0
04/30 11:00,0
04/30 12:00,0
04/30 13:00,0
04/30 14:00,0
04/30 15:00,0
04/30 16:00,0
04/30 17:00,0
04/30 18:00,0
04/30 19:00,0
04/30 20:00,3.7058e+05
04/30 21:00,1.232e+06
04/30 22:00,1.6214e+06
04/30 23:00,1.8609e+06
04/30 24:00,2.0522e+06
