# Program Version,EnergyPlus, Version 8.9.0-40101eaafd, YMD=2018.11.30 14:37
# ANNUAL SIM 1; Hourly
Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C],ZONE ONE:Zone Air Temperature [C],RADIATOR:Baseboard Total Heating Rate [W],RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s],RADIATOR:Baseboard Water Inlet Temperature [C],RADIATOR:Baseboard Water Outlet Temperature [C],DISTRICT HEATING 1:District Heating Rate [W],DISTRICT HEATING 1:District Heating Inlet Temperature [C],DISTRICT HEATING 1:District Heating Outlet Temperature [C],DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s],DistrictHeating:Facility [J]
01/01 01:00,4,19.286,676.97,0.021897,58.743,48.249,0,49.152,49.152,0.021897,0
01/01 02:00,5.3,19.271,625.01,0.021287,56.657,46.687,108.82,48.777,50,0.021287,3.9174e+05
01/01 03:00,6.2,19.25,577.02,0.020457,55.172,45.568,153.81,48.202,50,0.020457,5.5372e+05
01/01 04:00,6.8,19.238,547.09,0.020017,54.052,44.729,204.66,47.554,50,0.020017,7.3678e+05
01/01 05:00,7.2,19.229,525.61,0.019725,53.189,44.086,255.77,46.898,50,0.019725,9.2078e+05
01/01 06:00,7.5,19.221,510.09,0.019529,52.518,43.586,304.73,46.267,50,0.019529,1.097e+06
01/01 07:00,7.5,19.219,505.87,0.0197,51.989,43.201,356.03,45.677,50,0.0197,1.2817e+06
01/01 08:00,6.7,19.229,529.72,0.020994,51.558,42.919,428.06,45.122,50,0.020994,1.541e+06
01/01 09:00,6,19.241,560.59,0.022556,51.2,42.702,508.74,44.604,50,0.022556,1.8315e+06
01/01 10:00,5.2,19.249,573.88,0.023337,50.911,42.516,571.8,44.138,50,0.023337,2.0585e+06
01/01 11:00,5.2,19.226,515.57,0.020945,50.698,42.294,547.32,43.749,50,0.020945,1.9703e+06
01/01 12:00,5.2,19.202,469.67,0.019187,50.548,42.134,526.64,43.434,50,0.019187,1.8959e+06
01/01 13:00,5.2,19.195,449.19,0.018358,50.437,42.028,523.81,43.174,50,0.018358,1.8857e+06
01/01 14:00,4.6,19.197,451.88,0.018553,50.35,41.967,546.52,42.953,50,0.018553,1.9675e+06
01/01 15:00,4.1,19.234,572.85,0.024119,50.272,42.056,730.16,42.757,50,0.024119,2.6286e+06
01/01 16:00,3.5,19.285,668.34,0.028366,50.199,42.145,877.45,42.6,50,0.028366,3.1588e+06
01/01 17:00,3.2,19.303,705.48,0.030124,50.14,42.174,945.71,42.489,50,0.030124,3.4046e+06
01/01 18:00,2.9,19.312,725.87,0.031149,50.097,42.183,987.72,42.414,50,0.031149,3.5558e+06
01/01 19:00,2.6,19.315,737.25,0.031735,50.066,42.183,1013.2,42.362,50,0.031735,3.6476e+06
01/01 20:00,2.5,19.321,742.79,0.032028,50.045,42.178,1027.5,42.325,50,0.032028,3.6991e+06
01/01 21:00,2.4,19.318,742.39,0.032028,50.031,42.169,1031.2,42.297,50,0.032028,3.7124e+06
01/01 22:00,2.3,19.317,742.21,0.032028,50.021,42.161,1034.1,42.276,50,0.032028,3.7228e+06
01/01 23:00,2.3,19.318,744.15,0.032126,50.014,42.159,1039.4,42.26,50,0.032126,3.7419e+06
01/01 24:00,2.2,19.322,749.69,0.032419,50.01,42.166,1050.3,42.249,50,0.032419,3.781e+06
