# Program Version,EnergyPlus, Version 8.9.0-40101eaafd, YMD=2018.12.16 20:54
# ANNUAL SIM 1; Hourly
Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C],ZONE ONE:Zone Air Temperature [C],RADIATOR:Baseboard Total Heating Rate [W],RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s],RADIATOR:Baseboard Water Inlet Temperature [C],RADIATOR:Baseboard Water Outlet Temperature [C],DISTRICT HEATING 1:District Heating Rate [W],DISTRICT HEATING 1:District Heating Inlet Temperature [C],DISTRICT HEATING 1:District Heating Outlet Temperature [C],DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s],DistrictHeating:Facility [J]
01/27 01:00,-17,15.451,0,0,60,60,0,50.135,50.135,0,0
01/27 02:00,-17,19.89,1493.5,0.049995,59.93,50.483,2000,50.191,59.759,0.049995,7.2e+06
01/27 03:00,-17,19.981,1395.7,0.049995,59.923,50.882,1986.3,50.498,60,0.049995,7.1507e+06
01/27 04:00,-17,19.266,1378,0.049995,59.958,50.566,1958.6,50.63,60,0.049995,7.0511e+06
01/27 05:00,-16.9,19.052,1423.9,0.049995,59.977,50.441,1966.7,50.592,60,0.049995,7.0802e+06
01/27 06:00,-16.7,19.056,1425.8,0.049995,59.987,50.463,1973.6,50.559,60,0.049995,7.1051e+06
01/27 07:00,-16.6,19.075,1426.1,0.049995,59.993,50.468,1976.3,50.546,60,0.049995,7.1145e+06
01/27 08:00,-15.8,19.155,1424.9,0.049995,59.996,50.475,1977.1,50.542,60,0.049995,7.1176e+06
01/27 09:00,-15,19.332,1422.5,0.049995,59.998,50.495,1976.2,50.546,60,0.049995,7.1145e+06
01/27 10:00,-14.2,19.747,1422.5,0.049995,59.999,50.569,1971.8,50.567,60,0.049995,7.0986e+06
01/27 11:00,-13.1,20.418,1430.1,0.049995,59.999,50.701,1959.5,50.626,60,0.049995,7.0541e+06
01/27 12:00,-12.1,20.906,1400.2,0.049995,60,50.839,1938.7,50.726,60,0.049995,6.9794e+06
01/27 13:00,-11,21.307,1377.4,0.049995,60,50.943,1916.3,50.833,60,0.049995,6.8986e+06
01/27 14:00,-10.7,21.383,1345.2,0.049995,60,51.011,1895.3,50.934,60,0.049995,6.8231e+06
01/27 15:00,-10.5,21.22,1340,0.049995,60,51.015,1881.7,50.999,60,0.049995,6.774e+06
01/27 16:00,-10.2,20.933,1345.8,0.049995,60,50.977,1876,51.026,60,0.049995,6.7536e+06
01/27 17:00,-9.8,20.729,1356.1,0.049995,60,50.91,1877.9,51.017,60,0.049995,6.7606e+06
01/27 18:00,-9.4,20.642,1364,0.049995,60,50.862,1884.3,50.986,60,0.049995,6.7835e+06
01/27 19:00,-9,20.665,1366.9,0.049995,60,50.842,1890.9,50.955,60,0.049995,6.8071e+06
01/27 20:00,-8,20.768,1366.7,0.049995,60,50.848,1895,50.935,60,0.049995,6.8221e+06
01/27 21:00,-7.1,20.933,1363.6,0.049995,60,50.872,1895.9,50.931,60,0.049995,6.8251e+06
01/27 22:00,-6.1,21.128,1357.9,0.049995,60,50.91,1893.3,50.943,60,0.049995,6.8159e+06
01/27 23:00,-5.7,21.285,1351.1,0.049995,60,50.955,1887.9,50.969,60,0.049995,6.7965e+06
01/27 24:00,-5.4,21.397,1345.1,0.049995,60,50.992,1881.1,51.001,60,0.049995,6.7721e+06
