# Program Version,EnergyPlus, Version 8.9.0-40101eaafd, YMD=2018.11.20 16:28
# ANNUAL SIM 1; Hourly
# Steady throughout: RADIATOR:Baseboard Water Inlet Temperature [C] = 55
Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C],ZONE ONE LIGHTS:Lights Electric Energy [J],ZONE ONE:Zone Air Temperature [C],RADIATOR:Baseboard Total Heating Rate [W],RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s],RADIATOR:Baseboard Water Outlet Temperature [C],DISTRICT HEATING 1:District Heating Rate [W],DISTRICT HEATING 1:District Heating Inlet Temperature [C],DISTRICT HEATING 1:District Heating Outlet Temperature [C],DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s],DistrictHeating:Facility [J]
01/01 01:00,3.25,1.8e+05,20.061,766.23,0.0091592,23.666,1199.2,23.674,55,0.0091592,4.3171e+06
01/01 02:00,4.7583,1.8e+05,20.056,701.35,0.0083532,23.528,1093.6,23.676,55,0.0083532,3.9369e+06
01/01 03:00,5.825,1.8e+05,20.052,650.37,0.0077252,23.415,1011.7,23.666,55,0.0077252,3.6421e+06
01/01 04:00,6.55,1.8e+05,20.049,615.9,0.0073023,23.335,956.83,23.649,55,0.0073023,3.4446e+06
01/01 05:00,7.0333,1.8e+05,20.047,592.87,0.0070204,23.281,920.48,23.629,55,0.0070204,3.3137e+06
01/01 06:00,7.375,1.8e+05,20.045,577.15,0.0068281,23.243,895.9,23.607,55,0.0068281,3.2252e+06
01/01 07:00,7.5,1.8e+05,20.044,568.42,0.0067213,23.221,882.5,23.586,55,0.0067213,3.177e+06
01/01 08:00,7.0333,1.8e+05,20.045,577.32,0.006831,23.242,897.48,23.565,55,0.006831,3.2309e+06
01/01 09:00,6.2917,1.8e+05,20.048,605.36,0.0071756,23.31,943.22,23.55,55,0.0071756,3.3956e+06
01/01 10:00,5.5333,1.8e+05,20.048,611.28,0.0072468,23.325,952.9,23.539,55,0.0072468,3.4304e+06
01/01 11:00,5.2,1.8e+05,20.044,562.71,0.006653,23.208,875.18,23.526,55,0.006653,3.1507e+06
01/01 12:00,5.2,1.8e+05,20.04,522.16,0.0061631,23.106,811.28,23.505,55,0.0061631,2.9206e+06
01/01 13:00,5.2,1.8e+05,20.039,506.86,0.0059794,23.067,787.66,23.483,55,0.0059794,2.8356e+06
01/01 14:00,4.85,1.8e+05,20.039,513.16,0.0060577,23.082,798.55,23.46,55,0.0060577,2.8748e+06
01/01 15:00,4.3083,1.8e+05,20.048,624.89,0.0074276,23.353,979.5,23.449,55,0.0074276,3.5262e+06
01/01 16:00,3.75,1.8e+05,20.058,720.03,0.0085896,23.568,1132.3,23.461,55,0.0085896,4.0762e+06
01/01 17:00,3.325,1.8e+05,20.06,753.84,0.0090083,23.639,1186.5,23.486,55,0.0090083,4.2715e+06
01/01 18:00,3.025,1.8e+05,20.062,770.25,0.0092105,23.673,1212.1,23.514,55,0.0092105,4.3635e+06
01/01 19:00,2.725,1.8e+05,20.062,781.73,0.0093529,23.696,1229.7,23.542,55,0.0093529,4.427e+06
01/01 20:00,2.5417,1.8e+05,20.063,788.98,0.009444,23.711,1240.6,23.57,55,0.009444,4.4662e+06
01/01 21:00,2.4417,1.8e+05,20.064,790.85,0.0094668,23.716,1242.6,23.596,55,0.0094668,4.4733e+06
01/01 22:00,2.3417,1.8e+05,20.064,790.63,0.009464,23.715,1241.3,23.619,55,0.009464,4.4686e+06
01/01 23:00,2.3,1.8e+05,20.064,790.91,0.0094668,23.716,1240.8,23.64,55,0.0094668,4.467e+06
01/01 24:00,2.2417,1.8e+05,20.064,793.88,0.0095038,23.721,1244.9,23.659,55,0.0095038,4.4817e+06
01/02 01:00,2.2,1.8e+05,20.065,798.37,0.0095608,23.731,1251.7,23.677,55,0.0095608,4.506e+06
01/02 02:00,2.2,1.8e+05,20.064,800.87,0.0095921,23.736,1255.1,23.693,55,0.0095921,4.5184e+06
01/02 03:00,2.1417,1.8e+05,20.064,804.55,0.0096377,23.743,1260.4,23.709,55,0.0096377,4.5376e+06
01/02 04:00,2.1,1.8e+05,20.066,810.89,0.0097174,23.756,1270.2,23.724,55,0.0097174,4.5729e+06
01/02 05:00,2.1,1.8e+05,20.065,813.01,0.0097431,23.76,1273,23.739,55,0.0097431,4.5828e+06
01/02 06:00,2.0417,3.6e+05,20.063,770.41,0.0092048,23.674,1202.4,23.747,55,0.0092048,4.3285e+06
01/02 07:00,2,3.6e+05,20.063,773.62,0.0092418,23.68,1207.1,23.75,55,0.0092418,4.3455e+06
01/02 08:00,2,1.08e+06,20.049,600.68,0.0070816,23.296,925.35,23.736,55,0.0070816,3.3312e+06
01/02 09:00,1.9417,3.24e+06,20.008,105.32,0.0011791,21.618,154.21,23.711,55,0.0011791,5.5514e+05
01/02 10:00,1.9,3.24e+06,20.012,134.04,0.0014959,21.766,195.83,23.678,55,0.0014959,7.0497e+05
01/02 11:00,1.9,3.24e+06,20.006,60.602,0.00066572,21.372,87.217,23.653,55,0.00066572,3.1398e+05
01/02 12:00,1.9,3.24e+06,20.001,11.143,0.00011677,21.068,15.303,23.643,55,0.00011677,55091
01/02 13:00,1.9,3.24e+06,20.027,0.19964,1.424e-06,49.337,0.18663,23.642,28.868,1.424e-06,671.88
01/02 14:00,1.725,3.24e+06,20.066,0,0,55,0,23.642,23.642,0,0
01/02 15:00,1.425,3.24e+06,20.007,95.161,0.0010623,21.558,139.28,23.633,55,0.0010623,5.0142e+05
01/02 16:00,1.125,3.24e+06,20.016,190.59,0.0021453,22.019,281.55,23.6,55,0.0021453,1.0136e+06
01/02 17:00,0.94167,3.24e+06,20.019,216.22,0.0024393,22.124,320.54,23.561,55,0.0024393,1.1539e+06
01/02 18:00,0.78333,1.8e+06,20.049,567.85,0.0066359,23.204,872.75,23.533,55,0.0066359,3.1419e+06
01/02 19:00,0.64167,1.08e+06,20.06,706.66,0.0083646,23.531,1100.3,23.529,55,0.0083646,3.9609e+06
01/02 20:00,0.6,1.08e+06,20.057,684.84,0.0081055,23.486,1065.9,23.535,55,0.0081055,3.8374e+06
01/02 21:00,0.6,7.2e+05,20.064,769.9,0.0091706,23.669,1205.5,23.55,55,0.0091706,4.3397e+06
01/02 22:00,0.6,7.2e+05,20.062,763.1,0.0090909,23.655,1194.2,23.571,55,0.0090909,4.299e+06
01/02 23:00,0.71667,3.6e+05,20.07,845.54,0.010133,23.822,1329.8,23.601,55,0.010133,4.7873e+06
01/02 24:00,0.85833,1.8e+05,20.071,871.82,0.010475,23.874,1372.9,23.641,55,0.010475,4.9425e+06
01/03 01:00,1.0167,1.8e+05,20.069,858.66,0.010313,23.849,1350,23.678,55,0.010313,4.8601e+06
01/03 02:00,0.98333,1.8e+05,20.069,854.13,0.010256,23.84,1341.3,23.709,55,0.010256,4.8286e+06
01/03 03:00,0.725,1.8e+05,20.069,855.13,0.010267,23.842,1341.6,23.735,55,0.010267,4.8298e+06
01/03 04:00,0.48333,1.8e+05,20.07,859.91,0.010327,23.851,1348.4,23.759,55,0.010327,4.8542e+06
01/03 05:00,0.51667,1.8e+05,20.07,863.81,0.010378,23.86,1354.1,23.782,55,0.010378,4.8747e+06
01/03 06:00,0.775,3.6e+05,20.065,808.03,0.0096719,23.749,1261.4,23.796,55,0.0096719,4.5409e+06
01/03 07:00,1.0167,3.6e+05,20.065,790.85,0.0094554,23.715,1233,23.8,55,0.0094554,4.4387e+06
01/03 08:00,0.98333,1.08e+06,20.05,602.71,0.0071044,23.301,926.92,23.783,55,0.0071044,3.3369e+06
01/03 09:00,0.84167,3.24e+06,20.008,108.23,0.0012111,21.631,158.17,23.756,55,0.0012111,5.6941e+05
01/03 10:00,0.68333,3.24e+06,20.015,171.37,0.0019224,21.937,251.33,23.72,55,0.0019224,9.0479e+05
01/03 11:00,0.89167,3.24e+06,20.014,161.35,0.0018078,21.894,236.63,23.682,55,0.0018078,8.5185e+05
01/03 12:00,1.3917,3.24e+06,20.011,118.99,0.0013243,21.693,173.53,23.648,55,0.0013243,6.247e+05
01/03 13:00,1.8917,3.24e+06,20.007,80.507,0.00089001,21.491,116.71,23.623,55,0.00089001,4.2017e+05
01/03 14:00,1.8667,3.24e+06,20.007,78.301,0.00086509,21.477,113.52,23.603,55,0.00086509,4.0869e+05
01/03 15:00,1.525,3.24e+06,20.011,126.94,0.0014169,21.731,186.09,23.578,55,0.0014169,6.6992e+05
01/03 16:00,1.1667,3.24e+06,20.015,168.23,0.0018875,21.924,248.15,23.545,55,0.0018875,8.9335e+05
01/03 17:00,1,3.24e+06,20.017,188.32,0.0021182,22.011,278.79,23.51,55,0.0021182,1.0036e+06
01/03 18:00,1,1.8e+06,20.048,531.94,0.0062016,23.115,816.91,23.483,55,0.0062016,2.9409e+06
01/03 19:00,1,1.08e+06,20.057,659.52,0.0077865,23.428,1025.9,23.476,55,0.0077865,3.6934e+06
01/03 20:00,1,1.08e+06,20.053,629.34,0.0074234,23.362,978.08,23.476,55,0.0074234,3.5211e+06
01/03 21:00,1,7.2e+05,20.06,706.41,0.0083846,23.535,1104.5,23.484,55,0.0083846,3.9761e+06
01/03 22:00,1,7.2e+05,20.057,689.3,0.0081767,23.499,1076.7,23.496,55,0.0081767,3.876e+06
01/03 23:00,1.2333,3.6e+05,20.063,766.36,0.009145,23.663,1203.4,23.515,55,0.009145,4.3324e+06
01/03 24:00,1.575,1.8e+05,20.065,788.04,0.0094269,23.71,1239.4,23.543,55,0.0094269,4.4619e+06
01/04 01:00,1.9333,1.8e+05,20.063,769.03,0.0091934,23.672,1207.7,23.569,55,0.0091934,4.3478e+06
01/04 02:00,1.6917,1.8e+05,20.062,765.56,0.0091507,23.664,1201.3,23.589,55,0.0091507,4.3249e+06
01/04 03:00,1.05,1.8e+05,20.063,779.72,0.0093273,23.693,1223.8,23.608,55,0.0093273,4.4056e+06
01/04 04:00,0.39167,1.8e+05,20.065,798.98,0.0095665,23.732,1254.3,23.63,55,0.0095665,4.5154e+06
01/04 05:00,-0.13333,1.8e+05,20.067,820.29,0.0098314,23.774,1288,23.654,55,0.0098314,4.6369e+06
01/04 06:00,-0.53333,3.6e+05,20.065,795.6,0.0095152,23.725,1245.8,23.675,55,0.0095152,4.4847e+06
01/04 07:00,-0.93333,3.6e+05,20.068,817.73,0.0097886,23.769,1280.8,23.694,55,0.0097886,4.6108e+06
01/04 08:00,-1.275,1.08e+06,20.055,660.63,0.007815,23.435,1022.5,23.696,55,0.007815,3.681e+06
01/04 09:00,-1.6333,3.24e+06,20.015,182.51,0.0020605,21.981,269.83,23.672,55,0.0020605,9.7138e+05
01/04 10:00,-1.975,3.24e+06,20.02,225.3,0.002544,22.159,333.54,23.63,55,0.002544,1.2007e+06
01/04 11:00,-2.275,3.24e+06,20.009,101.27,0.0011207,21.598,147.09,23.596,55,0.0011207,5.2953e+05
01/04 12:00,-2.5167,3.24e+06,20.007,85.995,0.00095195,21.521,125.04,23.574,55,0.00095195,4.5014e+05
01/04 13:00,-2.775,3.24e+06,20.008,95.927,0.0010652,21.576,140.01,23.55,55,0.0010652,5.0405e+05
01/04 14:00,-3.25,3.24e+06,20.01,116.06,0.0012937,21.677,170.2,23.525,55,0.0012937,6.1271e+05
01/04 15:00,-3.9083,3.24e+06,20.021,253.14,0.0028758,22.255,378.74,23.493,55,0.0028758,1.3635e+06
01/04 16:00,-4.55,3.24e+06,20.033,377.99,0.0043361,22.684,571.7,23.455,55,0.0043361,2.0581e+06
01/04 17:00,-4.975,3.24e+06,20.038,421.01,0.0048445,22.813,639.38,23.423,55,0.0048445,2.3018e+06
01/04 18:00,-5.3333,1.8e+06,20.069,781.7,0.0092561,23.683,1221.4,23.43,55,0.0092561,4.3969e+06
01/04 19:00,-5.675,1.08e+06,20.08,928.59,0.011124,23.974,1465.2,23.488,55,0.011124,5.2746e+06
01/04 20:00,-5.8583,1.08e+06,20.078,913.28,0.010939,23.947,1437.6,23.558,55,0.010939,5.1752e+06
01/04 21:00,-6.0167,7.2e+05,20.085,1001.3,0.012064,24.107,1581.7,23.632,55,0.012064,5.694e+06
01/04 22:00,-6.1583,7.2e+05,20.084,997.98,0.012027,24.102,1573,23.708,55,0.012027,5.6627e+06
01/04 23:00,-6.2,3.6e+05,20.091,1087.8,0.013183,24.256,1719.7,23.789,55,0.013183,6.191e+06
01/04 24:00,-6.2583,1.8e+05,20.093,1120.9,0.013616,24.312,1771.2,23.877,55,0.013616,6.3762e+06
01/05 01:00,-6.3,1.8e+05,20.093,1115.7,0.013554,24.305,1758.5,23.957,55,0.013554,6.3306e+06
01/05 02:00,-6.3583,1.8e+05,20.093,1115.4,0.013551,24.304,1754.3,24.023,55,0.013551,6.3156e+06
01/05 03:00,-6.4583,1.8e+05,20.092,1117.7,0.013579,24.307,1754.8,24.08,55,0.013579,6.3172e+06
01/05 04:00,-6.5583,1.8e+05,20.093,1121.7,0.013631,24.314,1758.6,24.13,55,0.013631,6.331e+06
01/05 05:00,-6.4833,1.8e+05,20.093,1126,0.013685,24.321,1763.1,24.173,55,0.013685,6.3472e+06
01/05 06:00,-6.3417,3.6e+05,20.09,1082.1,0.013121,24.249,1688.7,24.204,55,0.013121,6.0795e+06
01/05 07:00,-6.1833,3.6e+05,20.09,1081.2,0.013107,24.247,1685.8,24.225,55,0.013107,6.0688e+06
01/05 08:00,-5.925,1.08e+06,20.076,902.32,0.010814,23.929,1391.1,24.22,55,0.010814,5.0079e+06
01/05 09:00,-5.6833,3.24e+06,20.034,400.38,0.0046138,22.757,594.47,24.172,55,0.0046138,2.1401e+06
01/05 10:00,-5.425,3.24e+06,20.036,408.24,0.0046921,22.776,605.9,24.101,55,0.0046921,2.1812e+06
01/05 11:00,-5.0667,3.24e+06,20.027,304.47,0.003466,22.447,448.52,24.036,55,0.003466,1.6147e+06
01/05 12:00,-4.6083,3.24e+06,20.02,228.65,0.0025824,22.174,334.81,23.979,55,0.0025824,1.2053e+06
01/05 13:00,-4.1667,3.24e+06,20.016,183.86,0.0020677,21.992,268.49,23.929,55,0.0020677,9.6658e+05
01/05 14:00,-4.2333,3.24e+06,20.014,169.69,0.0019046,21.93,247.68,23.886,55,0.0019046,8.9164e+05
01/05 15:00,-4.6917,3.24e+06,20.025,297.68,0.0033963,22.417,442.36,23.839,55,0.0033963,1.5925e+06
01/05 16:00,-5.1333,3.24e+06,20.036,418.02,0.0048117,22.803,627.74,23.786,55,0.0048117,2.2599e+06
01/05 17:00,-5.475,3.24e+06,20.04,457.74,0.0052831,22.917,690.29,23.738,55,0.0052831,2.4851e+06
01/05 18:00,-5.7167,1.8e+06,20.072,813.88,0.0096548,23.747,1262.1,23.724,55,0.0096548,4.5434e+06
01/05 19:00,-5.975,1.08e+06,20.082,957.19,0.011483,24.025,1499.5,23.756,55,0.011483,5.3983e+06
01/05 20:00,-5.75,1.08e+06,20.079,930.09,0.011153,23.978,1454.4,23.799,55,0.011153,5.2357e+06
01/05 21:00,-5.0917,7.2e+05,20.083,990.48,0.011927,24.088,1553.2,23.843,55,0.011927,5.5915e+06
01/05 22:00,-4.45,7.2e+05,20.08,954.14,0.011475,24.024,1492.3,23.884,55,0.011475,5.3722e+06
01/05 23:00,-3.85,3.6e+05,20.083,1005.7,0.012141,24.116,1577,23.922,55,0.012141,5.6773e+06
01/05 24:00,-3.3083,1.8e+05,20.083,1011.7,0.012232,24.129,1586.8,23.962,55,0.012232,5.7124e+06
01/06 01:00,-2.75,1.8e+05,20.08,982.58,0.011868,24.078,1537.9,23.994,55,0.011868,5.5364e+06
01/06 02:00,-2.0333,1.8e+05,20.077,949.76,0.011455,24.019,1483.4,24.014,55,0.011455,5.3403e+06
01/06 03:00,-1.175,1.8e+05,20.073,913.93,0.011005,23.953,1424.7,24.023,55,0.011005,5.1291e+06
01/06 04:00,-0.33333,1.8e+05,20.07,870.34,0.010458,23.872,1354,24.021,55,0.010458,4.8744e+06
01/06 05:00,0.11667,1.8e+05,20.067,838.79,0.010062,23.81,1303.2,24.011,55,0.010062,4.6915e+06
01/06 06:00,0.375,3.6e+05,20.063,779.57,0.0093159,23.692,1207.2,23.993,55,0.0093159,4.3461e+06
01/06 07:00,0.61667,3.6e+05,20.063,771.98,0.009219,23.676,1195.6,23.971,55,0.009219,4.304e+06
01/06 08:00,0.58333,1.08e+06,20.048,597.76,0.0070431,23.288,914.42,23.936,55,0.0070431,3.2919e+06
01/06 09:00,0.44167,3.24e+06,20.008,113.46,0.0012709,21.657,165.21,23.901,55,0.0012709,5.9476e+05
01/06 10:00,0.28333,3.24e+06,20.014,158.1,0.0017708,21.879,230.44,23.862,55,0.0017708,8.296e+05
01/06 11:00,0.2,3.24e+06,20.009,102.01,0.0011307,21.605,147.3,23.827,55,0.0011307,5.303e+05
01/06 12:00,0.25833,3.24e+06,20.007,83.125,0.0009192,21.505,119.86,23.801,55,0.0009192,4.3149e+05
01/06 13:00,0.3,3.24e+06,20.008,92.527,0.0010253,21.556,133.8,23.776,55,0.0010253,4.8168e+05
01/06 14:00,0.18333,3.24e+06,20.01,120.77,0.0013457,21.701,175.78,23.748,55,0.0013457,6.3279e+05
01/06 15:00,-0.075,3.24e+06,20.014,168.36,0.0018889,21.923,247.01,23.713,55,0.0018889,8.8925e+05
01/06 16:00,-0.31667,3.24e+06,20.018,208.36,0.0023489,22.093,307.55,23.673,55,0.0023489,1.1072e+06
01/06 17:00,-0.69167,3.24e+06,20.02,231.39,0.0026145,22.183,342.79,23.631,55,0.0026145,1.234e+06
01/06 18:00,-1.1917,1.8e+06,20.052,596.25,0.0069805,23.273,916.09,23.6,55,0.0069805,3.2979e+06
01/06 19:00,-1.6917,1.08e+06,20.064,751.57,0.00892,23.626,1170.7,23.598,55,0.00892,4.2146e+06
01/06 20:00,-1.6083,1.08e+06,20.062,737.25,0.008752,23.599,1148.3,23.609,55,0.008752,4.1338e+06
01/06 21:00,-1.05,7.2e+05,20.067,804.19,0.009595,23.738,1258.2,23.626,55,0.009595,4.5294e+06
01/06 22:00,-0.50833,7.2e+05,20.064,770.86,0.0091849,23.672,1203.7,23.645,55,0.0091849,4.3333e+06
01/06 23:00,-0.475,3.6e+05,20.069,839.24,0.010051,23.809,1316.2,23.666,55,0.010051,4.7385e+06
01/06 24:00,-0.83333,1.8e+05,20.071,874.54,0.010506,23.879,1374.5,23.698,55,0.010506,4.9483e+06
01/07 01:00,-1.175,1.8e+05,20.071,876.39,0.010532,23.883,1376.4,23.731,55,0.010532,4.9551e+06
01/07 02:00,-1.2417,1.8e+05,20.072,882.98,0.010615,23.895,1385.9,23.761,55,0.010615,4.9891e+06
01/07 03:00,-1.1417,1.8e+05,20.072,883.45,0.01062,23.896,1385.4,23.789,55,0.01062,4.9873e+06
01/07 04:00,-1.0417,1.8e+05,20.072,881.6,0.010597,23.893,1381.3,23.813,55,0.010597,4.9727e+06
01/07 05:00,-0.825,1.8e+05,20.07,875.26,0.010518,23.88,1370,23.834,55,0.010518,4.9321e+06
01/07 06:00,-0.58333,1.8e+05,20.07,866.98,0.010415,23.865,1356,23.85,55,0.010415,4.8815e+06
01/07 07:00,-0.325,3.6e+05,20.066,814.64,0.0097516,23.762,1269.3,23.857,55,0.0097516,4.5694e+06
01/07 08:00,-0.375,3.6e+05,20.067,818.73,0.0098,23.77,1275.6,23.857,55,0.0098,4.5921e+06
01/07 09:00,-0.73333,1.08e+06,20.054,665.16,0.0078705,23.444,1024.9,23.843,55,0.0078705,3.6897e+06
01/07 10:00,-1.075,1.08e+06,20.058,690.5,0.0081738,23.498,1065.2,23.818,55,0.0081738,3.8348e+06
01/07 11:00,-0.79167,1.08e+06,20.056,671.8,0.0079445,23.457,1036.1,23.796,55,0.0079445,3.7299e+06
01/07 12:00,-0.033333,1.08e+06,20.052,632.97,0.0074675,23.369,974.66,23.771,55,0.0074675,3.5088e+06
01/07 13:00,0.70833,5.4e+05,20.061,733.96,0.0087292,23.593,1139.9,23.755,55,0.0087292,4.1038e+06
01/07 14:00,0.94167,5.4e+05,20.058,708.71,0.0084244,23.541,1100.5,23.745,55,0.0084244,3.9617e+06
01/07 15:00,0.84167,5.4e+05,20.059,718.51,0.0085469,23.562,1116.8,23.736,55,0.0085469,4.0206e+06
01/07 16:00,0.74167,5.4e+05,20.06,738.36,0.0087918,23.604,1149,23.73,55,0.0087918,4.1365e+06
01/07 17:00,0.75833,5.4e+05,20.061,744.86,0.0088744,23.618,1159.9,23.728,55,0.0088744,4.1756e+06
01/07 18:00,0.91667,1.8e+05,20.066,826.29,0.0099026,23.785,1293.9,23.737,55,0.0099026,4.6581e+06
01/07 19:00,1.0583,1.8e+05,20.07,870.09,0.010466,23.87,1366.7,23.756,55,0.010466,4.9202e+06
01/07 20:00,1.1583,1.8e+05,20.064,839.38,0.010096,23.812,1317.3,23.783,55,0.010096,4.7422e+06
01/07 21:00,1.2583,1.8e+05,20.064,794.08,0.0095067,23.722,1240.1,23.789,55,0.0095067,4.4643e+06
01/07 22:00,1.3583,1.8e+05,20.063,789.83,0.0094526,23.713,1232.9,23.792,55,0.0094526,4.4385e+06
01/07 23:00,1.3417,1.8e+05,20.063,789.58,0.0094469,23.712,1232.1,23.794,55,0.0094469,4.4356e+06
01/07 24:00,1.2417,1.8e+05,20.063,792.48,0.0094839,23.718,1236.9,23.796,55,0.0094839,4.4527e+06
01/08 01:00,1.1417,1.8e+05,20.064,796.58,0.0095352,23.727,1243.4,23.798,55,0.0095352,4.4764e+06
01/08 02:00,1.1,1.8e+05,20.064,799.21,0.0095693,23.732,1247.8,23.802,55,0.0095693,4.492e+06
01/08 03:00,1.0417,1.8e+05,20.064,801.38,0.009595,23.736,1251,23.805,55,0.009595,4.5036e+06
01/08 04:00,1,1.8e+05,20.068,865,0.010404,23.859,1356.1,23.813,55,0.010404,4.8818e+06
01/08 05:00,0.825,1.8e+05,20.064,846.54,0.010187,23.825,1327,23.834,55,0.010187,4.7772e+06
01/08 06:00,0.525,1.8e+05,20.065,812.86,0.0097402,23.759,1268.6,23.837,55,0.0097402,4.567e+06
01/08 07:00,0.225,1.8e+05,20.067,827.98,0.0099282,23.789,1292.9,23.841,55,0.0099282,4.6545e+06
01/08 08:00,0.1,1.8e+05,20.067,837.57,0.010048,23.807,1308.2,23.847,55,0.010048,4.7096e+06
01/08 09:00,0.1,1.8e+05,20.067,840.08,0.010079,23.813,1312,23.854,55,0.010079,4.7233e+06
01/08 10:00,0.1,1.8e+05,20.067,833.45,0.0099965,23.8,1301,23.86,55,0.0099965,4.6837e+06
01/08 11:00,0.1,1.8e+05,20.066,819.51,0.0098228,23.773,1278.3,23.863,55,0.0098228,4.6019e+06
01/08 12:00,0.1,1.8e+05,20.065,806.01,0.0096548,23.746,1256.5,23.862,55,0.0096548,4.5233e+06
01/08 13:00,0.1,1.8e+05,20.064,802.11,0.0096064,23.737,1250.3,23.859,55,0.0096064,4.501e+06
01/08 14:00,-0.25,1.8e+05,20.065,818.45,0.0098114,23.77,1277,23.858,55,0.0098114,4.5973e+06
01/08 15:00,-0.79167,1.8e+05,20.068,849.64,0.010202,23.831,1327.6,23.863,55,0.010202,4.7794e+06
01/08 16:00,-1.35,1.8e+05,20.07,877.95,0.010555,23.885,1373.1,23.874,55,0.010555,4.9431e+06
01/08 17:00,-1.775,1.8e+05,20.072,898.83,0.010817,23.925,1406.5,23.889,55,0.010817,5.0632e+06
01/08 18:00,-2.075,1.8e+05,20.074,912.76,0.01099,23.951,1428.2,23.907,55,0.01099,5.1416e+06
01/08 19:00,-2.375,1.8e+05,20.075,924.95,0.011144,23.973,1447.3,23.926,55,0.011144,5.2103e+06
01/08 20:00,-2.7333,1.8e+05,20.076,938.53,0.011315,23.998,1468.6,23.946,55,0.011315,5.2869e+06
01/08 21:00,-3.075,1.8e+05,20.077,956.59,0.011543,24.031,1497.1,23.967,55,0.011543,5.3896e+06
01/08 22:00,-3.4333,1.8e+05,20.079,977.1,0.011802,24.067,1529.6,23.991,55,0.011802,5.5064e+06
01/08 23:00,-3.8917,1.8e+05,20.081,999.42,0.012084,24.106,1564.8,24.016,55,0.012084,5.6333e+06
01/08 24:00,-4.3333,1.8e+05,20.083,1025.9,0.01242,24.153,1606.8,24.045,55,0.01242,5.7845e+06
01/09 01:00,-4.7917,1.8e+05,20.086,1051.4,0.012742,24.196,1646.8,24.077,55,0.012742,5.9283e+06
01/09 02:00,-5.175,1.8e+05,20.087,1073.9,0.01303,24.234,1682.1,24.111,55,0.01303,6.0555e+06
01/09 03:00,-5.4167,1.8e+05,20.089,1087.1,0.013195,24.257,1701.5,24.145,55,0.013195,6.1255e+06
01/09 04:00,-5.675,1.8e+05,20.089,1097.4,0.013326,24.273,1716.6,24.177,55,0.013326,6.1799e+06
01/09 05:00,-5.8583,1.8e+05,20.09,1105.6,0.013428,24.287,1728.2,24.207,55,0.013428,6.2214e+06
01/09 06:00,-5.9583,3.6e+05,20.087,1066.8,0.012927,24.222,1662.5,24.228,55,0.012927,5.985e+06
01/09 07:00,-6.0583,3.6e+05,20.089,1076.4,0.013044,24.237,1676.7,24.242,55,0.013044,6.0363e+06
01/09 08:00,-6.1,1.08e+06,20.076,916.3,0.010993,23.955,1413.4,24.236,55,0.010993,5.0883e+06
01/09 09:00,-6.0417,3.24e+06,20.035,420.17,0.0048502,22.815,624.6,24.189,55,0.0048502,2.2486e+06
01/09 10:00,-6,3.24e+06,20.038,430.44,0.004957,22.84,639.79,24.116,55,0.004957,2.3033e+06
01/09 11:00,-5.825,3.24e+06,20.029,329.16,0.0037565,22.53,485.9,24.049,55,0.0037565,1.7492e+06
01/09 12:00,-5.525,3.24e+06,20.022,260.75,0.002957,22.295,383.23,23.989,55,0.002957,1.3796e+06
01/09 13:00,-5.225,3.24e+06,20.018,210.97,0.0023817,22.104,309.2,23.936,55,0.0023817,1.1131e+06
01/09 14:00,-5.2167,3.24e+06,20.015,180.3,0.0020271,21.976,263.57,23.89,55,0.0020271,9.4885e+05
01/09 15:00,-5.4167,3.24e+06,20.025,302.45,0.0034539,22.432,449.83,23.842,55,0.0034539,1.6194e+06
01/09 16:00,-5.6167,3.24e+06,20.036,423.08,0.004873,22.818,635.67,23.789,55,0.004873,2.2884e+06
01/09 17:00,-5.9917,3.24e+06,20.04,456.59,0.0052703,22.913,688.56,23.74,55,0.0052703,2.4788e+06
01/09 18:00,-6.4917,1.8e+06,20.071,820.11,0.0097345,23.759,1272.4,23.727,55,0.0097345,4.5806e+06
01/09 19:00,-6.9917,1.08e+06,20.083,977.01,0.011734,24.06,1532,23.762,55,0.011734,5.5151e+06
01/09 20:00,-7.55,1.08e+06,20.082,984.96,0.011845,24.076,1543.9,23.814,55,0.011845,5.5579e+06
01/09 21:00,-8.0917,7.2e+05,20.091,1089.9,0.013189,24.257,1715.5,23.878,55,0.013189,6.1759e+06
01/09 22:00,-8.65,7.2e+05,20.092,1099.1,0.013309,24.273,1727.1,23.949,55,0.013309,6.2177e+06
01/09 23:00,-9.3083,3.6e+05,20.1,1204.5,0.01467,24.443,1898.9,24.029,55,0.01467,6.8361e+06
01/09 24:00,-10.067,1.8e+05,20.104,1259.5,0.015391,24.528,1986.3,24.12,55,0.015391,7.1506e+06
01/10 01:00,-10.808,1.8e+05,20.105,1268.2,0.015505,24.542,1995.4,24.207,55,0.015505,7.1833e+06
01/10 02:00,-11.275,1.8e+05,20.107,1287.4,0.01575,24.571,2021.8,24.283,55,0.01575,7.2786e+06
01/10 03:00,-11.633,1.8e+05,20.108,1305.1,0.015977,24.597,2046.4,24.352,55,0.015977,7.3672e+06
01/10 04:00,-11.975,1.8e+05,20.11,1328.5,0.016279,24.631,2080.8,24.415,55,0.016279,7.4909e+06
01/10 05:00,-12.275,1.8e+05,20.111,1345.7,0.016501,24.656,2105.2,24.474,55,0.016501,7.5786e+06
01/10 06:00,-12.633,3.6e+05,20.109,1313.3,0.016074,24.609,2047.6,24.519,55,0.016074,7.3714e+06
01/10 07:00,-12.975,3.6e+05,20.11,1322.9,0.016194,24.623,2060.5,24.554,55,0.016194,7.4178e+06
01/10 08:00,-13.158,1.08e+06,20.097,1163.4,0.014112,24.377,1795.2,24.561,55,0.014112,6.4626e+06
01/10 09:00,-13.2,3.24e+06,20.058,679.59,0.0079858,23.47,1017.7,24.509,55,0.0079858,3.6636e+06
01/10 10:00,-13.258,3.24e+06,20.061,681.25,0.0079858,23.469,1020.4,24.424,55,0.0079858,3.6735e+06
01/10 11:00,-12.775,3.24e+06,20.051,574.12,0.0066843,23.22,856.4,24.342,55,0.0066843,3.0831e+06
01/10 12:00,-11.933,3.24e+06,20.043,490.06,0.0056718,23.006,728.62,24.261,55,0.0056718,2.623e+06
01/10 13:00,-11.075,3.24e+06,20.037,429.77,0.0049527,22.839,637.82,24.185,55,0.0049527,2.2961e+06
01/10 14:00,-10.758,3.24e+06,20.037,426.05,0.0049086,22.826,633.65,24.113,55,0.0049086,2.2812e+06
01/10 15:00,-10.8,3.24e+06,20.047,542.01,0.0063027,23.137,815.38,24.047,55,0.0063027,2.9354e+06
01/10 16:00,-10.858,3.24e+06,20.056,632.77,0.0073977,23.358,958.69,23.993,55,0.0073977,3.4513e+06
01/10 17:00,-10.608,3.24e+06,20.058,661.43,0.0077466,23.424,1005.3,23.95,55,0.0077466,3.6191e+06
01/10 18:00,-10.108,1.8e+06,20.087,992.47,0.011888,24.082,1542.7,23.949,55,0.011888,5.5538e+06
01/10 19:00,-9.6083,1.08e+06,20.095,1107.1,0.01338,24.284,1733.7,23.997,55,0.01338,6.2414e+06
01/10 20:00,-9.1083,1.08e+06,20.089,1061.6,0.012813,24.21,1657.6,24.046,55,0.012813,5.9674e+06
01/10 21:00,-8.55,7.2e+05,20.094,1122.4,0.013602,24.311,1757,24.093,55,0.013602,6.3253e+06
01/10 22:00,-8.0083,7.2e+05,20.09,1079.5,0.013061,24.241,1684.9,24.134,55,0.013061,6.0656e+06
01/10 23:00,-7.3917,3.6e+05,20.095,1143.6,0.013893,24.347,1789.9,24.173,55,0.013893,6.4436e+06
01/10 24:00,-6.6333,1.8e+05,20.095,1154.3,0.014044,24.366,1806.8,24.216,55,0.014044,6.5044e+06
01/11 01:00,-5.8917,1.8e+05,20.092,1126.9,0.013696,24.321,1760.1,24.25,55,0.013696,6.3364e+06
01/11 02:00,-5.25,1.8e+05,20.091,1109.9,0.013483,24.294,1731.3,24.274,55,0.013483,6.2328e+06
01/11 03:00,-4.7083,1.8e+05,20.089,1081.4,0.013121,24.248,1684.1,24.288,55,0.013121,6.0629e+06
01/11 04:00,-4.15,1.8e+05,20.085,1049.7,0.012719,24.194,1632.3,24.292,55,0.012719,5.8765e+06
01/11 05:00,-3.4333,1.8e+05,20.082,1012.4,0.012246,24.13,1571.9,24.288,55,0.012246,5.6589e+06
01/11 06:00,-2.6917,3.6e+05,20.076,934.51,0.011255,23.991,1445.5,24.27,55,0.011255,5.2038e+06
01/11 07:00,-1.9333,3.6e+05,20.074,907.53,0.010914,23.941,1402.8,24.245,55,0.010914,5.05e+06
01/11 08:00,-1.3667,1.08e+06,20.058,709.54,0.0084187,23.542,1083.6,24.202,55,0.0084187,3.9011e+06
01/11 09:00,-0.90833,3.24e+06,20.016,195.65,0.0022115,22.042,285.16,24.15,55,0.0022115,1.0266e+06
01/11 10:00,-0.46667,3.24e+06,20.019,221.98,0.002507,22.148,323.82,24.093,55,0.002507,1.1658e+06
01/11 11:00,-0.24167,3.24e+06,20.018,201.4,0.0022677,22.065,293.43,24.04,55,0.0022677,1.0563e+06
01/11 12:00,-0.14167,3.24e+06,20.016,182.33,0.0020484,21.985,265.47,23.991,55,0.0020484,9.557e+05
01/11 13:00,-0.041667,3.24e+06,20.015,173.77,0.0019502,21.948,253.11,23.946,55,0.0019502,9.112e+05
01/11 14:00,0.23333,3.24e+06,20.015,174.47,0.0019587,21.951,254.58,23.902,55,0.0019587,9.165e+05
01/11 15:00,0.575,3.24e+06,20.015,174.54,0.0019594,21.952,255.03,23.859,55,0.0019594,9.181e+05
01/11 16:00,0.93333,3.24e+06,20.02,230.83,0.0026131,22.175,340.6,23.815,55,0.0026131,1.2262e+06
01/11 17:00,1.1583,3.24e+06,20.015,200.01,0.0022706,22.053,296.37,23.767,55,0.0022706,1.0669e+06
01/11 18:00,1.3167,1.8e+06,20.042,489.8,0.0056918,23.004,743.94,23.726,55,0.0056918,2.6782e+06
01/11 19:00,1.4583,1.08e+06,20.052,618.66,0.0072852,23.333,953.23,23.694,55,0.0072852,3.4316e+06
01/11 20:00,1.4417,1.08e+06,20.049,591.3,0.0069563,23.27,910.91,23.669,55,0.0069563,3.2793e+06
01/11 21:00,1.3417,7.2e+05,20.055,675.88,0.0080058,23.466,1048.9,23.653,55,0.0080058,3.776e+06
01/11 22:00,1.2417,7.2e+05,20.055,670.47,0.0079431,23.456,1041,23.644,55,0.0079431,3.7476e+06
01/11 23:00,1.1417,3.6e+05,20.062,762.77,0.0090994,23.655,1192.5,23.646,55,0.0090994,4.2928e+06
01/11 24:00,1.1,1.8e+05,20.064,800.16,0.0095779,23.733,1254.5,23.661,55,0.0095779,4.5163e+06
01/12 01:00,1.0417,1.8e+05,20.063,791.09,0.0094668,23.715,1239.3,23.678,55,0.0094668,4.4615e+06
01/12 02:00,1,1.8e+05,20.063,790.86,0.009464,23.715,1238.4,23.693,55,0.009464,4.4581e+06
01/12 03:00,1,1.8e+05,20.063,791.98,0.0094782,23.717,1239.7,23.706,55,0.0094782,4.4629e+06
01/12 04:00,1,1.8e+05,20.064,794.02,0.0095038,23.721,1242.6,23.717,55,0.0095038,4.4733e+06
01/12 05:00,1.175,1.8e+05,20.064,797.18,0.0095466,23.729,1247.7,23.729,55,0.0095466,4.4918e+06
01/12 06:00,1.5333,3.6e+05,20.059,744.38,0.0088801,23.619,1160.4,23.733,55,0.0088801,4.1776e+06
01/12 07:00,1.875,3.6e+05,20.059,739.26,0.0088146,23.607,1152,23.731,55,0.0088146,4.1471e+06
01/12 08:00,2.175,1.08e+06,20.046,561.79,0.006606,23.202,863.84,23.713,55,0.006606,3.1098e+06
01/12 09:00,2.5333,3.24e+06,20.01,55.011,0.0006109,27.008,79.946,23.691,49.783,0.0006109,2.878e+05
01/12 10:00,2.875,3.24e+06,20.007,83.081,0.0009192,21.505,120.36,23.669,55,0.0009192,4.3331e+05
01/12 11:00,3.0583,3.24e+06,20.004,45.514,0.00049769,21.283,65.208,23.651,55,0.00049769,2.3475e+05
01/12 12:00,3.1583,3.24e+06,20.001,13.707,0.00014596,21.083,19.129,23.642,55,0.00014596,68866
01/12 13:00,3.2583,3.24e+06,20.017,0,0,55,0,23.641,23.641,0,0
01/12 14:00,3.2417,3.24e+06,20.04,0,0,55,0,23.641,23.641,0,0
01/12 15:00,3.2,3.24e+06,20.004,29.505,0.00032396,26.851,42.467,23.638,49.773,0.00032396,1.5288e+05
01/12 16:00,3.1417,3.24e+06,20.007,86.73,0.00096049,21.523,125.97,23.621,55,0.00096049,4.535e+05
01/12 17:00,3.0417,3.24e+06,20.009,109.03,0.0012118,21.643,159.06,23.596,55,0.0012118,5.7262e+05
01/12 18:00,2.9417,1.8e+06,20.04,458.34,0.005313,22.918,698.04,23.565,55,0.005313,2.5129e+06
01/12 19:00,2.8417,1.08e+06,20.05,596.56,0.0070147,23.281,922.33,23.541,55,0.0070147,3.3204e+06
01/12 20:00,2.8583,1.08e+06,20.047,574.08,0.0067484,23.229,887.76,23.525,55,0.0067484,3.1959e+06
01/12 21:00,2.9,7.2e+05,20.054,655.69,0.0077594,23.421,1021,23.518,55,0.0077594,3.6756e+06
01/12 22:00,2.9583,7.2e+05,20.052,644.51,0.007627,23.398,1003.6,23.516,55,0.007627,3.613e+06
01/12 23:00,2.825,3.6e+05,20.059,730.9,0.0087064,23.588,1145.4,23.524,55,0.0087064,4.1234e+06
01/12 24:00,2.4667,1.8e+05,20.062,773.24,0.0092447,23.679,1215.4,23.545,55,0.0092447,4.3753e+06
01/13 01:00,2.125,1.8e+05,20.062,779.43,0.0093244,23.692,1224.9,23.57,55,0.0093244,4.4096e+06
01/13 02:00,2.0583,1.8e+05,20.063,787.39,0.0094241,23.708,1237,23.594,55,0.0094241,4.4533e+06
01/13 03:00,2.1,1.8e+05,20.063,788.17,0.0094326,23.71,1237.2,23.617,55,0.0094326,4.4541e+06
01/13 04:00,2.1583,1.8e+05,20.063,786.94,0.0094184,23.708,1234.6,23.637,55,0.0094184,4.4445e+06
01/13 05:00,2.0833,1.8e+05,20.063,786.84,0.0094155,23.706,1233.5,23.655,55,0.0094155,4.4406e+06
01/13 06:00,1.8833,3.6e+05,20.06,749.91,0.0089485,23.63,1171.9,23.666,55,0.0089485,4.2188e+06
01/13 07:00,1.6833,3.6e+05,20.062,764.08,0.0091222,23.659,1194.3,23.674,55,0.0091222,4.2996e+06
01/13 08:00,1.6,1.08e+06,20.049,599.26,0.0070631,23.292,924.98,23.667,55,0.0070631,3.3299e+06
01/13 09:00,1.6583,3.24e+06,20.008,101.06,0.0011307,21.597,148.18,23.645,55,0.0011307,5.3347e+05
01/13 10:00,1.7,3.24e+06,20.012,136.06,0.0015187,21.777,199.22,23.614,55,0.0015187,7.1719e+05
01/13 11:00,1.7583,3.24e+06,20.01,116.03,0.0012902,21.679,169.4,23.584,55,0.0012902,6.0984e+05
01/13 12:00,1.8,3.24e+06,20.009,106.09,0.0011784,21.628,154.86,23.558,55,0.0011784,5.5748e+05
01/13 13:00,1.8583,3.24e+06,20.01,118.6,0.0013208,21.691,173.72,23.531,55,0.0013208,6.2539e+05
01/13 14:00,1.6083,3.24e+06,20.012,139.66,0.0015607,21.793,205.47,23.502,55,0.0015607,7.3968e+05
01/13 15:00,1.1083,3.24e+06,20.014,169.7,0.0019046,21.93,250.99,23.471,55,0.0019046,9.0358e+05
01/13 16:00,0.60833,3.24e+06,20.017,199.05,0.0022421,22.055,295.79,23.437,55,0.0022421,1.0648e+06
01/13 17:00,0.4,3.24e+06,20.018,212.28,0.0023945,22.109,316.23,23.402,55,0.0023945,1.1384e+06
01/13 18:00,0.4,1.8e+06,20.049,557.2,0.0065091,23.179,860.19,23.382,55,0.0065091,3.0967e+06
01/13 19:00,0.4,1.08e+06,20.059,691.11,0.0081767,23.498,1080.3,23.388,55,0.0081767,3.8893e+06
01/13 20:00,0.86667,1.08e+06,20.056,656.69,0.0077608,23.425,1024.9,23.404,55,0.0077608,3.6897e+06
01/13 21:00,1.725,7.2e+05,20.06,711.6,0.0084501,23.547,1115.3,23.421,55,0.0084501,4.0151e+06
01/13 22:00,2.5667,7.2e+05,20.056,668.82,0.007926,23.454,1045.6,23.437,55,0.007926,3.7642e+06
01/13 23:00,2.9,3.6e+05,20.061,731.14,0.0087092,23.59,1148.3,23.455,55,0.0087092,4.1338e+06
01/13 24:00,2.9,1.8e+05,20.062,756.07,0.0090339,23.645,1190.1,23.481,55,0.0090339,4.2843e+06
01/14 01:00,2.9,1.8e+05,20.063,798.05,0.0095693,23.729,1259.4,23.511,55,0.0095693,4.534e+06
01/14 02:00,2.9583,1.8e+05,20.064,794.3,0.0095209,23.723,1251.5,23.551,55,0.0095209,4.5054e+06
01/14 03:00,3.0583,1.8e+05,20.059,736.17,0.0087861,23.603,1154.2,23.57,55,0.0087861,4.155e+06
01/14 04:00,3.1583,1.8e+05,20.059,734.28,0.0087626,23.599,1150.6,23.583,55,0.0087626,4.1423e+06
01/14 05:00,3.025,1.8e+05,20.06,742.96,0.0088716,23.617,1164.5,23.595,55,0.0088716,4.1921e+06
01/14 06:00,2.6667,1.8e+05,20.062,763.98,0.0091336,23.661,1198.3,23.609,55,0.0091336,4.314e+06
01/14 07:00,2.325,3.6e+05,20.06,742.42,0.0088573,23.615,1161.6,23.622,55,0.0088573,4.1818e+06
01/14 08:00,2.0833,3.6e+05,20.062,764.19,0.009125,23.66,1196.3,23.634,55,0.009125,4.3065e+06
01/14 09:00,1.9417,1.08e+06,20.048,589.17,0.0069392,23.269,909.82,23.63,55,0.0069392,3.2754e+06
01/14 10:00,1.7833,1.08e+06,20.042,509.19,0.0059595,23.066,782,23.604,55,0.0059595,2.8152e+06
01/14 11:00,1.7583,1.08e+06,20.036,440.04,0.0051279,22.879,673.62,23.569,55,0.0051279,2.425e+06
01/14 12:00,1.8583,1.08e+06,20.033,411.77,0.0047904,22.797,630.03,23.533,55,0.0047904,2.2681e+06
01/14 13:00,1.9583,5.4e+05,20.041,517.14,0.0060819,23.088,800.63,23.504,55,0.0060819,2.8823e+06
01/14 14:00,1.7667,5.4e+05,20.037,472.4,0.0055451,22.972,730.58,23.477,55,0.0055451,2.6301e+06
01/14 15:00,1.425,5.4e+05,20.045,583.01,0.0068979,23.25,909.4,23.457,55,0.0068979,3.2738e+06
01/14 16:00,1.0667,5.4e+05,20.058,721.03,0.0085839,23.566,1131.4,23.465,55,0.0085839,4.073e+06
01/14 17:00,0.60833,5.4e+05,20.063,773.35,0.0092276,23.677,1215.2,23.492,55,0.0092276,4.3747e+06
01/14 18:00,0.05,1.8e+05,20.073,885.71,0.010646,23.9,1399.9,23.538,55,0.010646,5.0397e+06
01/14 19:00,-0.49167,1.8e+05,20.073,896.9,0.010791,23.922,1416.5,23.594,55,0.010791,5.0993e+06
01/14 20:00,-0.75833,1.8e+05,20.075,909.69,0.010951,23.946,1434.9,23.648,55,0.010951,5.1658e+06
01/14 21:00,-0.8,1.8e+05,20.075,914.18,0.011008,23.955,1440.1,23.697,55,0.011008,5.1844e+06
01/14 22:00,-0.85833,1.8e+05,20.075,918.46,0.011062,23.962,1445.1,23.742,55,0.011062,5.2025e+06
01/14 23:00,-0.9,1.8e+05,20.076,916.35,0.011036,23.959,1440,23.781,55,0.011036,5.1839e+06
01/14 24:00,-0.9,1.8e+05,20.075,912.35,0.010985,23.951,1431.7,23.815,55,0.010985,5.1543e+06
01/15 01:00,-0.9,1.8e+05,20.075,908.74,0.010936,23.944,1424.1,23.843,55,0.010936,5.1269e+06
01/15 02:00,-0.78333,1.8e+05,20.074,901.91,0.010854,23.932,1412.3,23.867,55,0.010854,5.0843e+06
01/15 03:00,-0.525,1.8e+05,20.073,890.37,0.010709,23.911,1392.6,23.885,55,0.010709,5.0132e+06
01/15 04:00,-0.28333,1.8e+05,20.071,872.44,0.010484,23.876,1362.8,23.898,55,0.010484,4.9059e+06
01/15 05:00,-0.31667,1.8e+05,20.07,860.41,0.010333,23.853,1342.8,23.905,55,0.010333,4.8341e+06
01/15 06:00,-0.575,1.8e+05,20.07,863.73,0.010375,23.859,1348.1,23.911,55,0.010375,4.8533e+06
01/15 07:00,-0.81667,1.8e+05,20.072,872.6,0.010486,23.876,1362.3,23.917,55,0.010486,4.9042e+06
01/15 08:00,-0.9,1.8e+05,20.072,877.13,0.010543,23.885,1369.4,23.924,55,0.010543,4.9297e+06
01/15 09:00,-0.95833,1.8e+05,20.072,877.17,0.010543,23.886,1369,23.931,55,0.010543,4.9286e+06
01/15 10:00,-1,1.8e+05,20.07,867.9,0.010427,23.867,1353.6,23.937,55,0.010427,4.8731e+06
01/15 11:00,-1.175,1.8e+05,20.067,818.36,0.0098057,23.771,1273.1,23.935,55,0.0098057,4.5832e+06
01/15 12:00,-1.4167,1.8e+05,20.061,756.46,0.0090396,23.646,1174.2,23.921,55,0.0090396,4.227e+06
01/15 13:00,-1.675,1.8e+05,20.056,705.89,0.0084187,23.54,1094.3,23.898,55,0.0084187,3.9396e+06
01/15 14:00,-2.2667,1.8e+05,20.054,686.97,0.0081909,23.498,1065.7,23.87,55,0.0081909,3.8365e+06
01/15 15:00,-3.0083,1.8e+05,20.063,805.03,0.0096605,23.741,1257.5,23.854,55,0.0096605,4.5272e+06
01/15 16:00,-3.7667,1.8e+05,20.077,955.68,0.011537,24.028,1501,23.872,55,0.011537,5.4035e+06
01/15 17:00,-4.275,1.8e+05,20.084,1022.3,0.012372,24.148,1607.3,23.916,55,0.012372,5.7861e+06
01/15 18:00,-4.5167,1.8e+05,20.086,1044.5,0.012651,24.185,1640.9,23.965,55,0.012651,5.9073e+06
01/15 19:00,-4.775,1.8e+05,20.087,1056.7,0.012805,24.206,1658.4,24.011,55,0.012805,5.9702e+06
01/15 20:00,-4.7833,1.8e+05,20.088,1062.7,0.012882,24.216,1666,24.054,55,0.012882,5.9977e+06
01/15 21:00,-4.525,1.8e+05,20.087,1054.9,0.012782,24.203,1651.2,24.09,55,0.012782,5.9443e+06
01/15 22:00,-4.2833,1.8e+05,20.086,1041.8,0.012617,24.182,1628.4,24.119,55,0.012617,5.8621e+06
01/15 23:00,-3.85,1.8e+05,20.085,1025,0.012403,24.153,1599.7,24.139,55,0.012403,5.759e+06
01/15 24:00,-3.1917,1.8e+05,20.082,999.13,0.012076,24.107,1556.9,24.151,55,0.012076,5.6048e+06
01/16 01:00,-2.55,1.8e+05,20.08,965.73,0.011654,24.049,1502.4,24.155,55,0.011654,5.4085e+06
01/16 02:00,-2.0667,1.8e+05,20.077,937.44,0.011298,23.997,1456.7,24.15,55,0.011298,5.2441e+06
01/16 03:00,-1.6667,1.8e+05,20.075,921.78,0.011102,23.968,1431.8,24.141,55,0.011102,5.1544e+06
01/16 04:00,-1.2667,1.8e+05,20.074,909.53,0.010948,23.945,1412.4,24.13,55,0.010948,5.0848e+06
01/16 05:00,-1.2167,1.8e+05,20.073,904.37,0.010882,23.935,1404.5,24.118,55,0.010882,5.0563e+06
01/16 06:00,-1.3583,3.6e+05,20.07,864.76,0.010378,23.86,1340.1,24.103,55,0.010378,4.8244e+06
01/16 07:00,-1.5167,3.6e+05,20.071,874.77,0.010501,23.878,1356.6,24.087,55,0.010501,4.8839e+06
01/16 08:00,-1.6,1.08e+06,20.059,709.69,0.0084187,23.542,1088.7,24.059,55,0.0084187,3.9193e+06
01/16 09:00,-1.6,3.24e+06,20.017,209.16,0.0023667,22.099,306.51,24.014,55,0.0023667,1.1034e+06
01/16 10:00,-1.6,3.24e+06,20.014,157.03,0.0017565,21.87,227.82,23.965,55,0.0017565,8.2014e+05
01/16 11:00,-1.4833,3.24e+06,20.008,89.658,0.00099253,21.54,128.88,23.931,55,0.00099253,4.6395e+05
01/16 12:00,-1.225,3.24e+06,20.004,52.187,0.00057174,21.324,74.291,23.91,55,0.00057174,2.6745e+05
01/16 13:00,-0.98333,3.24e+06,20.002,19.734,0.0002136,26.789,27.766,23.897,49.816,0.0002136,99956
01/16 14:00,-1.075,3.24e+06,20.049,0,0,55,0,23.895,23.895,0,0
01/16 15:00,-1.4333,3.24e+06,20.01,63.231,0.00070488,27.048,91.665,23.889,49.816,0.00070488,3.2999e+05
01/16 16:00,-1.775,3.24e+06,20.019,232.27,0.0026309,22.182,342.51,23.853,55,0.0026309,1.233e+06
01/16 17:00,-1.9583,3.24e+06,20.026,295.82,0.0033656,22.418,438.87,23.801,55,0.0033656,1.5799e+06
01/16 18:00,-2,1.8e+06,20.057,651.42,0.007654,23.402,999.23,23.764,55,0.007654,3.5972e+06
01/16 19:00,-2.0583,1.08e+06,20.067,790.73,0.0094042,23.707,1228.1,23.755,55,0.0094042,4.4211e+06
01/16 20:00,-2.275,1.08e+06,20.065,778.88,0.0092674,23.686,1210.1,23.758,55,0.0092674,4.3564e+06
01/16 21:00,-2.5167,7.2e+05,20.072,868.72,0.010401,23.864,1357.5,23.772,55,0.010401,4.887e+06
01/16 22:00,-2.775,7.2e+05,20.071,859.05,0.010284,23.847,1341.4,23.793,55,0.010284,4.829e+06
01/16 23:00,-3.0167,3.6e+05,20.079,949.98,0.01144,24.017,1490.8,23.823,55,0.01144,5.3667e+06
01/16 24:00,-3.275,1.8e+05,20.08,985.79,0.011905,24.082,1549.1,23.865,55,0.011905,5.5768e+06
01/17 01:00,-3.5167,1.8e+05,20.08,984.54,0.011893,24.081,1545.6,23.907,55,0.011893,5.5641e+06
01/17 02:00,-3.425,1.8e+05,20.079,975.69,0.011782,24.065,1529.4,23.942,55,0.011782,5.5058e+06
01/17 03:00,-3.1833,1.8e+05,20.078,965.82,0.011657,24.047,1511.8,23.969,55,0.011657,5.4424e+06
01/17 04:00,-2.925,1.8e+05,20.077,954.79,0.011517,24.028,1492.6,23.991,55,0.011517,5.3735e+06
01/17 05:00,-2.3917,1.8e+05,20.077,941.96,0.011355,24.005,1470.9,24.007,55,0.011355,5.2951e+06
01/17 06:00,-1.75,3.6e+05,20.072,879.38,0.01056,23.889,1367.7,24.011,55,0.01056,4.9238e+06
01/17 07:00,-1.0917,3.6e+05,20.071,861.31,0.010333,23.854,1338.4,24.006,55,0.010333,4.8183e+06
01/17 08:00,-0.68333,1.08e+06,20.055,671.09,0.0079431,23.458,1029.7,23.982,55,0.0079431,3.707e+06
01/17 09:00,-0.54167,3.24e+06,20.013,167.01,0.0018818,21.917,244.29,23.943,55,0.0018818,8.7943e+05
01/17 10:00,-0.38333,3.24e+06,20.018,211.74,0.0023881,22.107,310.45,23.895,55,0.0023881,1.1176e+06
01/17 11:00,-0.24167,3.24e+06,20.017,195.27,0.0021972,22.04,286.07,23.848,55,0.0021972,1.0299e+06
01/17 12:00,-0.14167,3.24e+06,20.015,175.21,0.0019666,21.955,256.39,23.805,55,0.0019666,9.2302e+05
01/17 13:00,-0.041667,3.24e+06,20.014,165.32,0.0018533,21.911,241.95,23.765,55,0.0018533,8.7101e+05
01/17 14:00,0.058333,3.24e+06,20.015,169.31,0.0018996,21.929,248.3,23.726,55,0.0018996,8.9388e+05
01/17 15:00,0.1,3.24e+06,20.016,182.29,0.0020484,21.985,268.09,23.687,55,0.0020484,9.6511e+05
01/17 16:00,0.15833,3.24e+06,20.017,196,0.0022065,22.043,289.14,23.647,55,0.0022065,1.0409e+06
01/17 17:00,0.2,3.24e+06,20.018,200.98,0.0022627,22.063,296.89,23.608,55,0.0022627,1.0688e+06
01/17 18:00,0.2,1.8e+06,20.048,544.28,0.0063497,23.146,833.94,23.576,55,0.0063497,3.0022e+06
01/17 19:00,0.2,1.08e+06,20.058,677.71,0.0080086,23.468,1052.2,23.564,55,0.0080086,3.7881e+06
01/17 20:00,0.25833,1.08e+06,20.055,652.5,0.0077067,23.414,1012.7,23.561,55,0.0077067,3.6456e+06
01/17 21:00,0.3,7.2e+05,20.062,733.01,0.0087121,23.592,1144.6,23.566,55,0.0087121,4.1206e+06
01/17 22:00,0.3,7.2e+05,20.06,722.09,0.0085811,23.569,1127,23.576,55,0.0085811,4.0573e+06
01/17 23:00,0.41667,3.6e+05,20.066,803.84,0.0096121,23.74,1261.7,23.596,55,0.0096121,4.5419e+06
01/17 24:00,0.61667,1.8e+05,20.068,830.47,0.0099567,23.794,1305.6,23.625,55,0.0099567,4.7003e+06
01/18 01:00,0.81667,1.8e+05,20.067,816.35,0.0097829,23.767,1281.7,23.653,55,0.0097829,4.6142e+06
01/18 02:00,0.78333,1.8e+05,20.066,812.17,0.0097288,23.758,1273.7,23.676,55,0.0097288,4.5853e+06
01/18 03:00,0.58333,1.8e+05,20.066,816.46,0.0097829,23.767,1280,23.696,55,0.0097829,4.6078e+06
01/18 04:00,0.38333,1.8e+05,20.067,823.57,0.0098712,23.781,1290.7,23.716,55,0.0098712,4.6465e+06
01/18 05:00,0.3,1.8e+05,20.067,828.92,0.0099396,23.791,1298.9,23.734,55,0.0099396,4.6759e+06
01/18 06:00,0.3,3.6e+05,20.064,787.59,0.0094155,23.708,1229.9,23.747,55,0.0094155,4.4276e+06
01/18 07:00,0.3,3.6e+05,20.065,795.26,0.0095095,23.723,1241.9,23.754,55,0.0095095,4.4708e+06
01/18 08:00,0.35833,1.08e+06,20.051,620.43,0.0073223,23.343,956.55,23.744,55,0.0073223,3.4436e+06
01/18 09:00,0.51667,3.24e+06,20.009,119.51,0.00134,21.692,175.21,23.718,55,0.00134,6.3075e+05
01/18 10:00,0.65833,3.24e+06,20.014,163.45,0.001832,21.903,239.79,23.683,55,0.001832,8.6325e+05
01/18 11:00,0.525,3.24e+06,20.013,153.36,0.0017145,21.857,224.67,23.647,55,0.0017145,8.0882e+05
01/18 12:00,0.28333,3.24e+06,20.013,146.11,0.0016326,21.824,214.18,23.613,55,0.0016326,7.7103e+05
01/18 13:00,0.025,3.24e+06,20.013,151.16,0.001691,21.847,222.07,23.58,55,0.001691,7.9945e+05
01/18 14:00,-0.50833,3.24e+06,20.015,177.35,0.0019915,21.963,261.82,23.546,55,0.0019915,9.4254e+05
01/18 15:00,-1.2667,3.24e+06,20.019,222.61,0.0025134,22.149,330.82,23.509,55,0.0025134,1.1909e+06
01/18 16:00,-2.0083,3.24e+06,20.024,270.15,0.0030659,22.327,404.03,23.47,55,0.0030659,1.4545e+06
01/18 17:00,-2.5917,3.24e+06,20.026,299.71,0.0034112,22.432,450.08,23.433,55,0.0034112,1.6203e+06
01/18 18:00,-3.0917,1.8e+06,20.058,657.79,0.0077324,23.416,1020.6,23.42,55,0.0077324,3.6742e+06
01/18 19:00,-3.5917,1.08e+06,20.069,808.47,0.0096263,23.743,1269.5,23.447,55,0.0096263,4.5703e+06
01/18 20:00,-3.975,1.08e+06,20.067,805.02,0.0095921,23.738,1263.3,23.489,55,0.0095921,4.548e+06
01/18 21:00,-4.275,7.2e+05,20.077,911.76,0.010939,23.945,1438.3,23.542,55,0.010939,5.1779e+06
01/18 22:00,-4.575,7.2e+05,20.077,922.94,0.011084,23.967,1454.5,23.605,55,0.011084,5.2361e+06
01/18 23:00,-4.875,3.6e+05,20.085,1026.3,0.012403,24.152,1623.7,23.679,55,0.012403,5.8452e+06
01/18 24:00,-5.2333,1.8e+05,20.088,1079.2,0.013089,24.243,1708.7,23.766,55,0.013089,6.1514e+06
01/19 01:00,-5.575,1.8e+05,20.09,1092.5,0.01326,24.266,1726.3,23.852,55,0.01326,6.2146e+06
01/19 02:00,-5.875,1.8e+05,20.091,1108.6,0.013465,24.292,1748.6,23.929,55,0.013465,6.2949e+06
01/19 03:00,-6.2333,1.8e+05,20.092,1122.5,0.013642,24.315,1767.5,24,55,0.013642,6.3629e+06
01/19 04:00,-6.575,1.8e+05,20.093,1135.4,0.013807,24.336,1785.1,24.064,55,0.013807,6.4265e+06
01/19 05:00,-6.9917,1.8e+05,20.095,1148.8,0.013978,24.358,1803.8,24.123,55,0.013978,6.4938e+06
01/19 06:00,-7.4917,3.6e+05,20.093,1123,0.013639,24.315,1757.4,24.17,55,0.013639,6.3266e+06
01/19 07:00,-7.9917,3.6e+05,20.095,1146.2,0.013932,24.352,1792.8,24.21,55,0.013932,6.4543e+06
01/19 08:00,-8.3167,1.08e+06,20.083,990.28,0.011922,24.089,1533.3,24.226,55,0.011922,5.5199e+06
01/19 09:00,-8.4583,3.24e+06,20.041,487.13,0.0056505,23.004,727.67,24.187,55,0.0056505,2.6196e+06
01/19 10:00,-8.6167,3.24e+06,20.035,396.39,0.0045511,22.74,587.4,24.116,55,0.0045511,2.1146e+06
01/19 11:00,-8.2917,3.24e+06,20.026,305.22,0.0034781,22.451,449.89,24.05,55,0.0034781,1.6196e+06
01/19 12:00,-7.5917,3.24e+06,20.022,253.08,0.002868,22.267,371.68,23.991,55,0.002868,1.338e+06
01/19 13:00,-6.8917,3.24e+06,20.017,195.08,0.002198,22.038,285.32,23.938,55,0.002198,1.0272e+06
01/19 14:00,-6.8333,3.24e+06,20.011,132.91,0.0014831,21.761,192.79,23.898,55,0.0014831,6.9404e+05
01/19 15:00,-7.2917,3.24e+06,20.021,254.06,0.00289,22.255,376.22,23.856,55,0.00289,1.3544e+06
01/19 16:00,-7.7333,3.24e+06,20.04,461.1,0.0053315,22.922,695.16,23.804,55,0.0053315,2.5026e+06
01/19 17:00,-8.075,3.24e+06,20.048,546.06,0.0063454,23.149,828.5,23.76,55,0.0063454,2.9826e+06
01/19 18:00,-8.3167,1.8e+06,20.08,910.47,0.010857,23.933,1417.5,23.761,55,0.010857,5.103e+06
01/19 19:00,-8.575,1.08e+06,20.09,1054.2,0.012705,24.194,1656,23.815,55,0.012705,5.9614e+06
01/19 20:00,-8.9917,1.08e+06,20.089,1043.4,0.01258,24.179,1636.2,23.88,55,0.01258,5.8903e+06
01/19 21:00,-9.4333,7.2e+05,20.096,1140.7,0.01383,24.34,1794.7,23.951,55,0.01383,6.4609e+06
01/19 22:00,-9.8917,7.2e+05,20.097,1146.1,0.013904,24.35,1799.9,24.026,55,0.013904,6.4797e+06
01/19 23:00,-10.45,3.6e+05,20.105,1247.2,0.015214,24.509,1964.3,24.107,55,0.015214,7.0715e+06
01/19 24:00,-11.108,1.8e+05,20.108,1298.4,0.015886,24.587,2045,24.199,55,0.015886,7.362e+06
01/20 01:00,-11.75,1.8e+05,20.109,1311.9,0.016063,24.607,2061.9,24.285,55,0.016063,7.4229e+06
01/20 02:00,-12.175,1.8e+05,20.111,1329.7,0.016291,24.634,2086,24.361,55,0.016291,7.5094e+06
01/20 03:00,-12.417,1.8e+05,20.112,1345.8,0.016496,24.657,2107.5,24.43,55,0.016496,7.5869e+06
01/20 04:00,-12.675,1.8e+05,20.112,1352,0.016575,24.665,2113.6,24.489,55,0.016575,7.6088e+06
01/20 05:00,-12.917,1.8e+05,20.114,1359.5,0.016672,24.677,2122.4,24.54,55,0.016672,7.6405e+06
01/20 06:00,-13.175,3.6e+05,20.111,1327.5,0.016251,24.63,2066.2,24.577,55,0.016251,7.4382e+06
01/20 07:00,-13.417,3.6e+05,20.113,1347,0.016499,24.658,2095.6,24.607,55,0.016499,7.5443e+06
01/20 08:00,-13.208,1.08e+06,20.099,1177.6,0.014291,24.401,1815,24.611,55,0.014291,6.5341e+06
01/20 09:00,-12.708,3.24e+06,20.057,660.18,0.0077466,23.428,985.73,24.553,55,0.0077466,3.5486e+06
01/20 10:00,-12.208,3.24e+06,20.054,612.42,0.0071471,23.311,912.11,24.462,55,0.0071471,3.2836e+06
01/20 11:00,-11.358,3.24e+06,20.04,449.97,0.0051862,22.893,663.76,24.373,55,0.0051862,2.3895e+06
01/20 12:00,-10.317,3.24e+06,20.029,330.75,0.0037765,22.537,484.63,24.293,55,0.0037765,1.7447e+06
01/20 13:00,-9.2583,3.24e+06,20.021,245.23,0.0027804,22.235,357.6,24.224,55,0.0027804,1.2873e+06
01/20 14:00,-8.975,3.24e+06,20.014,163.74,0.0018355,21.904,236.51,24.169,55,0.0018355,8.5143e+05
01/20 15:00,-9.2167,3.24e+06,20.019,227.82,0.0025839,22.16,333.51,24.12,55,0.0025839,1.2006e+06
01/20 16:00,-9.475,3.24e+06,20.041,482.71,0.0055964,22.977,723.8,24.057,55,0.0055964,2.6057e+06
01/20 17:00,-9.6583,3.24e+06,20.052,592.03,0.0069036,23.262,894.5,23.998,55,0.0069036,3.2202e+06
01/20 18:00,-9.7,1.8e+06,20.083,944.73,0.011287,23.996,1463.2,23.982,55,0.011287,5.2674e+06
01/20 19:00,-9.7583,1.08e+06,20.091,1066.7,0.012862,24.215,1665.7,24.013,55,0.012862,5.9964e+06
01/20 20:00,-9.45,1.08e+06,20.086,1023.4,0.012326,24.144,1594.5,24.049,55,0.012326,5.74e+06
01/20 21:00,-8.85,7.2e+05,20.09,1078,0.013033,24.237,1683.9,24.084,55,0.013033,6.0622e+06
01/20 22:00,-8.25,7.2e+05,20.086,1036.5,0.012511,24.168,1615,24.114,55,0.012511,5.814e+06
01/20 23:00,-7.8833,3.6e+05,20.092,1101.9,0.013357,24.279,1722.5,24.144,55,0.013357,6.201e+06
01/20 24:00,-7.6833,1.8e+05,20.092,1125.3,0.01367,24.318,1760.8,24.182,55,0.01367,6.3387e+06
01/21 01:00,-7.4833,1.8e+05,20.09,1111.6,0.0135,24.296,1736.9,24.215,55,0.0135,6.2527e+06
01/21 02:00,-7.4,1.8e+05,20.09,1106.5,0.013434,24.287,1727,24.241,55,0.013434,6.2171e+06
01/21 03:00,-7.4,1.8e+05,20.09,1105.3,0.01342,24.286,1724,24.262,55,0.01342,6.2062e+06
01/21 04:00,-7.4,1.8e+05,20.09,1106,0.013428,24.287,1724,24.28,55,0.013428,6.2065e+06
01/21 05:00,-7.5167,1.8e+05,20.09,1107.6,0.013448,24.289,1725.7,24.296,55,0.013448,6.2126e+06
01/21 06:00,-7.6583,1.8e+05,20.09,1111.8,0.013502,24.296,1731.9,24.31,55,0.013502,6.2347e+06
01/21 07:00,-7.8167,3.6e+05,20.087,1073.9,0.013013,24.233,1668.6,24.317,55,0.013013,6.0071e+06
01/21 08:00,-8.3667,3.6e+05,20.09,1097.1,0.013303,24.271,1705.6,24.322,55,0.013303,6.1403e+06
01/21 09:00,-9.225,1.08e+06,20.079,957.03,0.0115,24.028,1475,24.312,55,0.0115,5.3099e+06
01/21 10:00,-10.067,1.08e+06,20.079,945.58,0.011346,24.006,1456.3,24.289,55,0.011346,5.2428e+06
01/21 11:00,-10.283,1.08e+06,20.069,837.86,0.010002,23.803,1285.2,24.255,55,0.010002,4.6266e+06
01/21 12:00,-10.142,1.08e+06,20.062,760.39,0.0090453,23.648,1164,24.208,55,0.0090453,4.1906e+06
01/21 13:00,-9.9833,5.4e+05,20.068,842.61,0.010096,23.814,1300.9,24.169,55,0.010096,4.6834e+06
01/21 14:00,-9.9583,5.4e+05,20.059,757.27,0.0090396,23.645,1166.2,24.131,55,0.0090396,4.1984e+06
01/21 15:00,-10.058,5.4e+05,20.063,808.34,0.0096861,23.745,1251.2,24.092,55,0.0096861,4.5044e+06
01/21 16:00,-10.158,5.4e+05,20.083,1032.7,0.0125,24.157,1614.8,24.089,55,0.0125,5.8133e+06
01/21 17:00,-10.725,5.4e+05,20.096,1167.8,0.014195,24.384,1831,24.135,55,0.014195,6.5915e+06
01/21 18:00,-11.683,1.8e+05,20.108,1305.3,0.015972,24.596,2055.1,24.213,55,0.015972,7.3982e+06
01/21 19:00,-12.625,1.8e+05,20.11,1330.7,0.016305,24.634,2091.9,24.301,55,0.016305,7.5309e+06
01/21 20:00,-12.475,1.8e+05,20.112,1350.9,0.016564,24.664,2119.6,24.381,55,0.016564,7.6305e+06
01/21 21:00,-11.575,1.8e+05,20.111,1331.4,0.016313,24.636,2083,24.448,55,0.016313,7.4988e+06
01/21 22:00,-10.675,1.8e+05,20.106,1282.4,0.015684,24.564,1999.7,24.491,55,0.015684,7.1991e+06
01/21 23:00,-9.95,1.8e+05,20.102,1236.8,0.015097,24.495,1923.5,24.514,55,0.015097,6.9246e+06
01/21 24:00,-9.35,1.8e+05,20.098,1200.9,0.014639,24.439,1864.6,24.522,55,0.014639,6.7126e+06
01/22 01:00,-8.75,1.8e+05,20.095,1168.2,0.01422,24.388,1811.4,24.52,55,0.01422,6.521e+06
01/22 02:00,-8.3833,1.8e+05,20.093,1146.1,0.013938,24.352,1776,24.511,55,0.013938,6.3935e+06
01/22 03:00,-8.1833,1.8e+05,20.093,1137.7,0.01383,24.338,1762.8,24.501,55,0.01383,6.3461e+06
01/22 04:00,-7.9833,1.8e+05,20.093,1136.2,0.013813,24.336,1761.2,24.49,55,0.013813,6.3404e+06
01/22 05:00,-7.6083,1.8e+05,20.092,1131.8,0.013756,24.329,1754.5,24.481,55,0.013756,6.3162e+06
01/22 06:00,-7.1667,1.8e+05,20.091,1120.1,0.013608,24.31,1736.2,24.472,55,0.013608,6.2502e+06
01/22 07:00,-6.7083,1.8e+05,20.09,1106.9,0.01344,24.288,1715.4,24.46,55,0.01344,6.1753e+06
01/22 08:00,-6.3833,1.8e+05,20.09,1099.3,0.013346,24.276,1704,24.448,55,0.013346,6.1345e+06
01/22 09:00,-6.2417,1.8e+05,20.088,1087.7,0.013201,24.257,1686.2,24.436,55,0.013201,6.0702e+06
01/22 10:00,-6.0833,1.8e+05,20.085,1046.2,0.012671,24.188,1619.3,24.42,55,0.012671,5.8296e+06
01/22 11:00,-5.65,1.8e+05,20.077,964.67,0.011643,24.045,1489.3,24.392,55,0.011643,5.3614e+06
01/22 12:00,-5.05,1.8e+05,20.072,905.06,0.010897,23.936,1395.6,24.353,55,0.010897,5.0243e+06
01/22 13:00,-4.45,1.8e+05,20.069,874.94,0.010521,23.879,1349.3,24.311,55,0.010521,4.8576e+06
01/22 14:00,-4.2,1.8e+05,20.07,885.01,0.010646,23.897,1367.2,24.271,55,0.010646,4.9219e+06
01/22 15:00,-4.2,1.8e+05,20.075,938.13,0.011312,23.996,1454.1,24.243,55,0.011312,5.2348e+06
01/22 16:00,-4.2,1.8e+05,20.079,979.02,0.011825,24.07,1520.7,24.229,55,0.011825,5.4745e+06
01/22 17:00,-4.4917,1.8e+05,20.082,1011,0.012229,24.127,1572.9,24.225,55,0.012229,5.6625e+06
01/22 18:00,-4.9917,1.8e+05,20.084,1037,0.01256,24.171,1615.3,24.228,55,0.01256,5.8149e+06
01/22 19:00,-5.4917,1.8e+05,20.086,1063.1,0.01289,24.216,1657.3,24.237,55,0.01289,5.9661e+06
01/22 20:00,-5.7,1.8e+05,20.088,1082.2,0.013132,24.248,1687.6,24.251,55,0.013132,6.0755e+06
01/22 21:00,-5.7,1.8e+05,20.089,1087.8,0.013203,24.258,1696,24.265,55,0.013203,6.1055e+06
01/22 22:00,-5.7,1.8e+05,20.087,1082.4,0.013135,24.248,1686.5,24.278,55,0.013135,6.0714e+06
01/22 23:00,-6.1083,1.8e+05,20.088,1087.9,0.013203,24.257,1694.7,24.288,55,0.013203,6.101e+06
01/22 24:00,-6.8667,1.8e+05,20.091,1112.6,0.013517,24.298,1734.2,24.301,55,0.013517,6.2431e+06
01/23 01:00,-7.6083,1.8e+05,20.093,1142.1,0.013893,24.346,1781.4,24.319,55,0.013893,6.413e+06
01/23 02:00,-7.55,1.8e+05,20.095,1155.5,0.014064,24.368,1802,24.34,55,0.014064,6.4873e+06
01/23 03:00,-6.8917,1.8e+05,20.093,1138.5,0.013844,24.341,1772.9,24.358,55,0.013844,6.3824e+06
01/23 04:00,-6.25,1.8e+05,20.091,1113.9,0.013531,24.301,1732.3,24.367,55,0.013531,6.2362e+06
01/23 05:00,-6.35,1.8e+05,20.09,1100.4,0.01336,24.278,1710.3,24.369,55,0.01336,6.157e+06
01/23 06:00,-6.95,3.6e+05,20.089,1078.8,0.013078,24.242,1674.3,24.367,55,0.013078,6.0275e+06
01/23 07:00,-7.55,3.6e+05,20.092,1113.1,0.013511,24.298,1729.7,24.367,55,0.013511,6.2269e+06
01/23 08:00,-7.625,1.08e+06,20.079,956.03,0.011492,24.027,1471.9,24.353,55,0.011492,5.2987e+06
01/23 09:00,-7.3833,3.24e+06,20.037,441.5,0.0051036,22.878,654.88,24.298,55,0.0051036,2.3576e+06
01/23 10:00,-7.125,3.24e+06,20.032,367.07,0.0042051,22.647,540.88,24.22,55,0.0042051,1.9472e+06
01/23 11:00,-6.825,3.24e+06,20.016,177.61,0.0019908,21.96,256.58,24.158,55,0.0019908,9.237e+05
01/23 12:00,-6.525,3.24e+06,20.013,155.99,0.0017487,21.869,225.74,24.113,55,0.0017487,8.1266e+05
01/23 13:00,-6.225,3.24e+06,20.013,150.86,0.0016896,21.846,218.42,24.068,55,0.0016896,7.863e+05
01/23 14:00,-6.8,3.24e+06,20.011,129.5,0.0014454,21.744,187.09,24.029,55,0.0014454,6.7354e+05
01/23 15:00,-8.0583,3.24e+06,20.021,257.73,0.002932,22.27,380.13,23.983,55,0.002932,1.3685e+06
01/23 16:00,-9.3,3.24e+06,20.04,469.83,0.0054383,22.945,706.34,23.925,55,0.0054383,2.5428e+06
01/23 17:00,-9.975,3.24e+06,20.052,583.26,0.0067968,23.241,884.16,23.875,55,0.0067968,3.183e+06
01/23 18:00,-10.333,1.8e+06,20.085,959.51,0.011472,24.023,1492.4,23.873,55,0.011472,5.3727e+06
01/23 19:00,-10.675,1.08e+06,20.096,1109.9,0.013411,24.288,1741.7,23.927,55,0.013411,6.2701e+06
01/23 20:00,-11.208,1.08e+06,20.095,1105.7,0.013369,24.284,1732.4,23.994,55,0.013369,6.2366e+06
01/23 21:00,-11.85,7.2e+05,20.104,1213.6,0.014761,24.456,1908.3,24.069,55,0.014761,6.8697e+06
01/23 22:00,-12.508,7.2e+05,20.105,1232.3,0.015006,24.487,1934.8,24.15,55,0.015006,6.9653e+06
01/23 23:00,-12.975,3.6e+05,20.115,1347.9,0.016513,24.66,2122.7,24.241,55,0.016513,7.6418e+06
01/23 24:00,-13.333,1.8e+05,20.118,1394.8,0.017134,24.728,2195.3,24.342,55,0.017134,7.9031e+06
01/24 01:00,-13.675,1.8e+05,20.118,1401,0.017219,24.738,2199.7,24.433,55,0.017219,7.9189e+06
01/24 02:00,-13.508,1.8e+05,20.119,1401,0.017219,24.738,2194.2,24.508,55,0.017219,7.8993e+06
01/24 03:00,-13.008,1.8e+05,20.117,1384,0.016997,24.714,2161.8,24.567,55,0.016997,7.7823e+06
01/24 04:00,-12.508,1.8e+05,20.115,1359,0.016672,24.678,2117.6,24.609,55,0.016672,7.6232e+06
01/24 05:00,-12.358,1.8e+05,20.114,1350,0.016553,24.664,2100.4,24.637,55,0.016553,7.5615e+06
01/24 06:00,-12.517,3.6e+05,20.11,1313.4,0.016074,24.611,2038.5,24.654,55,0.016074,7.3388e+06
01/24 07:00,-12.658,3.6e+05,20.113,1325.5,0.016228,24.628,2057.3,24.665,55,0.016228,7.4062e+06
01/24 08:00,-12.583,1.08e+06,20.099,1154,0.013995,24.365,1774.9,24.654,55,0.013995,6.3896e+06
01/24 09:00,-12.383,3.24e+06,20.056,636.25,0.0074561,23.375,947.66,24.588,55,0.0074561,3.4116e+06
01/24 10:00,-12.183,3.24e+06,20.049,551.16,0.0064052,23.161,816.58,24.492,55,0.0064052,2.9397e+06
01/24 11:00,-11.458,3.24e+06,20.03,341.93,0.0039082,22.571,499.69,24.404,55,0.0039082,1.7989e+06
01/24 12:00,-10.417,3.24e+06,20.026,301.35,0.0034354,22.439,440.39,24.328,55,0.0034354,1.5854e+06
01/24 13:00,-9.3583,3.24e+06,20.024,285.41,0.0032489,22.384,417.44,24.256,55,0.0032489,1.5028e+06
01/24 14:00,-8.9583,3.24e+06,20.025,291.52,0.0033208,22.403,427.64,24.188,55,0.0033208,1.5395e+06
01/24 15:00,-9.0583,3.24e+06,20.036,423.39,0.0048843,22.815,630.42,24.119,55,0.0048843,2.2695e+06
01/24 16:00,-9.2167,3.24e+06,20.047,539.39,0.0062699,23.132,810.96,24.053,55,0.0062699,2.9195e+06
01/24 17:00,-9.3583,3.24e+06,20.052,586.99,0.0068409,23.251,886.44,23.996,55,0.0068409,3.1912e+06
01/24 18:00,-9.4583,1.8e+06,20.083,936.24,0.011181,23.981,1449.7,23.979,55,0.011181,5.2188e+06
01/24 19:00,-9.5583,1.08e+06,20.092,1066.8,0.012867,24.217,1666.6,24.009,55,0.012867,5.9999e+06
01/24 20:00,-9.4833,1.08e+06,20.088,1035.4,0.01248,24.165,1614.4,24.048,55,0.01248,5.812e+06
01/24 21:00,-9.3417,7.2e+05,20.094,1111,0.013454,24.292,1738.1,24.089,55,0.013454,6.2573e+06
01/24 22:00,-9.1833,7.2e+05,20.093,1095.6,0.013263,24.269,1711.1,24.131,55,0.013263,6.16e+06
01/24 23:00,-9.2167,3.6e+05,20.099,1177.4,0.014323,24.401,1845,24.178,55,0.014323,6.642e+06
01/24 24:00,-9.3583,1.8e+05,20.101,1213.8,0.014804,24.46,1903.5,24.234,55,0.014804,6.8526e+06
01/25 01:00,-9.5167,1.8e+05,20.1,1212.6,0.014793,24.458,1898.8,24.286,55,0.014793,6.8357e+06
01/25 02:00,-9.4833,1.8e+05,20.101,1213,0.014798,24.459,1896.8,24.33,55,0.014798,6.8285e+06
01/25 03:00,-9.2833,1.8e+05,20.1,1207.7,0.01473,24.45,1885.8,24.366,55,0.01473,6.789e+06
01/25 04:00,-9.0833,1.8e+05,20.099,1201.5,0.01465,24.441,1873.9,24.395,55,0.01465,6.7459e+06
01/25 05:00,-8.825,1.8e+05,20.099,1202.5,0.014664,24.443,1874.2,24.418,55,0.014664,6.7473e+06
01/25 06:00,-8.5833,3.6e+05,20.095,1150.8,0.013995,24.361,1788,24.431,55,0.013995,6.4367e+06
01/25 07:00,-8.325,3.6e+05,20.094,1135.9,0.013801,24.336,1763.1,24.433,55,0.013801,6.3471e+06
01/25 08:00,-7.9667,1.08e+06,20.08,957.55,0.011509,24.031,1471.2,24.412,55,0.011509,5.2964e+06
01/25 09:00,-7.5667,3.24e+06,20.039,457.64,0.0052973,22.922,678.56,24.352,55,0.0052973,2.4428e+06
01/25 10:00,-7.1667,3.24e+06,20.044,494.03,0.0057188,23.016,734.47,24.269,55,0.0057188,2.6441e+06
01/25 11:00,-6.7667,3.24e+06,20.041,464.66,0.0053657,22.937,690.84,24.193,55,0.0053657,2.487e+06
01/25 12:00,-6.3667,3.24e+06,20.038,430.55,0.0049584,22.841,639.91,24.12,55,0.0049584,2.3037e+06
01/25 13:00,-5.9667,3.24e+06,20.036,409.1,0.0047035,22.779,608.37,24.052,55,0.0047035,2.1901e+06
01/25 14:00,-5.8,3.24e+06,20.035,406.81,0.0046764,22.772,606.14,23.987,55,0.0046764,2.1821e+06
01/25 15:00,-5.8,3.24e+06,20.037,423.5,0.0048758,22.82,633.23,23.926,55,0.0048758,2.2796e+06
01/25 16:00,-5.8583,3.24e+06,20.039,444.9,0.0051307,22.881,667.56,23.869,55,0.0051307,2.4032e+06
01/25 17:00,-5.9,3.24e+06,20.04,456.25,0.005266,22.913,686.32,23.817,55,0.005266,2.4707e+06
01/25 18:00,-5.9,1.8e+06,20.07,793.97,0.0094098,23.707,1227.3,23.794,55,0.0094098,4.4183e+06
01/25 19:00,-5.9,1.08e+06,20.078,923.04,0.011056,23.963,1441.2,23.811,55,0.011056,5.1884e+06
01/25 20:00,-5.8417,1.08e+06,20.075,894.9,0.010714,23.913,1395.4,23.838,55,0.010714,5.0236e+06
01/25 21:00,-5.7417,7.2e+05,20.081,970.58,0.01168,24.052,1519.7,23.869,55,0.01168,5.4708e+06
01/25 22:00,-5.6417,7.2e+05,20.079,955.09,0.011489,24.025,1493.2,23.903,55,0.011489,5.3755e+06
01/25 23:00,-5.4833,3.6e+05,20.085,1033.1,0.012491,24.163,1621.4,23.943,55,0.012491,5.8371e+06
01/25 24:00,-5.3417,1.8e+05,20.086,1059.4,0.012839,24.209,1663.9,23.991,55,0.012839,5.9901e+06
01/26 01:00,-5.2417,1.8e+05,20.085,1048.2,0.012699,24.191,1643.5,24.034,55,0.012699,5.9167e+06
01/26 02:00,-5.6083,1.8e+05,20.085,1052.9,0.012759,24.198,1649.3,24.07,55,0.012759,5.9376e+06
01/26 03:00,-6.3083,1.8e+05,20.087,1076.3,0.013058,24.237,1686.1,24.105,55,0.013058,6.0699e+06
01/26 04:00,-7.0667,1.8e+05,20.089,1097.2,0.013323,24.273,1718.2,24.142,55,0.013323,6.1857e+06
01/26 05:00,-7.8083,1.8e+05,20.091,1122,0.013636,24.313,1756.5,24.179,55,0.013636,6.3235e+06
01/26 06:00,-8.5083,3.6e+05,20.09,1105.5,0.013417,24.286,1726.5,24.211,55,0.013417,6.2152e+06
01/26 07:00,-9.2083,3.6e+05,20.093,1136.2,0.013804,24.335,1774.6,24.241,55,0.013804,6.3884e+06
01/26 08:00,-9.5583,1.08e+06,20.081,985.58,0.011862,24.079,1524.4,24.251,55,0.011862,5.4878e+06
01/26 09:00,-9.6,3.24e+06,20.042,500.11,0.0058071,23.036,747.33,24.209,55,0.0058071,2.6904e+06
01/26 10:00,-9.6583,3.24e+06,20.049,547.62,0.0063639,23.154,820.83,24.138,55,0.0063639,2.955e+06
01/26 11:00,-9.7583,3.24e+06,20.047,531.66,0.0061702,23.114,797.55,24.072,55,0.0061702,2.8712e+06
01/26 12:00,-9.8583,3.24e+06,20.045,517.11,0.0059951,23.076,776.47,24.01,55,0.0059951,2.7953e+06
01/26 13:00,-9.9583,3.24e+06,20.044,504.28,0.0058413,23.043,757.97,23.952,55,0.0058413,2.7287e+06
01/26 14:00,-10.175,3.24e+06,20.03,338.17,0.0038605,22.554,501.82,23.895,55,0.0038605,1.8066e+06
01/26 15:00,-10.475,3.24e+06,20.023,269.61,0.0030645,22.324,399.09,23.842,55,0.0030645,1.4367e+06
01/26 16:00,-10.775,3.24e+06,20.04,475.86,0.0055166,22.956,719.63,23.791,55,0.0055166,2.5907e+06
01/26 17:00,-11.308,3.24e+06,20.055,630.67,0.0073735,23.352,962.92,23.755,55,0.0073735,3.4665e+06
01/26 18:00,-11.95,1.8e+06,20.09,1019.8,0.012229,24.129,1595.9,23.777,55,0.012229,5.7452e+06
01/26 19:00,-12.608,1.08e+06,20.101,1180.3,0.014306,24.401,1861.6,23.865,55,0.014306,6.7016e+06
01/26 20:00,-13.308,1.08e+06,20.101,1185.3,0.014377,24.41,1864.8,23.964,55,0.014377,6.7133e+06
01/26 21:00,-14.008,7.2e+05,20.11,1300.1,0.015863,24.585,2050.6,24.071,55,0.015863,7.3821e+06
01/26 22:00,-14.708,7.2e+05,20.112,1316.9,0.016086,24.612,2072,24.179,55,0.016086,7.4591e+06
01/26 23:00,-15.35,3.6e+05,20.12,1424.9,0.017492,24.766,2244.9,24.292,55,0.017492,8.0816e+06
01/26 24:00,-16.008,1.8e+05,20.124,1481.2,0.018244,24.846,2332.4,24.41,55,0.018244,8.3968e+06
01/27 01:00,-16.708,1.8e+05,20.126,1499.8,0.018489,24.872,2355.4,24.518,55,0.018489,8.4794e+06
01/27 02:00,-17,1.8e+05,20.126,1513.3,0.018666,24.889,2370.6,24.61,55,0.018666,8.5343e+06
01/27 03:00,-17,1.8e+05,20.126,1509,0.018609,24.884,2357.5,24.685,55,0.018609,8.4872e+06
01/27 04:00,-17,1.8e+05,20.125,1496.7,0.018449,24.868,2332.9,24.743,55,0.018449,8.3984e+06
01/27 05:00,-16.942,1.8e+05,20.126,1505.6,0.018563,24.879,2343.8,24.788,55,0.018563,8.4377e+06
01/27 06:00,-16.783,3.6e+05,20.123,1463.9,0.018017,24.823,2272.4,24.819,55,0.018017,8.1806e+06
01/27 07:00,-16.642,3.6e+05,20.123,1460.9,0.017977,24.819,2265.9,24.839,55,0.017977,8.1572e+06
01/27 08:00,-16.133,1.08e+06,20.106,1273.8,0.015527,24.549,1957.8,24.829,55,0.015527,7.0481e+06
01/27 09:00,-15.333,3.24e+06,20.064,743.3,0.008769,23.609,1108.4,24.756,55,0.008769,3.9901e+06
01/27 10:00,-14.533,3.24e+06,20.062,707.92,0.0083162,23.527,1054.7,24.651,55,0.0083162,3.797e+06
01/27 11:00,-13.558,3.24e+06,20.052,593.29,0.0069121,23.265,879.55,24.55,55,0.0069121,3.1664e+06
01/27 12:00,-12.517,3.24e+06,20.043,497.11,0.0057544,23.024,734.55,24.455,55,0.0057544,2.6444e+06
01/27 13:00,-11.458,3.24e+06,20.037,433.61,0.0049968,22.85,639.7,24.367,55,0.0049968,2.3029e+06
01/27 14:00,-10.825,3.24e+06,20.037,425.82,0.0049029,22.826,629.39,24.284,55,0.0049029,2.2658e+06
01/27 15:00,-10.583,3.24e+06,20.043,495.22,0.0057359,23.017,738.21,24.207,55,0.0057359,2.6576e+06
01/27 16:00,-10.325,3.24e+06,20.05,569.76,0.006633,23.207,855.63,24.136,55,0.006633,3.0803e+06
01/27 17:00,-9.9667,3.24e+06,20.053,609.53,0.0071143,23.304,919.53,24.074,55,0.0071143,3.3103e+06
01/27 18:00,-9.5667,1.8e+06,20.082,947.78,0.011327,24.001,1465.1,24.051,55,0.011327,5.2742e+06
01/27 19:00,-9.1667,1.08e+06,20.089,1057,0.012745,24.199,1647.4,24.072,55,0.012745,5.9307e+06
01/27 20:00,-8.4167,1.08e+06,20.084,1009.2,0.01215,24.119,1569.2,24.097,55,0.01215,5.6491e+06
01/27 21:00,-7.475,7.2e+05,20.087,1052.8,0.012716,24.195,1641.2,24.12,55,0.012716,5.9083e+06
01/27 22:00,-6.5167,7.2e+05,20.082,998.44,0.012033,24.102,1552.1,24.137,55,0.012033,5.5876e+06
01/27 23:00,-5.8667,3.6e+05,20.086,1049.2,0.012691,24.19,1636.2,24.152,55,0.012691,5.8902e+06
01/27 24:00,-5.525,1.8e+05,20.086,1063.6,0.01289,24.216,1660.7,24.172,55,0.01289,5.9787e+06
01/28 01:00,-5.1667,1.8e+05,20.091,1136.6,0.013841,24.335,1781.8,24.199,55,0.013841,6.4143e+06
01/28 02:00,-4.7667,1.8e+05,20.084,1094,0.013323,24.267,1712.8,24.239,55,0.013323,6.1662e+06
01/28 03:00,-4.425,1.8e+05,20.081,1010.7,0.012224,24.126,1571.3,24.242,55,0.012224,5.6567e+06
01/28 04:00,-4.0667,1.8e+05,20.079,998.06,0.012064,24.103,1551,24.238,55,0.012064,5.5836e+06
01/28 05:00,-3.6667,1.8e+05,20.079,982.11,0.011862,24.075,1525.4,24.231,55,0.011862,5.4913e+06
01/28 06:00,-3.2667,1.8e+05,20.077,964.75,0.011643,24.044,1497.6,24.222,55,0.011643,5.3915e+06
01/28 07:00,-2.8667,3.6e+05,20.073,906.46,0.010899,23.937,1402.8,24.204,55,0.010899,5.0501e+06
01/28 08:00,-2.525,3.6e+05,20.072,903.76,0.010865,23.932,1399.4,24.183,55,0.010865,5.0377e+06
01/28 09:00,-2.225,1.08e+06,20.058,717.25,0.0085127,23.558,1097.7,24.148,55,0.0085127,3.9516e+06
01/28 10:00,-1.925,1.08e+06,20.063,785.45,0.0093614,23.695,1208.8,24.104,55,0.0093614,4.3518e+06
01/28 11:00,-1.625,1.08e+06,20.056,736.86,0.0087804,23.596,1134.9,24.073,55,0.0087804,4.0856e+06
01/28 12:00,-1.2667,1.08e+06,20.052,632.76,0.0074647,23.368,966.32,24.026,55,0.0074647,3.4788e+06
01/28 13:00,-0.925,5.4e+05,20.059,735.71,0.008752,23.596,1134.4,23.985,55,0.008752,4.084e+06
01/28 14:00,-0.8,5.4e+05,20.057,720.61,0.0085725,23.565,1112.3,23.954,55,0.0085725,4.0043e+06
01/28 15:00,-0.8,5.4e+05,20.059,738.45,0.0087918,23.603,1141.8,23.927,55,0.0087918,4.1104e+06
01/28 16:00,-0.8,5.4e+05,20.06,763.81,0.009108,23.656,1183.6,23.907,55,0.009108,4.261e+06
01/28 17:00,-0.8,5.4e+05,20.062,779.46,0.0093016,23.688,1209.3,23.893,55,0.0093016,4.3535e+06
01/28 18:00,-0.8,1.8e+05,20.069,869.72,0.010444,23.867,1357.8,23.892,55,0.010444,4.8882e+06
01/28 19:00,-0.8,1.8e+05,20.073,938.36,0.011327,23.994,1471.9,23.906,55,0.011327,5.299e+06
01/28 20:00,-0.91667,1.8e+05,20.068,919.21,0.011107,23.962,1442.1,23.935,55,0.011107,5.1916e+06
01/28 21:00,-1.1167,1.8e+05,20.069,881.03,0.010592,23.889,1374.9,23.942,55,0.010592,4.9495e+06
01/28 22:00,-1.3167,1.8e+05,20.071,901.82,0.010851,23.929,1408.1,23.95,55,0.010851,5.0693e+06
01/28 23:00,-1.4583,1.8e+05,20.073,915.11,0.011019,23.954,1429.4,23.961,55,0.011019,5.146e+06
01/28 24:00,-1.6167,1.8e+05,20.073,917.46,0.011047,23.958,1432.6,23.973,55,0.011047,5.1573e+06
01/29 01:00,-1.7583,1.8e+05,20.072,913.06,0.01099,23.95,1424.8,23.982,55,0.01099,5.1291e+06
01/29 02:00,-1.975,1.8e+05,20.072,906.61,0.010911,23.938,1414.1,23.99,55,0.010911,5.0907e+06
01/29 03:00,-2.3333,1.8e+05,20.073,912.34,0.010982,23.949,1423,23.996,55,0.010982,5.1229e+06
01/29 04:00,-2.675,1.8e+05,20.074,924.92,0.011141,23.972,1443.3,24.003,55,0.011141,5.196e+06
01/29 05:00,-2.8,1.8e+05,20.074,933.06,0.011244,23.987,1456.2,24.013,55,0.011244,5.2423e+06
01/29 06:00,-2.8583,1.8e+05,20.075,936.29,0.011284,23.993,1460.9,24.022,55,0.011284,5.2592e+06
01/29 07:00,-2.9,1.8e+05,20.075,937.82,0.011304,23.996,1463.1,24.031,55,0.011304,5.267e+06
01/29 08:00,-2.9583,1.8e+05,20.075,937.81,0.011304,23.996,1462.7,24.039,55,0.011304,5.2657e+06
01/29 09:00,-3,1.8e+05,20.075,932.69,0.011238,23.987,1453.9,24.045,55,0.011238,5.2341e+06
01/29 10:00,-3.0583,1.8e+05,20.073,910.09,0.010953,23.945,1416.9,24.048,55,0.010953,5.101e+06
01/29 11:00,-3.0417,1.8e+05,20.07,881.98,0.0106,23.892,1371.4,24.044,55,0.0106,4.9372e+06
01/29 12:00,-2.8833,1.8e+05,20.068,858.4,0.010307,23.847,1333.9,24.035,55,0.010307,4.802e+06
01/29 13:00,-2.7417,1.8e+05,20.067,847.19,0.010167,23.825,1316.3,24.023,55,0.010167,4.7388e+06
01/29 14:00,-2.5833,1.8e+05,20.067,853.25,0.010244,23.837,1326.8,24.012,55,0.010244,4.7764e+06
01/29 15:00,-2.4417,1.8e+05,20.069,875.24,0.010521,23.879,1362.8,24.005,55,0.010521,4.9062e+06
01/29 16:00,-2.2833,1.8e+05,20.072,900.6,0.010837,23.927,1403.8,24.004,55,0.010837,5.0537e+06
01/29 17:00,-1.9083,1.8e+05,20.071,905.66,0.010899,23.936,1411.8,24.008,55,0.010899,5.0824e+06
01/29 18:00,-1.4083,1.8e+05,20.071,892.03,0.010728,23.911,1389.6,24.01,55,0.010728,5.0024e+06
01/29 19:00,-0.90833,1.8e+05,20.069,872.74,0.010486,23.875,1358.3,24.007,55,0.010486,4.8899e+06
01/29 20:00,-0.7,1.8e+05,20.068,859.82,0.010324,23.85,1337.5,24.001,55,0.010324,4.8151e+06
01/29 21:00,-0.75833,1.8e+05,20.067,857.78,0.010298,23.845,1334.5,23.995,55,0.010298,4.8042e+06
01/29 22:00,-0.8,1.8e+05,20.068,859.52,0.010321,23.849,1337.7,23.989,55,0.010321,4.8158e+06
01/29 23:00,-0.8,1.8e+05,20.068,859.46,0.010321,23.849,1337.9,23.984,55,0.010321,4.8165e+06
01/29 24:00,-0.85833,1.8e+05,20.068,862.02,0.010353,23.854,1342.2,23.98,55,0.010353,4.8318e+06
01/30 01:00,-0.9,1.8e+05,20.069,868.78,0.010438,23.867,1353.4,23.977,55,0.010438,4.8721e+06
01/30 02:00,-1.075,1.8e+05,20.069,876.65,0.010535,23.882,1365.9,23.976,55,0.010535,4.9174e+06
01/30 03:00,-1.375,1.8e+05,20.07,885.48,0.010646,23.899,1380.3,23.978,55,0.010646,4.969e+06
01/30 04:00,-1.675,1.8e+05,20.071,890.92,0.010714,23.909,1389,23.981,55,0.010714,5.0005e+06
01/30 05:00,-1.8583,1.8e+05,20.071,896.77,0.010788,23.92,1398.5,23.984,55,0.010788,5.0344e+06
01/30 06:00,-2.0167,3.6e+05,20.069,858.91,0.010304,23.847,1335.7,23.984,55,0.010304,4.8086e+06
01/30 07:00,-2.1583,3.6e+05,20.07,869.05,0.010429,23.867,1352.1,23.981,55,0.010429,4.8676e+06
01/30 08:00,-2.2,1.08e+06,20.057,701.84,0.0083219,23.524,1079.5,23.962,55,0.0083219,3.8863e+06
01/30 09:00,-2.1417,3.24e+06,20.016,204.29,0.0023112,22.076,300.2,23.923,55,0.0023112,1.0807e+06
01/30 10:00,-2.1,3.24e+06,20.021,243.95,0.0027612,22.232,359.21,23.872,55,0.0027612,1.2932e+06
01/30 11:00,-1.925,3.24e+06,20.019,220.58,0.0024892,22.142,324.34,23.823,55,0.0024892,1.1676e+06
01/30 12:00,-1.5667,3.24e+06,20.016,189.38,0.0021289,22.015,277.8,23.778,55,0.0021289,1.0001e+06
01/30 13:00,-1.225,3.24e+06,20.014,169.42,0.0019003,21.929,248.3,23.737,55,0.0019003,8.9388e+05
01/30 14:00,-0.98333,3.24e+06,20.014,168.5,0.0018897,21.925,247.21,23.699,55,0.0018897,8.8996e+05
01/30 15:00,-0.78333,3.24e+06,20.015,184.89,0.0020783,21.995,272.23,23.661,55,0.0020783,9.8004e+05
01/30 16:00,-0.58333,3.24e+06,20.024,279.76,0.0031855,22.351,417.82,23.62,55,0.0031855,1.5042e+06
01/30 17:00,-0.38333,3.24e+06,20.021,268.16,0.0030623,22.315,402.16,23.577,55,0.0030623,1.4478e+06
01/30 18:00,-0.18333,1.8e+06,20.047,551.64,0.0064394,23.163,846.52,23.547,55,0.0064394,3.0475e+06
01/30 19:00,0.016667,1.08e+06,20.056,679.96,0.0080371,23.472,1056.9,23.537,55,0.0080371,3.8048e+06
01/30 20:00,0.1,1.08e+06,20.053,651,0.0076882,23.409,1011,23.537,55,0.0076882,3.6397e+06
01/30 21:00,0.1,7.2e+05,20.06,732.08,0.0087007,23.588,1143.9,23.543,55,0.0087007,4.1182e+06
01/30 22:00,0.1,7.2e+05,20.058,721.62,0.0085754,23.567,1127,23.556,55,0.0085754,4.0572e+06
01/30 23:00,0.1,3.6e+05,20.065,805.97,0.0096377,23.742,1265.8,23.577,55,0.0096377,4.5567e+06
01/30 24:00,0.041667,1.8e+05,20.066,840.11,0.010076,23.811,1322,23.61,55,0.010076,4.7591e+06
01/31 01:00,0,1.8e+05,20.066,835.73,0.010025,23.803,1313.8,23.643,55,0.010025,4.7298e+06
01/31 02:00,0,1.8e+05,20.066,834.38,0.010008,23.801,1310.4,23.672,55,0.010008,4.7174e+06
01/31 03:00,-0.058333,1.8e+05,20.066,835.32,0.010019,23.803,1310.8,23.698,55,0.010019,4.7189e+06
01/31 04:00,-0.1,1.8e+05,20.066,837.54,0.010048,23.806,1313.6,23.721,55,0.010048,4.7288e+06
01/31 05:00,-0.15833,1.8e+05,20.067,839.41,0.010071,23.811,1315.6,23.742,55,0.010071,4.7363e+06
01/31 06:00,-0.2,3.6e+05,20.063,798.04,0.0095466,23.728,1246.6,23.756,55,0.0095466,4.4879e+06
01/31 07:00,-0.25833,3.6e+05,20.064,805.15,0.009632,23.741,1257.5,23.764,55,0.009632,4.5268e+06
01/31 08:00,-0.3,1.08e+06,20.051,636.44,0.0075188,23.379,981.86,23.755,55,0.0075188,3.5347e+06
01/31 09:00,-0.35833,3.24e+06,20.011,138.95,0.0015607,21.787,204,23.729,55,0.0015607,7.344e+05
01/31 10:00,-0.4,3.24e+06,20.016,181.73,0.002042,21.983,267.22,23.69,55,0.002042,9.6199e+05
01/31 11:00,-0.34167,3.24e+06,20.014,162.53,0.0018206,21.899,238.53,23.652,55,0.0018206,8.5871e+05
01/31 12:00,-0.3,3.24e+06,20.012,140.51,0.0015693,21.798,205.83,23.618,55,0.0015693,7.4098e+05
01/31 13:00,-0.24167,3.24e+06,20.011,130.97,0.001461,21.752,191.83,23.587,55,0.001461,6.9057e+05
01/31 14:00,-0.25833,3.24e+06,20.012,138.98,0.0015522,21.79,203.99,23.556,55,0.0015522,7.3437e+05
01/31 15:00,-0.35833,3.24e+06,20.014,165.76,0.001859,21.912,244.58,23.524,55,0.001859,8.8047e+05
01/31 16:00,-0.45833,3.24e+06,20.017,196.92,0.0022172,22.046,292.02,23.489,55,0.0022172,1.0513e+06
01/31 17:00,-0.5,3.24e+06,20.018,215.81,0.0024351,22.123,321.08,23.453,55,0.0024351,1.1559e+06
01/31 18:00,-0.55833,1.8e+06,20.048,563.07,0.0065775,23.192,867.89,23.43,55,0.0065775,3.1244e+06
01/31 19:00,-0.6,1.08e+06,20.058,697.77,0.0082564,23.511,1089.3,23.434,55,0.0082564,3.9215e+06
01/31 20:00,-0.54167,1.08e+06,20.056,672.18,0.0079488,23.458,1048.3,23.447,55,0.0079488,3.7739e+06
01/31 21:00,-0.44167,7.2e+05,20.062,751.14,0.0089371,23.629,1177.9,23.466,55,0.0089371,4.2404e+06
01/31 22:00,-0.34167,7.2e+05,20.061,736.43,0.0087548,23.599,1153,23.491,55,0.0087548,4.1507e+06
01/31 23:00,-0.3,3.6e+05,20.066,818.61,0.0097943,23.767,1288.6,23.522,55,0.0097943,4.6389e+06
01/31 24:00,-0.3,1.8e+05,20.068,851.27,0.010216,23.833,1342.2,23.565,55,0.010216,4.832e+06
02/01 01:00,-0.24167,1.8e+05,20.068,860.99,0.010341,23.852,1356.8,23.607,55,0.010341,4.8846e+06
02/01 02:00,-0.14167,1.8e+05,20.071,893.15,0.010746,23.913,1407.9,23.652,55,0.010746,5.0684e+06
02/01 03:00,-0.041667,1.8e+05,20.072,907.22,0.010919,23.939,1428.6,23.698,55,0.010919,5.1428e+06
02/01 04:00,0.11667,1.8e+05,20.072,907.2,0.010919,23.94,1426.7,23.739,55,0.010919,5.1359e+06
02/01 05:00,0.31667,1.8e+05,20.072,902.06,0.010857,23.93,1416.8,23.775,55,0.010857,5.1006e+06
02/01 06:00,0.45833,3.6e+05,20.068,853.23,0.010236,23.837,1334.8,23.799,55,0.010236,4.8052e+06
02/01 07:00,0.675,3.6e+05,20.068,851.61,0.010213,23.833,1331.1,23.815,55,0.010213,4.7921e+06
02/01 08:00,1.0917,1.08e+06,20.053,666.85,0.0078919,23.447,1028.8,23.809,55,0.0078919,3.7037e+06
02/01 09:00,1.5333,3.24e+06,20.008,104.75,0.0011691,21.622,152.54,23.782,55,0.0011691,5.4913e+05
02/01 10:00,1.9917,3.24e+06,20.245,1.036,9.9681e-06,49.34,1.3012,23.768,28.974,9.9681e-06,4684.2
02/01 11:00,2.7833,3.24e+06,20.846,0,0,55,0,23.768,23.768,0,0
02/01 12:00,3.7833,3.24e+06,21.176,0,0,55,0,23.768,23.768,0,0
02/01 13:00,4.7833,3.24e+06,21.414,0,0,55,0,23.768,23.768,0,0
02/01 14:00,4.9667,3.24e+06,21.766,0,0,55,0,23.768,23.768,0,0
02/01 15:00,4.5083,3.24e+06,21.706,0,0,55,0,23.768,23.768,0,0
02/01 16:00,4.0667,3.24e+06,20.951,0,0,55,0,23.768,23.768,0,0
02/01 17:00,3.725,3.24e+06,20.165,14.273,0.00015878,43.766,20.727,23.768,34.179,0.00015878,74618
02/01 18:00,3.4833,1.8e+06,20.037,446.36,0.0051734,22.885,675.91,23.74,55,0.0051734,2.4333e+06
02/01 19:00,3.225,1.08e+06,20.05,617.72,0.0072738,23.329,951.41,23.705,55,0.0072738,3.4251e+06
02/01 20:00,2.75,1.08e+06,20.049,612.06,0.0072126,23.319,944.13,23.681,55,0.0072126,3.3989e+06
02/01 21:00,2.2083,7.2e+05,20.057,710.94,0.0084415,23.543,1105.4,23.668,55,0.0084415,3.9796e+06
02/01 22:00,1.65,7.2e+05,20.057,714.8,0.0084928,23.552,1112.2,23.666,55,0.0084928,4.0041e+06
02/01 23:00,1.2833,3.6e+05,20.065,813.41,0.0097317,23.757,1274.1,23.676,55,0.0097317,4.5867e+06
02/01 24:00,1.0833,1.8e+05,20.068,860.47,0.010333,23.85,1351.6,23.701,55,0.010333,4.8659e+06
02/02 01:00,0.88333,1.8e+05,20.069,867.5,0.010424,23.864,1362.3,23.731,55,0.010424,4.9042e+06
02/02 02:00,0.56667,1.8e+05,20.069,879.99,0.01058,23.888,1381.5,23.76,55,0.01058,4.9733e+06
02/02 03:00,0.16667,1.8e+05,20.071,894.07,0.010757,23.915,1403.2,23.788,55,0.010757,5.0516e+06
02/02 04:00,-0.23333,1.8e+05,20.071,906.78,0.010916,23.938,1422.7,23.817,55,0.010916,5.1218e+06
02/02 05:00,-0.28333,1.8e+05,20.072,912.83,0.010993,23.95,1431.5,23.845,55,0.010993,5.1532e+06
02/02 06:00,-0.14167,3.6e+05,20.069,866.37,0.010401,23.862,1353.5,23.864,55,0.010401,4.8726e+06
02/02 07:00,0.016667,3.6e+05,20.069,866.31,0.010398,23.862,1352.6,23.875,55,0.010398,4.8695e+06
02/02 08:00,0.21667,1.08e+06,20.055,686.95,0.0081396,23.492,1059.1,23.866,55,0.0081396,3.8129e+06
02/02 09:00,0.35833,3.24e+06,20.009,113.63,0.0012702,21.662,165.43,23.837,55,0.0012702,5.9555e+05
02/02 10:00,0.51667,3.24e+06,20.334,0,0,55,0,23.823,23.823,0,0
02/02 11:00,0.89167,3.24e+06,20.894,0,0,55,0,23.823,23.823,0,0
02/02 12:00,1.45,3.24e+06,21.008,0,0,55,0,23.823,23.823,0,0
02/02 13:00,1.9917,3.24e+06,21.024,0,0,55,0,23.823,23.823,0,0
02/02 14:00,1.675,3.24e+06,21.191,0,0,55,0,23.823,23.823,0,0
02/02 15:00,0.83333,3.24e+06,20.933,0,0,55,0,23.823,23.823,0,0
02/02 16:00,-0.025,3.24e+06,20.16,41.38,0.00046494,38.266,60.595,23.821,39.411,0.00046494,2.1814e+05
02/02 17:00,-0.225,3.24e+06,20.016,193.72,0.0021837,22.03,284.86,23.79,55,0.0021837,1.0255e+06
02/02 18:00,0.075,1.8e+06,20.048,560.37,0.0065462,23.185,854.97,23.75,55,0.0065462,3.0779e+06
02/02 19:00,0.375,1.08e+06,20.057,684.14,0.0080884,23.481,1057.3,23.725,55,0.0080884,3.8061e+06
02/02 20:00,0.5,1.08e+06,20.054,656.65,0.007758,23.422,1014.6,23.708,55,0.007758,3.6526e+06
02/02 21:00,0.5,7.2e+05,20.06,748.13,0.0089001,23.621,1164.3,23.701,55,0.0089001,4.1913e+06
02/02 22:00,0.5,7.2e+05,20.06,745.95,0.0088773,23.618,1161.2,23.702,55,0.0088773,4.1804e+06
02/02 23:00,0.79167,3.6e+05,20.067,828.02,0.0099139,23.786,1296.4,23.714,55,0.0099139,4.6669e+06
02/02 24:00,1.2917,1.8e+05,20.067,844.38,0.01013,23.82,1323.8,23.735,55,0.01013,4.7655e+06
02/03 01:00,1.7917,1.8e+05,20.064,816.33,0.0097829,23.765,1277.6,23.752,55,0.0097829,4.5995e+06
02/03 02:00,2.175,1.8e+05,20.063,795.78,0.0095266,23.724,1243.8,23.762,55,0.0095266,4.4776e+06
02/03 03:00,2.5333,1.8e+05,20.061,775.39,0.0092731,23.683,1210.5,23.766,55,0.0092731,4.3579e+06
02/03 04:00,2.875,1.8e+05,20.059,752.51,0.0089883,23.636,1173.4,23.765,55,0.0089883,4.2242e+06
02/03 05:00,3.1167,1.8e+05,20.058,741.72,0.0088545,23.613,1156.1,23.76,55,0.0088545,4.1619e+06
02/03 06:00,3.2583,3.6e+05,20.055,707.82,0.0084273,23.54,1100.6,23.752,55,0.0084273,3.9623e+06
02/03 07:00,3.4167,3.6e+05,20.057,722.49,0.0086067,23.571,1124.4,23.742,55,0.0086067,4.0478e+06
02/03 08:00,3.7333,1.08e+06,20.043,547.15,0.006428,23.164,840.36,23.72,55,0.006428,3.0253e+06
02/03 09:00,4.1917,3.24e+06,20.019,25.694,0.00028338,32.5,37.072,23.701,44.568,0.00028338,1.3346e+05
02/03 10:00,4.6333,3.24e+06,20.003,33.382,0.00036455,21.207,47.705,23.689,55,0.00036455,1.7174e+05
02/03 11:00,5.0917,3.24e+06,20.079,0,0,55,0,23.685,23.685,0,0
02/03 12:00,5.65,3.24e+06,20.382,0,0,55,0,23.685,23.685,0,0
02/03 13:00,6.1917,3.24e+06,20.739,0,0,55,0,23.685,23.685,0,0
02/03 14:00,6.4583,3.24e+06,21.185,0,0,55,0,23.685,23.685,0,0
02/03 15:00,6.5,3.24e+06,21.485,0,0,55,0,23.685,23.685,0,0
02/03 16:00,6.5583,3.24e+06,21.187,0,0,55,0,23.685,23.685,0,0
02/03 17:00,6.425,3.24e+06,20.628,0,0,55,0,23.685,23.685,0,0
02/03 18:00,6.1833,1.8e+06,20.031,294.83,0.0034005,25.221,445.35,23.666,52.39,0.0034005,1.6033e+06
02/03 19:00,5.925,1.08e+06,20.04,498.44,0.0058228,23.033,763.54,23.626,55,0.0058228,2.7488e+06
02/03 20:00,5.9167,1.08e+06,20.039,489.54,0.0057217,23.013,751.1,23.592,55,0.0057217,2.704e+06
02/03 21:00,6.0583,7.2e+05,20.046,568.16,0.00669,23.215,878.95,23.565,55,0.00669,3.1642e+06
02/03 22:00,6.2167,7.2e+05,20.044,549.2,0.0064607,23.169,849.41,23.544,55,0.0064607,3.0579e+06
02/03 23:00,6.4167,3.6e+05,20.049,623.7,0.0073863,23.35,971.53,23.53,55,0.0073863,3.4975e+06
02/03 24:00,6.675,1.8e+05,20.05,647.51,0.0076896,23.406,1011.6,23.525,55,0.0076896,3.6417e+06
02/04 01:00,6.9167,1.8e+05,20.049,631.69,0.0074988,23.371,986.59,23.522,55,0.0074988,3.5517e+06
02/04 02:00,6.8833,1.8e+05,20.048,625.71,0.0074234,23.357,976.83,23.516,55,0.0074234,3.5166e+06
02/04 03:00,6.6833,1.8e+05,20.048,627.18,0.0074419,23.36,979.43,23.511,55,0.0074419,3.5259e+06
02/04 04:00,6.4833,1.8e+05,20.049,630.2,0.0074789,23.367,984.43,23.507,55,0.0074789,3.544e+06
02/04 05:00,6.4,1.8e+05,20.049,631.91,0.0075003,23.371,987.35,23.503,55,0.0075003,3.5545e+06
02/04 06:00,6.4,1.8e+05,20.048,632.03,0.0075017,23.371,987.64,23.5,55,0.0075017,3.5555e+06
02/04 07:00,6.4,3.6e+05,20.046,590.61,0.0069848,23.273,919.78,23.494,55,0.0069848,3.3112e+06
02/04 08:00,6.575,3.6e+05,20.047,595.24,0.0070417,23.284,927.56,23.484,55,0.0070417,3.3392e+06
02/04 09:00,6.875,1.08e+06,20.032,399.88,0.004648,22.764,612.66,23.463,55,0.004648,2.2056e+06
02/04 10:00,7.175,1.08e+06,20.029,358.25,0.004146,22.633,547.07,23.429,55,0.004146,1.9694e+06
02/04 11:00,7.5333,1.08e+06,20.021,262.39,0.0030111,22.308,397.75,23.394,55,0.0030111,1.4319e+06
02/04 12:00,7.9333,1.08e+06,20.016,200.12,0.002282,22.068,301.77,23.36,55,0.002282,1.0864e+06
02/04 13:00,8.3333,5.4e+05,20.022,289.85,0.00335,22.408,443.46,23.327,55,0.00335,1.5965e+06
02/04 14:00,8.325,5.4e+05,20.016,226.45,0.0026059,22.178,345.33,23.295,55,0.0026059,1.2432e+06
02/04 15:00,8.0833,5.4e+05,20.018,252,0.0029107,22.272,386.11,23.264,55,0.0029107,1.39e+06
02/04 16:00,7.825,5.4e+05,20.028,380.6,0.0044415,22.702,589.69,23.236,55,0.0044415,2.1229e+06
02/04 17:00,7.5833,5.4e+05,20.037,482.24,0.005659,22.996,751.68,23.221,55,0.005659,2.706e+06
02/04 18:00,7.4417,1.8e+05,20.047,605.74,0.0071756,23.309,952.99,23.225,55,0.0071756,3.4308e+06
02/04 19:00,7.2833,1.8e+05,20.047,615.71,0.0073023,23.334,969.34,23.241,55,0.0073023,3.4896e+06
02/04 20:00,6.9667,1.8e+05,20.049,633.5,0.0075216,23.375,997.88,23.259,55,0.0075216,3.5924e+06
02/04 21:00,6.5667,1.8e+05,20.05,650.17,0.0077267,23.413,1024.4,23.279,55,0.0077267,3.6879e+06
02/04 22:00,6.1667,1.8e+05,20.051,665.67,0.0079175,23.448,1049,23.302,55,0.0079175,3.7763e+06
02/04 23:00,5.7083,1.8e+05,20.053,681.11,0.0081083,23.483,1073.4,23.325,55,0.0081083,3.8644e+06
02/04 24:00,5.2667,1.8e+05,20.054,695.52,0.0082849,23.514,1095.9,23.351,55,0.0082849,3.9454e+06
02/05 01:00,4.8083,1.8e+05,20.055,708.4,0.0084444,23.542,1116.1,23.377,55,0.0084444,4.018e+06
02/05 02:00,4.7167,1.8e+05,20.056,718.49,0.0085697,23.564,1131.7,23.404,55,0.0085697,4.0742e+06
02/05 03:00,4.8583,1.8e+05,20.056,717.4,0.0085554,23.562,1128.9,23.429,55,0.0085554,4.0642e+06
02/05 04:00,5.0167,1.8e+05,20.056,712.28,0.0084928,23.551,1119.9,23.451,55,0.0084928,4.0316e+06
02/05 05:00,4.925,1.8e+05,20.056,711,0.0084757,23.548,1117,23.47,55,0.0084757,4.0211e+06
02/05 06:00,4.625,1.8e+05,20.056,717.89,0.0085611,23.563,1127.6,23.487,55,0.0085611,4.0593e+06
02/05 07:00,4.325,1.8e+05,20.057,727.79,0.0086836,23.584,1143.1,23.505,55,0.0086836,4.115e+06
02/05 08:00,3.675,1.8e+05,20.058,743.44,0.0088773,23.616,1167.9,23.524,55,0.0088773,4.2043e+06
02/05 09:00,2.8333,1.8e+05,20.06,754.74,0.0090168,23.641,1185.4,23.545,55,0.0090168,4.2675e+06
02/05 10:00,1.975,1.8e+05,20.057,725.3,0.0086494,23.578,1136.5,23.564,55,0.0086494,4.0912e+06
02/05 11:00,1.6,1.8e+05,20.042,543.34,0.006418,23.158,843.4,23.558,55,0.006418,3.0362e+06
02/05 12:00,1.6583,1.8e+05,20.034,472.5,0.0055736,22.976,733.11,23.529,55,0.0055736,2.6392e+06
02/05 13:00,1.7,1.8e+05,20.032,457.48,0.0053998,22.936,710.92,23.5,55,0.0053998,2.5593e+06
02/05 14:00,1.4667,1.8e+05,20.026,380.92,0.0044799,22.715,590.43,23.467,55,0.0044799,2.1255e+06
02/05 15:00,1.0667,1.8e+05,20.025,386.5,0.0045526,22.729,600.69,23.432,55,0.0045526,2.1625e+06
02/05 16:00,0.66667,1.8e+05,20.044,623.65,0.0074376,23.342,981.89,23.414,55,0.0074376,3.5348e+06
02/05 17:00,0.325,1.8e+05,20.065,833,0.010002,23.797,1319.1,23.447,55,0.010002,4.7487e+06
02/05 18:00,0.083333,1.8e+05,20.071,892.31,0.010737,23.912,1413.2,23.508,55,0.010737,5.0877e+06
02/05 19:00,-0.175,1.8e+05,20.072,912.81,0.010993,23.95,1444,23.572,55,0.010993,5.1985e+06
02/05 20:00,-0.35833,1.8e+05,20.074,923.45,0.011127,23.97,1458.8,23.632,55,0.011127,5.2517e+06
02/05 21:00,-0.51667,1.8e+05,20.074,929.42,0.011201,23.981,1465.9,23.688,55,0.011201,5.2773e+06
02/05 22:00,-0.65833,1.8e+05,20.075,935.28,0.011275,23.992,1473.2,23.738,55,0.011275,5.3037e+06
02/05 23:00,-0.75833,1.8e+05,20.075,940.56,0.011341,24.001,1479.7,23.783,55,0.011341,5.3267e+06
02/05 24:00,-0.91667,1.8e+05,20.076,946.02,0.011409,24.011,1486.6,23.824,55,0.011409,5.3518e+06
02/06 01:00,-1.0583,1.8e+05,20.076,950.78,0.011469,24.02,1492.6,23.861,55,0.011469,5.3734e+06
02/06 02:00,-1.2167,1.8e+05,20.076,953.44,0.011503,24.025,1495.5,23.894,55,0.011503,5.3837e+06
02/06 03:00,-1.4167,1.8e+05,20.077,955.05,0.011523,24.028,1496.6,23.924,55,0.011523,5.3879e+06
02/06 04:00,-1.6167,1.8e+05,20.077,957.09,0.011549,24.031,1498.7,23.95,55,0.011549,5.3953e+06
02/06 05:00,-1.8167,1.8e+05,20.077,958.72,0.011569,24.034,1500.1,23.973,55,0.011569,5.4005e+06
02/06 06:00,-2.075,3.6e+05,20.074,921.43,0.01109,23.966,1437.4,23.989,55,0.01109,5.1746e+06
02/06 07:00,-2.3167,3.6e+05,20.076,934.11,0.011247,23.988,1457.2,24,55,0.011247,5.2458e+06
02/06 08:00,-2.1083,1.08e+06,20.062,763.9,0.0090909,23.657,1178.1,23.992,55,0.0090909,4.2413e+06
02/06 09:00,-1.55,3.24e+06,20.017,205.24,0.0023197,22.087,300.98,23.955,55,0.0023197,1.0835e+06
02/06 10:00,-1.0083,3.24e+06,20.012,72.304,0.00079958,27.09,103.86,23.916,49.818,0.00079958,3.739e+05
02/06 11:00,-0.39167,3.24e+06,20.395,0,0,55,0,23.91,23.91,0,0
02/06 12:00,0.30833,3.24e+06,20.729,0,0,55,0,23.91,23.91,0,0
02/06 13:00,1.0083,3.24e+06,20.778,0,0,55,0,23.91,23.91,0,0
02/06 14:00,1.2417,3.24e+06,20.977,0,0,55,0,23.91,23.91,0,0
02/06 15:00,1.2,3.24e+06,21.128,0,0,55,0,23.91,23.91,0,0
02/06 16:00,1.1417,3.24e+06,20.578,0,0,55,0,23.91,23.91,0,0
02/06 17:00,0.63333,3.24e+06,20.01,130.93,0.0014731,27.388,191.53,23.897,49.818,0.0014731,6.895e+05
02/06 18:00,-0.225,1.8e+06,20.05,589.84,0.006905,23.257,898.81,23.855,55,0.006905,3.2357e+06
02/06 19:00,-1.0667,1.08e+06,20.064,768.01,0.009125,23.66,1188.7,23.831,55,0.009125,4.2794e+06
02/06 20:00,-1.6333,1.08e+06,20.064,773.82,0.0092048,23.674,1199.4,23.823,55,0.0092048,4.3178e+06
02/06 21:00,-2.0333,7.2e+05,20.072,877.86,0.010515,23.88,1369.8,23.83,55,0.010515,4.9313e+06
02/06 22:00,-2.4333,7.2e+05,20.072,886.81,0.010632,23.899,1384.2,23.849,55,0.010632,4.9831e+06
02/06 23:00,-3.0083,3.6e+05,20.081,989.69,0.011942,24.087,1553.2,23.88,55,0.011942,5.5914e+06
02/06 24:00,-3.7667,1.8e+05,20.084,1046.3,0.012671,24.186,1645.4,23.929,55,0.012671,5.9235e+06
02/07 01:00,-4.5083,1.8e+05,20.086,1066.2,0.012927,24.22,1675.8,23.982,55,0.012927,6.0331e+06
02/07 02:00,-4.9167,1.8e+05,20.087,1085.8,0.013175,24.252,1705.1,24.033,55,0.013175,6.1385e+06
02/07 03:00,-5.1167,1.8e+05,20.088,1096.9,0.013314,24.271,1720.5,24.081,55,0.013314,6.1939e+06
02/07 04:00,-5.3167,1.8e+05,20.09,1104.5,0.013411,24.284,1730.6,24.125,55,0.013411,6.2301e+06
02/07 05:00,-5.575,1.8e+05,20.09,1113.9,0.013531,24.299,1743.8,24.164,55,0.013531,6.2776e+06
02/07 06:00,-5.8167,3.6e+05,20.087,1078.5,0.013072,24.24,1683.1,24.194,55,0.013072,6.059e+06
02/07 07:00,-6.075,3.6e+05,20.088,1088.7,0.013198,24.256,1698,24.216,55,0.013198,6.1126e+06
02/07 08:00,-5.6167,1.08e+06,20.075,909.99,0.010911,23.942,1403.8,24.215,55,0.010911,5.0536e+06
02/07 09:00,-4.675,3.24e+06,20.026,319.71,0.0036554,22.507,471,24.169,55,0.0036554,1.6956e+06
02/07 10:00,-3.7167,3.24e+06,20.014,156.19,0.0017501,21.846,225.9,24.11,55,0.0017501,8.1323e+05
02/07 11:00,-2.4833,3.24e+06,20.17,2.2628,2.3496e-05,49.347,3.0351,24.092,29.243,2.3496e-05,10926
02/07 12:00,-1.1417,3.24e+06,20.427,0,0,55,0,24.092,24.092,0,0
02/07 13:00,0.21667,3.24e+06,20.484,0,0,55,0,24.092,24.092,0,0
02/07 14:00,0.8,3.24e+06,20.646,0,0,55,0,24.092,24.092,0,0
02/07 15:00,0.74167,3.24e+06,20.663,0,0,55,0,24.092,24.092,0,0
02/07 16:00,0.7,3.24e+06,20.181,28.91,0.00032396,43.85,41.854,24.091,34.395,0.00032396,1.5068e+05
02/07 17:00,0.64167,3.24e+06,20.015,189.63,0.0021381,22.011,276.51,24.059,55,0.0021381,9.9544e+05
02/07 18:00,0.48333,1.8e+06,20.05,580.85,0.0067939,23.235,880.05,24.006,55,0.0067939,3.1682e+06
02/07 19:00,0.34167,1.08e+06,20.06,722.65,0.008564,23.565,1110.9,23.963,55,0.008564,3.9991e+06
02/07 20:00,0.53333,1.08e+06,20.056,690.62,0.0081767,23.498,1061.7,23.931,55,0.0081767,3.8223e+06
02/07 21:00,0.93333,7.2e+05,20.061,753.09,0.0089613,23.632,1164.6,23.905,55,0.0089613,4.1925e+06
02/07 22:00,1.3333,7.2e+05,20.057,715.6,0.0085013,23.554,1105.6,23.884,55,0.0085013,3.9801e+06
02/07 23:00,1.5583,3.6e+05,20.062,773.45,0.0092333,23.677,1201.4,23.867,55,0.0092333,4.3251e+06
02/07 24:00,1.7167,1.8e+05,20.063,796.47,0.0095323,23.725,1240.6,23.86,55,0.0095323,4.4663e+06
02/08 01:00,1.8583,1.8e+05,20.062,788.62,0.0094383,23.71,1228.6,23.854,55,0.0094383,4.423e+06
02/08 02:00,1.9583,1.8e+05,20.061,788.25,0.0094326,23.708,1228.1,23.849,55,0.0094326,4.4211e+06
02/08 03:00,2.1167,1.8e+05,20.062,793.17,0.0094953,23.719,1236.4,23.845,55,0.0094953,4.451e+06
02/08 04:00,2.2583,1.8e+05,20.062,795.45,0.0095238,23.723,1240.2,23.842,55,0.0095238,4.4648e+06
02/08 05:00,1.95,1.8e+05,20.063,802.76,0.0096149,23.738,1252.2,23.84,55,0.0096149,4.5078e+06
02/08 06:00,1.4083,3.6e+05,20.061,778.72,0.0093073,23.688,1212.2,23.837,55,0.0093073,4.364e+06
02/08 07:00,0.85,3.6e+05,20.064,807.51,0.0096633,23.746,1258.7,23.835,55,0.0096633,4.5313e+06
02/08 08:00,0.89167,1.08e+06,20.052,648.94,0.0076726,23.407,999.85,23.82,55,0.0076726,3.5994e+06
02/08 09:00,1.45,3.24e+06,20.004,58.33,0.00064579,21.367,84.216,23.797,55,0.00064579,3.0318e+05
02/08 10:00,1.9917,3.24e+06,20.226,0,0,55,0,23.789,23.789,0,0
02/08 11:00,3.0167,3.24e+06,21.111,0,0,55,0,23.789,23.789,0,0
02/08 12:00,4.3583,3.24e+06,21.678,0,0,55,0,23.789,23.789,0,0
02/08 13:00,5.7167,3.24e+06,21.997,0,0,55,0,23.789,23.789,0,0
02/08 14:00,6.1833,3.24e+06,22.578,0,0,55,0,23.789,23.789,0,0
02/08 15:00,5.9833,3.24e+06,22.981,0,0,55,0,23.789,23.789,0,0
02/08 16:00,5.7833,3.24e+06,22.397,0,0,55,0,23.789,23.789,0,0
02/08 17:00,5.0583,3.24e+06,21.18,0,0,55,0,23.789,23.789,0,0
02/08 18:00,3.9583,1.8e+06,20.056,306.88,0.0035541,26.192,463.96,23.769,51.532,0.0035541,1.6703e+06
02/08 19:00,2.8583,1.08e+06,20.049,595.33,0.0070033,23.276,915.34,23.728,55,0.0070033,3.2952e+06
02/08 20:00,2.5167,1.08e+06,20.049,614.01,0.0072382,23.324,946.87,23.701,55,0.0072382,3.4087e+06
02/08 21:00,2.6583,7.2e+05,20.057,704.95,0.0083675,23.529,1095.1,23.686,55,0.0083675,3.9424e+06
02/08 22:00,2.8167,7.2e+05,20.055,692.84,0.0082222,23.505,1076.3,23.679,55,0.0082222,3.8748e+06
02/08 23:00,2.6667,3.6e+05,20.063,780.76,0.0093244,23.691,1220.5,23.682,55,0.0093244,4.3939e+06
02/08 24:00,2.2667,1.8e+05,20.065,825.4,0.009894,23.782,1294.4,23.698,55,0.009894,4.6598e+06
02/09 01:00,1.8667,1.8e+05,20.065,833.4,0.0099965,23.798,1306.9,23.719,55,0.0099965,4.7049e+06
02/09 02:00,1.5833,1.8e+05,20.066,843.72,0.010125,23.818,1322.8,23.741,55,0.010125,4.762e+06
02/09 03:00,1.4417,1.8e+05,20.067,850.73,0.010213,23.832,1333.4,23.762,55,0.010213,4.8003e+06
02/09 04:00,1.2833,1.8e+05,20.067,856.71,0.010287,23.843,1342.2,23.782,55,0.010287,4.832e+06
02/09 05:00,1.2,1.8e+05,20.068,863.31,0.01037,23.856,1352.2,23.801,55,0.01037,4.8678e+06
02/09 06:00,1.2583,3.6e+05,20.065,821.39,0.009837,23.774,1282.2,23.814,55,0.009837,4.6159e+06
02/09 07:00,1.3,3.6e+05,20.065,824.6,0.0098741,23.78,1286.7,23.821,55,0.0098741,4.6322e+06
02/09 08:00,1.8833,1.08e+06,20.051,640.63,0.00757,23.388,986.85,23.809,55,0.00757,3.5527e+06
02/09 09:00,2.825,3.24e+06,20.006,28.122,0.00030972,26.85,40.401,23.789,49.798,0.00030972,1.4544e+05
02/09 10:00,3.7833,3.24e+06,20.403,0,0,55,0,23.786,23.786,0,0
02/09 11:00,4.7833,3.24e+06,21.404,0,0,55,0,23.786,23.786,0,0
02/09 12:00,5.725,3.24e+06,21.998,0,0,55,0,23.786,23.786,0,0
02/09 13:00,6.6833,3.24e+06,22.316,0,0,55,0,23.786,23.786,0,0
02/09 14:00,6.8667,3.24e+06,22.893,0,0,55,0,23.786,23.786,0,0
02/09 15:00,6.4083,3.24e+06,23.298,0,0,55,0,23.786,23.786,0,0
02/09 16:00,5.9667,3.24e+06,22.671,0,0,55,0,23.786,23.786,0,0
02/09 17:00,5.0417,3.24e+06,21.37,0,0,55,0,23.786,23.786,0,0
02/09 18:00,3.6833,1.8e+06,20.071,282.36,0.0032681,26.115,426.68,23.766,51.532,0.0032681,1.5361e+06
02/09 19:00,2.3417,1.08e+06,20.05,609.14,0.0071727,23.309,937.54,23.726,55,0.0071727,3.3751e+06
02/09 20:00,1.7417,1.08e+06,20.051,640.37,0.0075601,23.384,988.91,23.703,55,0.0075601,3.5601e+06
02/09 21:00,1.6417,7.2e+05,20.059,735.62,0.0087427,23.595,1143.9,23.694,55,0.0087427,4.1182e+06
02/09 22:00,1.5417,7.2e+05,20.058,725.73,0.0086266,23.575,1128.8,23.692,55,0.0086266,4.0637e+06
02/09 23:00,1.2667,3.6e+05,20.064,812.44,0.0097174,23.754,1271.2,23.7,55,0.0097174,4.5764e+06
02/09 24:00,0.86667,1.8e+05,20.068,858.8,0.01031,23.847,1347.7,23.723,55,0.01031,4.8519e+06
02/10 01:00,0.46667,1.8e+05,20.069,871.51,0.010472,23.872,1367.8,23.75,55,0.010472,4.924e+06
02/10 02:00,-0.10833,1.8e+05,20.07,889.9,0.010703,23.906,1396.6,23.778,55,0.010703,5.0279e+06
02/10 03:00,-0.80833,1.8e+05,20.072,907.32,0.010919,23.939,1423.5,23.808,55,0.010919,5.1247e+06
02/10 04:00,-1.5083,1.8e+05,20.073,923.61,0.011124,23.969,1448.8,23.838,55,0.011124,5.2159e+06
02/10 05:00,-1.625,1.8e+05,20.074,934.17,0.011255,23.988,1464.5,23.868,55,0.011255,5.2722e+06
02/10 06:00,-1.3833,3.6e+05,20.071,888.45,0.010672,23.903,1387.6,23.89,55,0.010672,4.9952e+06
02/10 07:00,-1.125,3.6e+05,20.07,877.29,0.010529,23.881,1368.5,23.902,55,0.010529,4.9266e+06
02/10 08:00,-0.65,1.08e+06,20.054,681.05,0.0080627,23.478,1048.3,23.891,55,0.0080627,3.7739e+06
02/10 09:00,-0.10833,3.24e+06,20.011,139.93,0.0015693,21.797,204.25,23.859,55,0.0015693,7.3532e+05
02/10 10:00,0.45,3.24e+06,20.008,99.612,0.0011036,21.587,143.79,23.824,55,0.0011036,5.1764e+05
02/10 11:00,1.05,3.24e+06,20.029,10.755,0.00011463,38.067,14.943,23.809,39.404,0.00011463,53796
02/10 12:00,1.7083,3.24e+06,20.281,0,0,55,0,23.808,23.808,0,0
02/10 13:00,2.35,3.24e+06,20.583,0,0,55,0,23.808,23.808,0,0
02/10 14:00,2.7167,3.24e+06,20.779,0,0,55,0,23.808,23.808,0,0
02/10 15:00,2.8583,3.24e+06,20.664,0,0,55,0,23.808,23.808,0,0
02/10 16:00,3.0167,3.24e+06,20.277,0,0,55,0,23.808,23.808,0,0
02/10 17:00,2.8083,3.24e+06,20.005,68.844,0.00076469,27.082,99.723,23.801,49.801,0.00076469,3.59e+05
02/10 18:00,2.25,1.8e+06,20.04,479.1,0.0055636,22.974,726.3,23.765,55,0.0055636,2.6147e+06
02/10 19:00,1.7083,1.08e+06,20.053,643.3,0.0075871,23.388,991.55,23.731,55,0.0075871,3.5696e+06
02/10 20:00,1.5,1.08e+06,20.051,635.18,0.007496,23.373,980.34,23.709,55,0.007496,3.5292e+06
02/10 21:00,1.5583,7.2e+05,20.057,716.55,0.0085099,23.554,1113.4,23.696,55,0.0085099,4.0082e+06
02/10 22:00,1.6,7.2e+05,20.056,698.02,0.0082849,23.516,1084.2,23.69,55,0.0082849,3.903e+06
02/10 23:00,1.425,3.6e+05,20.062,784.26,0.0093671,23.698,1225.7,23.692,55,0.0093671,4.4126e+06
02/10 24:00,1.1833,1.8e+05,20.065,835.24,0.010016,23.801,1310,23.709,55,0.010016,4.7159e+06
02/11 01:00,0.925,1.8e+05,20.066,848.47,0.010185,23.827,1331,23.732,55,0.010185,4.7915e+06
02/11 02:00,0.74167,1.8e+05,20.067,862.05,0.010355,23.853,1352.3,23.756,55,0.010355,4.8681e+06
02/11 03:00,0.7,1.8e+05,20.067,862.33,0.010358,23.854,1351.6,23.779,55,0.010358,4.8659e+06
02/11 04:00,0.64167,1.8e+05,20.067,858.28,0.010307,23.847,1344.1,23.798,55,0.010307,4.8387e+06
02/11 05:00,0.65833,1.8e+05,20.067,857.41,0.010298,23.845,1342.2,23.815,55,0.010298,4.8321e+06
02/11 06:00,0.7,1.8e+05,20.067,852.86,0.010241,23.836,1334.2,23.83,55,0.010241,4.8032e+06
02/11 07:00,0.75833,3.6e+05,20.063,806.12,0.0096491,23.744,1256.8,23.836,55,0.0096491,4.5244e+06
02/11 08:00,1.15,3.6e+05,20.062,797.57,0.009538,23.726,1242.3,23.836,55,0.009538,4.4723e+06
02/11 09:00,1.8083,1.08e+06,20.042,525.06,0.006156,23.105,802.34,23.814,55,0.006156,2.8884e+06
02/11 10:00,2.45,1.08e+06,20.02,250.08,0.002868,22.253,374.34,23.766,55,0.002868,1.3476e+06
02/11 11:00,2.9333,1.08e+06,20.01,143.2,0.0016262,21.819,212.56,23.726,55,0.0016262,7.6521e+05
02/11 12:00,3.275,1.08e+06,20.012,168.68,0.0019231,21.934,251.67,23.69,55,0.0019231,9.06e+05
02/11 13:00,3.6333,5.4e+05,20.021,299.42,0.0034696,22.442,454.64,23.648,55,0.0034696,1.6367e+06
02/11 14:00,3.9167,5.4e+05,20.014,198.55,0.0022813,22.063,299.33,23.604,55,0.0022813,1.0776e+06
02/11 15:00,4.1167,5.4e+05,20.009,151.24,0.0017366,21.86,228.13,23.569,55,0.0017366,8.2128e+05
02/11 16:00,4.3167,5.4e+05,20.021,324.3,0.003785,22.512,497.86,23.532,55,0.003785,1.7923e+06
02/11 17:00,3.35,5.4e+05,20.042,562.51,0.0066444,23.197,874.72,23.503,55,0.0066444,3.149e+06
02/11 18:00,1.55,1.8e+05,20.06,775.69,0.009276,23.68,1220.8,23.511,55,0.009276,4.3949e+06
02/11 19:00,-0.25,1.8e+05,20.065,833.07,0.0099937,23.797,1313.7,23.547,55,0.0099937,4.7295e+06
02/11 20:00,-1.1167,1.8e+05,20.068,871.38,0.010472,23.871,1374.7,23.593,55,0.010472,4.9488e+06
02/11 21:00,-1.3167,1.8e+05,20.07,892.35,0.010734,23.911,1406.9,23.64,55,0.010734,5.0649e+06
02/11 22:00,-1.5167,1.8e+05,20.072,909.84,0.010953,23.944,1433.5,23.687,55,0.010953,5.1607e+06
02/11 23:00,-1.425,1.8e+05,20.073,914.3,0.01101,23.953,1438.9,23.732,55,0.01101,5.1801e+06
02/11 24:00,-1.0667,1.8e+05,20.071,901.93,0.010854,23.929,1416.7,23.77,55,0.010854,5.1002e+06
02/12 01:00,-0.725,1.8e+05,20.07,883.09,0.010617,23.894,1384.6,23.799,55,0.010617,4.9845e+06
02/12 02:00,-0.425,1.8e+05,20.069,869.56,0.010449,23.869,1361.7,23.82,55,0.010449,4.9022e+06
02/12 03:00,-0.18333,1.8e+05,20.068,860.02,0.01033,23.85,1345.4,23.836,55,0.01033,4.8436e+06
02/12 04:00,0.075,1.8e+05,20.067,850.69,0.010213,23.832,1329.7,23.848,55,0.010213,4.787e+06
02/12 05:00,0.2,1.8e+05,20.066,842.99,0.010116,23.817,1316.8,23.856,55,0.010116,4.7403e+06
02/12 06:00,0.25833,1.8e+05,20.066,839.95,0.010079,23.811,1311.7,23.862,55,0.010079,4.722e+06
02/12 07:00,0.3,1.8e+05,20.065,837.24,0.010045,23.806,1307,23.867,55,0.010045,4.7053e+06
02/12 08:00,0.35833,1.8e+05,20.066,839.11,0.010068,23.81,1309.8,23.872,55,0.010068,4.7153e+06
02/12 09:00,0.51667,1.8e+05,20.063,797.85,0.0095508,23.728,1242.5,23.873,55,0.0095508,4.473e+06
02/12 10:00,0.65833,1.8e+05,20.047,611.1,0.0072454,23.322,943.18,23.852,55,0.0072454,3.3954e+06
02/12 11:00,1.1667,1.8e+05,20.034,473.54,0.0055778,22.977,727.16,23.808,55,0.0055778,2.6178e+06
02/12 12:00,1.9667,1.8e+05,20.031,442.99,0.0052133,22.893,680.72,23.759,55,0.0052133,2.4506e+06
02/12 13:00,2.7667,1.8e+05,20.028,405.32,0.0047605,22.784,622.51,23.711,55,0.0047605,2.241e+06
02/12 14:00,2.8667,1.8e+05,20.02,299.63,0.0034952,22.45,457.75,23.664,55,0.0034952,1.6479e+06
02/12 15:00,2.4083,1.8e+05,20.016,261.02,0.0030481,22.315,399.79,23.619,55,0.0030481,1.4392e+06
02/12 16:00,1.9667,1.8e+05,20.029,446.51,0.0052788,22.891,693.32,23.578,55,0.0052788,2.4959e+06
02/12 17:00,1.3333,1.8e+05,20.053,707.35,0.0084472,23.534,1109.9,23.563,55,0.0084472,3.9957e+06
02/12 18:00,0.53333,1.8e+05,20.065,835.87,0.010031,23.802,1316.9,23.588,55,0.010031,4.7409e+06
02/12 19:00,-0.26667,1.8e+05,20.07,889.07,0.010694,23.905,1402.1,23.631,55,0.010694,5.0475e+06
02/12 20:00,-0.83333,1.8e+05,20.073,921.38,0.011099,23.965,1452.8,23.681,55,0.011099,5.2301e+06
02/12 21:00,-1.2917,1.8e+05,20.075,942.69,0.011366,24.004,1485.4,23.732,55,0.011366,5.3475e+06
02/12 22:00,-1.7333,1.8e+05,20.077,960.76,0.011594,24.037,1512.8,23.782,55,0.011594,5.446e+06
02/12 23:00,-2.0167,1.8e+05,20.077,974.1,0.011762,24.06,1532.4,23.829,55,0.011762,5.5165e+06
02/12 24:00,-2.275,1.8e+05,20.078,984.25,0.01189,24.079,1546.8,23.874,55,0.01189,5.5686e+06
02/13 01:00,-2.5167,1.8e+05,20.079,994.13,0.012016,24.096,1561,23.916,55,0.012016,5.6197e+06
02/13 02:00,-2.5417,1.8e+05,20.079,994.77,0.012024,24.098,1560.2,23.953,55,0.012024,5.6168e+06
02/13 03:00,-2.5,1.8e+05,20.079,984.56,0.011893,24.08,1541.7,23.985,55,0.011893,5.5501e+06
02/13 04:00,-2.4417,1.8e+05,20.078,973.95,0.011759,24.061,1523.1,24.009,55,0.011759,5.4833e+06
02/13 05:00,-2.4583,1.8e+05,20.077,967.78,0.01168,24.049,1511.9,24.027,55,0.01168,5.4428e+06
02/13 06:00,-2.5583,3.6e+05,20.073,920.38,0.011076,23.963,1433.3,24.037,55,0.011076,5.1598e+06
02/13 07:00,-2.6583,3.6e+05,20.074,915.87,0.011016,23.955,1425.4,24.04,55,0.011016,5.1316e+06
02/13 08:00,-2.7583,1.08e+06,20.059,736.12,0.0087455,23.598,1132.3,24.022,55,0.0087455,4.0762e+06
02/13 09:00,-2.8583,3.24e+06,20.018,227.49,0.0025796,22.17,334.44,23.981,55,0.0025796,1.204e+06
02/13 10:00,-2.9583,3.24e+06,20.022,256.78,0.00291,22.279,377.91,23.926,55,0.00291,1.3605e+06
02/13 11:00,-2.7083,3.24e+06,20.019,221.7,0.002502,22.146,325.47,23.875,55,0.002502,1.1717e+06
02/13 12:00,-2.2083,3.24e+06,20.015,180.97,0.0020321,21.979,264.73,23.829,55,0.0020321,9.5302e+05
02/13 13:00,-1.7083,3.24e+06,20.013,154.09,0.0017245,21.86,224.95,23.789,55,0.0017245,8.0982e+05
02/13 14:00,-1.5,3.24e+06,20.012,150.87,0.0016874,21.845,220.39,23.752,55,0.0016874,7.9339e+05
02/13 15:00,-1.4417,3.24e+06,20.014,173.3,0.0019452,21.945,254.36,23.714,55,0.0019452,9.1569e+05
02/13 16:00,-1.4,3.24e+06,20.017,209.54,0.0023631,22.097,309.41,23.674,55,0.0023631,1.1139e+06
02/13 17:00,-1.6917,3.24e+06,20.022,253.11,0.0028665,22.264,375.84,23.631,55,0.0028665,1.353e+06
02/13 18:00,-2.1333,1.8e+06,20.055,642.31,0.007543,23.38,989.8,23.604,55,0.007543,3.5633e+06
02/13 19:00,-2.5917,1.08e+06,20.067,813.37,0.0096861,23.751,1270.7,23.612,55,0.0096861,4.5745e+06
02/13 20:00,-3.2667,1.08e+06,20.068,826.18,0.0098541,23.779,1291.6,23.639,55,0.0098541,4.6499e+06
02/13 21:00,-4.0667,7.2e+05,20.077,941.81,0.011315,23.998,1481.1,23.682,55,0.011315,5.332e+06
02/13 22:00,-4.8667,7.2e+05,20.079,961.84,0.011571,24.036,1512,23.737,55,0.011571,5.4431e+06
02/13 23:00,-5.4917,3.6e+05,20.087,1072.3,0.012984,24.228,1692.8,23.806,55,0.012984,6.0941e+06
02/13 24:00,-5.9917,1.8e+05,20.091,1126.6,0.013688,24.319,1779.7,23.889,55,0.013688,6.407e+06
02/14 01:00,-6.4917,1.8e+05,20.092,1139.4,0.013856,24.341,1796.8,23.971,55,0.013856,6.4685e+06
02/14 02:00,-6.8167,1.8e+05,20.093,1153.1,0.014029,24.362,1815,24.045,55,0.014029,6.5341e+06
02/14 03:00,-7.075,1.8e+05,20.094,1163.3,0.014157,24.378,1827.7,24.111,55,0.014157,6.5797e+06
02/14 04:00,-7.3167,1.8e+05,20.094,1171,0.014257,24.391,1837.1,24.169,55,0.014257,6.6135e+06
02/14 05:00,-7.575,1.8e+05,20.096,1181.4,0.014388,24.407,1850.9,24.22,55,0.014388,6.6631e+06
02/14 06:00,-7.875,3.6e+05,20.094,1153.9,0.014026,24.363,1801.9,24.261,55,0.014026,6.4869e+06
02/14 07:00,-8.175,3.6e+05,20.096,1171.9,0.014254,24.392,1829.2,24.295,55,0.014254,6.5851e+06
02/14 08:00,-7.1333,1.08e+06,20.081,977.59,0.011757,24.065,1508.3,24.303,55,0.011757,5.4298e+06
02/14 09:00,-5.075,3.24e+06,20.02,246.28,0.002796,22.237,359.19,24.258,55,0.002796,1.2931e+06
02/14 10:00,-3.0333,3.24e+06,20.182,16.402,0.00017871,43.768,22.985,24.224,34.482,0.00017871,82745
02/14 11:00,-1.325,3.24e+06,20.926,0,0,55,0,24.223,24.223,0,0
02/14 12:00,0.11667,3.24e+06,21.23,0,0,55,0,24.223,24.223,0,0
02/14 13:00,1.575,3.24e+06,21.384,0,0,55,0,24.223,24.223,0,0
02/14 14:00,2.025,3.24e+06,21.952,0,0,55,0,24.223,24.223,0,0
02/14 15:00,1.6667,3.24e+06,22.409,0,0,55,0,24.223,24.223,0,0
02/14 16:00,1.325,3.24e+06,21.969,0,0,55,0,24.223,24.223,0,0
02/14 17:00,0.61667,3.24e+06,20.737,0,0,55,0,24.223,24.223,0,0
02/14 18:00,-0.38333,1.8e+06,20.039,480.7,0.0055992,23.005,721.09,24.187,55,0.0055992,2.5959e+06
02/14 19:00,-1.3833,1.08e+06,20.065,801.33,0.0095551,23.724,1232.7,24.131,55,0.0095551,4.4379e+06
02/14 20:00,-1.45,1.08e+06,20.06,772.79,0.009219,23.671,1190.5,24.101,55,0.009219,4.2858e+06
02/14 21:00,-0.79167,7.2e+05,20.063,782.16,0.0093216,23.691,1205.1,24.066,55,0.0093216,4.3385e+06
02/14 22:00,-0.15,7.2e+05,20.06,752.03,0.0089513,23.631,1158.5,24.033,55,0.0089513,4.1706e+06
02/14 23:00,0.275,3.6e+05,20.066,819.46,0.0098057,23.769,1270.1,24.009,55,0.0098057,4.5723e+06
02/14 24:00,0.575,1.8e+05,20.066,840.53,0.010082,23.812,1306.4,23.995,55,0.010082,4.7032e+06
02/15 01:00,0.875,1.8e+05,20.065,823.1,0.0098684,23.778,1279.2,23.983,55,0.0098684,4.6053e+06
02/15 02:00,1.175,1.8e+05,20.064,811.64,0.009726,23.756,1261.3,23.97,55,0.009726,4.5408e+06
02/15 03:00,1.4167,1.8e+05,20.062,802.08,0.0096064,23.736,1246.4,23.956,55,0.0096064,4.487e+06
02/15 04:00,1.675,1.8e+05,20.062,793.57,0.009501,23.719,1233.3,23.942,55,0.009501,4.4398e+06
02/15 05:00,1.8583,1.8e+05,20.061,785.36,0.0093985,23.703,1220.5,23.928,55,0.0093985,4.3939e+06
02/15 06:00,1.9,3.6e+05,20.058,738.14,0.0088032,23.605,1143.9,23.909,55,0.0088032,4.1181e+06
02/15 07:00,1.9583,3.6e+05,20.058,740.81,0.0088345,23.61,1148.7,23.889,55,0.0088345,4.1355e+06
02/15 08:00,1.9417,1.08e+06,20.045,567.19,0.0066715,23.213,868.38,23.857,55,0.0066715,3.1262e+06
02/15 09:00,1.8417,3.24e+06,20.009,62.695,0.00069634,27.051,90.727,23.829,49.806,0.00069634,3.2662e+05
02/15 10:00,1.7417,3.24e+06,20.009,100.72,0.0011186,21.6,145.85,23.803,55,0.0011186,5.2505e+05
02/15 11:00,1.7,3.24e+06,20.007,80.277,0.00088716,21.489,115.77,23.777,55,0.00088716,4.1677e+05
02/15 12:00,1.7583,3.24e+06,20.005,61.467,0.0006764,21.381,88.327,23.756,55,0.0006764,3.1798e+05
02/15 13:00,1.8,3.24e+06,20.004,57.231,0.0006287,21.355,82.145,23.738,55,0.0006287,2.9572e+05
02/15 14:00,1.8,3.24e+06,20.005,69.405,0.0007654,21.426,100.07,23.72,55,0.0007654,3.6024e+05
02/15 15:00,1.8583,3.24e+06,20.007,92.781,0.0010288,21.557,134.61,23.697,55,0.0010288,4.8458e+05
02/15 16:00,1.9,3.24e+06,20.01,121.27,0.0013514,21.704,176.96,23.67,55,0.0013514,6.3706e+05
02/15 17:00,1.9,3.24e+06,20.012,144.46,0.0016148,21.815,211.67,23.638,55,0.0016148,7.6203e+05
02/15 18:00,1.8417,1.8e+06,20.042,497.93,0.00579,23.025,759.75,23.604,55,0.00579,2.7351e+06
02/15 19:00,1.8,1.08e+06,20.052,634.18,0.007476,23.368,981.68,23.583,55,0.007476,3.534e+06
02/15 20:00,1.7417,1.08e+06,20.049,610.67,0.0071941,23.316,945.04,23.57,55,0.0071941,3.4021e+06
02/15 21:00,1.7,7.2e+05,20.056,695.09,0.008245,23.508,1083.2,23.566,55,0.008245,3.8997e+06
02/15 22:00,1.6417,7.2e+05,20.055,685.37,0.0081282,23.488,1067.8,23.568,55,0.0081282,3.8442e+06
02/15 23:00,1.6,3.6e+05,20.061,771.35,0.0092076,23.672,1209.2,23.58,55,0.0092076,4.353e+06
02/15 24:00,1.6,1.8e+05,20.064,804.7,0.0096348,23.741,1264.3,23.604,55,0.0096348,4.5515e+06
02/16 01:00,1.6,1.8e+05,20.062,797.56,0.0095494,23.728,1252.1,23.629,55,0.0095494,4.5076e+06
02/16 02:00,1.6583,1.8e+05,20.063,795.31,0.0095209,23.723,1247.5,23.649,55,0.0095209,4.4911e+06
02/16 03:00,1.7,1.8e+05,20.062,793.74,0.009501,23.719,1244.2,23.668,55,0.009501,4.4791e+06
02/16 04:00,1.7583,1.8e+05,20.062,792.3,0.0094839,23.717,1241.3,23.684,55,0.0094839,4.4688e+06
02/16 05:00,1.7417,1.8e+05,20.063,793.25,0.0094953,23.719,1242.3,23.698,55,0.0094953,4.4721e+06
02/16 06:00,1.6417,3.6e+05,20.06,758.88,0.0090595,23.648,1184.9,23.706,55,0.0090595,4.2657e+06
02/16 07:00,1.5417,3.6e+05,20.061,773.53,0.009239,23.677,1208.2,23.712,55,0.009239,4.3494e+06
02/16 08:00,1.7333,1.08e+06,20.047,590.17,0.0069506,23.27,909.22,23.702,55,0.0069506,3.2732e+06
02/16 09:00,2.1917,3.24e+06,20.112,0,0,55,0,23.688,23.688,0,0
02/16 10:00,2.6333,3.24e+06,20.773,0,0,55,0,23.688,23.688,0,0
02/16 11:00,2.7417,3.24e+06,21.424,0,0,55,0,23.688,23.688,0,0
02/16 12:00,2.6417,3.24e+06,21.532,0,0,55,0,23.688,23.688,0,0
02/16 13:00,2.5417,3.24e+06,21.378,0,0,55,0,23.688,23.688,0,0
02/16 14:00,2.3833,3.24e+06,21.092,0,0,55,0,23.688,23.688,0,0
02/16 15:00,2.125,3.24e+06,20.613,0,0,55,0,23.688,23.688,0,0
02/16 16:00,1.8833,3.24e+06,20.081,35.494,0.00039516,38.224,51.724,23.686,39.344,0.00039516,1.862e+05
02/16 17:00,1.5083,3.24e+06,20.013,153.18,0.0017166,21.853,224.86,23.661,55,0.0017166,8.0949e+05
02/16 18:00,0.95,1.8e+06,20.047,539.68,0.0062941,23.133,825.28,23.628,55,0.0062941,2.971e+06
02/16 19:00,0.40833,1.08e+06,20.057,687.22,0.0081254,23.488,1065.9,23.612,55,0.0081254,3.8374e+06
02/16 20:00,0.14167,1.08e+06,20.055,664.5,0.007852,23.44,1030.2,23.607,55,0.007852,3.7089e+06
02/16 21:00,0.041667,7.2e+05,20.061,747.9,0.0088944,23.621,1166.9,23.61,55,0.0088944,4.2009e+06
02/16 22:00,-0.058333,7.2e+05,20.06,741.13,0.0088146,23.608,1156.1,23.62,55,0.0088146,4.1619e+06
02/16 23:00,-0.15833,3.6e+05,20.068,828.28,0.0099139,23.787,1299.4,23.64,55,0.0099139,4.678e+06
02/16 24:00,-0.31667,1.8e+05,20.069,864.12,0.010375,23.858,1358.5,23.672,55,0.010375,4.8907e+06
02/17 01:00,-0.45833,1.8e+05,20.07,862.04,0.010353,23.855,1354.1,23.704,55,0.010353,4.8748e+06
02/17 02:00,-0.73333,1.8e+05,20.07,871.66,0.010472,23.873,1368.4,23.734,55,0.010472,4.9264e+06
02/17 03:00,-1.075,1.8e+05,20.071,882.78,0.010612,23.894,1385.4,23.764,55,0.010612,4.9873e+06
02/17 04:00,-1.4333,1.8e+05,20.071,890.2,0.010706,23.908,1396.4,23.792,55,0.010706,5.027e+06
02/17 05:00,-1.6,1.8e+05,20.072,897.86,0.010803,23.923,1407.8,23.819,55,0.010803,5.0681e+06
02/17 06:00,-1.5417,3.6e+05,20.069,858.65,0.010301,23.848,1341.6,23.838,55,0.010301,4.8299e+06
02/17 07:00,-1.5,3.6e+05,20.07,872.12,0.010469,23.873,1362.9,23.852,55,0.010469,4.9064e+06
02/17 08:00,-1.325,1.08e+06,20.057,693.99,0.0082251,23.508,1070.9,23.847,55,0.0082251,3.8553e+06
02/17 09:00,-0.96667,3.24e+06,20.012,150.4,0.0016896,21.848,220.2,23.818,55,0.0016896,7.9273e+05
02/17 10:00,-0.625,3.24e+06,20.008,86.518,0.00095836,21.506,125.02,23.783,55,0.00095836,4.5008e+05
02/17 11:00,-0.15,3.24e+06,20.389,0,0,55,0,23.775,23.775,0,0
02/17 12:00,0.39167,3.24e+06,20.967,0,0,55,0,23.775,23.775,0,0
02/17 13:00,0.95,3.24e+06,21.279,0,0,55,0,23.775,23.775,0,0
02/17 14:00,1.0833,3.24e+06,21.892,0,0,55,0,23.775,23.775,0,0
02/17 15:00,0.825,3.24e+06,22.461,0,0,55,0,23.775,23.775,0,0
02/17 16:00,0.58333,3.24e+06,22.254,0,0,55,0,23.775,23.775,0,0
02/17 17:00,-0.025,3.24e+06,20.964,0,0,55,0,23.775,23.775,0,0
02/17 18:00,-0.86667,1.8e+06,20.04,491.09,0.0057331,23.045,748.72,23.754,55,0.0057331,2.6954e+06
02/17 19:00,-1.725,1.08e+06,20.064,768.54,0.0091336,23.661,1193.5,23.735,55,0.0091336,4.2966e+06
02/17 20:00,-2.1,1.08e+06,20.065,786.15,0.0093586,23.7,1222.7,23.74,55,0.0093586,4.4018e+06
02/17 21:00,-2.1583,7.2e+05,20.073,882.66,0.010575,23.89,1380.8,23.758,55,0.010575,4.9708e+06
02/17 22:00,-2.2,7.2e+05,20.072,880.23,0.010549,23.886,1376.3,23.785,55,0.010549,4.9545e+06
02/17 23:00,-2.025,3.6e+05,20.078,960.57,0.011574,24.035,1508.3,23.82,55,0.011574,5.4299e+06
02/17 24:00,-1.7833,1.8e+05,20.079,977.99,0.011808,24.069,1536.6,23.863,55,0.011808,5.5318e+06
02/18 01:00,-1.525,1.8e+05,20.077,955.64,0.011529,24.029,1498.5,23.9,55,0.011529,5.3946e+06
02/18 02:00,-1.1667,1.8e+05,20.075,937.04,0.011295,23.995,1466.9,23.927,55,0.011295,5.2808e+06
02/18 03:00,-0.70833,1.8e+05,20.073,916.68,0.011039,23.958,1432.7,23.945,55,0.011039,5.1579e+06
02/18 04:00,-0.26667,1.8e+05,20.071,893.78,0.010751,23.915,1394.9,23.956,55,0.010751,5.0217e+06
02/18 05:00,-0.33333,1.8e+05,20.071,881.27,0.010595,23.892,1374.4,23.961,55,0.010595,4.9478e+06
02/18 06:00,-0.675,1.8e+05,20.07,886.06,0.010654,23.9,1382,23.965,55,0.010654,4.9751e+06
02/18 07:00,-1.0333,3.6e+05,20.068,853.56,0.010239,23.837,1328.1,23.965,55,0.010239,4.781e+06
02/18 08:00,-1.025,3.6e+05,20.069,854.23,0.010244,23.839,1328.9,23.962,55,0.010244,4.784e+06
02/18 09:00,-0.78333,1.08e+06,20.047,581.28,0.0068409,23.249,888.12,23.937,55,0.0068409,3.1972e+06
02/18 10:00,-0.525,1.08e+06,20.033,410.88,0.0047761,22.792,621.09,23.884,55,0.0047761,2.2359e+06
02/18 11:00,-0.16667,1.08e+06,20.025,314.64,0.0036319,22.493,473.16,23.828,55,0.0036319,1.7034e+06
02/18 12:00,0.29167,1.08e+06,20.024,317.19,0.0036647,22.501,478.25,23.776,55,0.0036647,1.7217e+06
02/18 13:00,0.73333,5.4e+05,20.036,470.35,0.0055138,22.963,720.66,23.728,55,0.0055138,2.5944e+06
02/18 14:00,0.84167,5.4e+05,20.039,509.26,0.0059908,23.067,784.07,23.686,55,0.0059908,2.8226e+06
02/18 15:00,0.68333,5.4e+05,20.046,601.47,0.0071158,23.296,932.2,23.656,55,0.0071158,3.3559e+06
02/18 16:00,0.54167,5.4e+05,20.055,692.87,0.0082365,23.505,1079.4,23.643,55,0.0082365,3.886e+06
02/18 17:00,0.20833,5.4e+05,20.06,750.06,0.0089399,23.628,1171.5,23.646,55,0.0089399,4.2175e+06
02/18 18:00,-0.35,1.8e+05,20.071,871.33,0.010466,23.871,1370.5,23.67,55,0.010466,4.9339e+06
02/18 19:00,-0.89167,1.8e+05,20.071,883.69,0.010626,23.896,1389.8,23.707,55,0.010626,5.0032e+06
02/18 20:00,-0.925,1.8e+05,20.072,890.94,0.010717,23.91,1400.1,23.742,55,0.010717,5.0403e+06
02/18 21:00,-0.56667,1.8e+05,20.071,883.5,0.010623,23.896,1386.4,23.774,55,0.010623,4.9911e+06
02/18 22:00,-0.225,1.8e+05,20.07,870.77,0.010464,23.872,1364.5,23.798,55,0.010464,4.9123e+06
02/18 23:00,-0.041667,1.8e+05,20.069,860.02,0.01033,23.852,1346.3,23.817,55,0.01033,4.8465e+06
02/18 24:00,0.11667,1.8e+05,20.069,852.35,0.010233,23.837,1333,23.832,55,0.010233,4.7989e+06
02/19 01:00,0.25833,1.8e+05,20.069,847.82,0.010176,23.828,1325.1,23.843,55,0.010176,4.7704e+06
02/19 02:00,0.41667,1.8e+05,20.068,844.15,0.01013,23.821,1318.8,23.852,55,0.01013,4.7477e+06
02/19 03:00,0.675,1.8e+05,20.067,835.49,0.010022,23.804,1304.4,23.859,55,0.010022,4.6959e+06
02/19 04:00,0.91667,1.8e+05,20.071,887.34,0.010683,23.902,1390,23.867,55,0.010683,5.0041e+06
02/19 05:00,1,1.8e+05,20.066,854.59,0.010287,23.842,1337.7,23.886,55,0.010287,4.8159e+06
02/19 06:00,1,1.8e+05,20.065,804.92,0.0096405,23.744,1253.8,23.883,55,0.0096405,4.5135e+06
02/19 07:00,1,1.8e+05,20.07,878.14,0.010569,23.885,1374.4,23.885,55,0.010569,4.948e+06
02/19 08:00,0.88333,1.8e+05,20.065,852.85,0.010267,23.837,1334.5,23.9,55,0.010267,4.8043e+06
02/19 09:00,0.68333,1.8e+05,20.063,786.48,0.0094098,23.707,1223.3,23.894,55,0.0094098,4.404e+06
02/19 10:00,0.48333,1.8e+05,20.061,748.4,0.0089371,23.629,1162.3,23.881,55,0.0089371,4.1845e+06
02/19 11:00,0.28333,1.8e+05,20.057,717.38,0.0085526,23.563,1113,23.862,55,0.0085526,4.0069e+06
02/19 12:00,0.14167,1.8e+05,20.056,705.68,0.0084102,23.537,1095.2,23.841,55,0.0084102,3.9429e+06
02/19 13:00,-0.016667,1.8e+05,20.057,710.43,0.00847,23.547,1103.7,23.821,55,0.00847,3.9734e+06
02/19 14:00,-0.56667,1.8e+05,20.059,745.12,0.0089029,23.621,1160.7,23.807,55,0.0089029,4.1784e+06
02/19 15:00,-1.3083,1.8e+05,20.064,802.27,0.0096149,23.738,1253.6,23.804,55,0.0096149,4.513e+06
02/19 16:00,-2.0667,1.8e+05,20.07,875.67,0.010532,23.881,1372.7,23.816,55,0.010532,4.9416e+06
02/19 17:00,-2.575,1.8e+05,20.075,935.9,0.011287,23.993,1469.7,23.844,55,0.011287,5.291e+06
02/19 18:00,-2.875,1.8e+05,20.079,968.41,0.011694,24.053,1521,23.88,55,0.011694,5.4755e+06
02/19 19:00,-3.175,1.8e+05,20.08,984.04,0.01189,24.08,1544.7,23.918,55,0.01189,5.5607e+06
02/19 20:00,-3.3,1.8e+05,20.081,993.24,0.012007,24.097,1558,23.954,55,0.012007,5.6088e+06
02/19 21:00,-3.2417,1.8e+05,20.081,994.56,0.012024,24.099,1558.6,23.986,55,0.012024,5.6109e+06
02/19 22:00,-3.2,1.8e+05,20.08,983,0.011876,24.079,1538.1,24.013,55,0.011876,5.537e+06
02/19 23:00,-3.4917,1.8e+05,20.081,988.08,0.011939,24.087,1545.1,24.035,55,0.011939,5.5622e+06
02/19 24:00,-4.05,1.8e+05,20.081,1002.3,0.012118,24.112,1567.2,24.057,55,0.012118,5.6419e+06
02/20 01:00,-4.5917,1.8e+05,20.083,1017.6,0.012312,24.139,1591.1,24.079,55,0.012312,5.7278e+06
02/20 02:00,-5.15,1.8e+05,20.085,1037.1,0.01256,24.173,1621.8,24.103,55,0.01256,5.8385e+06
02/20 03:00,-5.8083,1.8e+05,20.088,1064,0.012902,24.218,1664.5,24.13,55,0.012902,5.9922e+06
02/20 04:00,-6.45,1.8e+05,20.09,1094.9,0.013295,24.27,1713.5,24.161,55,0.013295,6.1685e+06
02/20 05:00,-7.1083,1.8e+05,20.093,1123.9,0.013662,24.317,1758.9,24.195,55,0.013662,6.3319e+06
02/20 06:00,-7.8667,3.6e+05,20.092,1112.5,0.013508,24.298,1737.3,24.227,55,0.013508,6.2543e+06
02/20 07:00,-8.6083,3.6e+05,20.096,1149,0.01397,24.357,1794.8,24.257,55,0.01397,6.4615e+06
02/20 08:00,-9.0167,1.08e+06,20.079,942.46,0.011318,24.003,1453.7,24.266,55,0.011318,5.2335e+06
02/20 09:00,-9.1583,3.24e+06,20.008,91.421,0.0010153,21.538,130.53,24.233,55,0.0010153,4.6991e+05
02/20 10:00,-9.3167,3.24e+06,20.103,0,0,55,0,24.223,24.223,0,0
02/20 11:00,-9.05,3.24e+06,20.294,0,0,55,0,24.223,24.223,0,0
02/20 12:00,-8.5083,3.24e+06,20.105,10.327,0.00011463,43.742,14.746,24.223,34.482,0.00011463,53085
02/20 13:00,-7.95,3.24e+06,20.003,39.104,0.00043147,21.245,55.519,24.21,55,0.00043147,1.9987e+05
02/20 14:00,-7.5833,3.24e+06,20.154,0,0,55,0,24.204,24.204,0,0
02/20 15:00,-7.3833,3.24e+06,20.623,0,0,55,0,24.204,24.204,0,0
02/20 16:00,-7.1833,3.24e+06,20.57,0,0,55,0,24.204,24.204,0,0
02/20 17:00,-7.5667,3.24e+06,20.029,241.2,0.0027661,27.816,356.35,24.184,49.867,0.0027661,1.2829e+06
02/20 18:00,-8.425,1.8e+06,20.075,849.63,0.010105,23.817,1303.4,24.137,55,0.010105,4.6922e+06
02/20 19:00,-9.2667,1.08e+06,20.092,1056.9,0.012742,24.2,1643.5,24.138,55,0.012742,5.9167e+06
02/20 20:00,-9.5417,1.08e+06,20.091,1057.3,0.012756,24.204,1644.2,24.16,55,0.012756,5.919e+06
02/20 21:00,-9.4417,7.2e+05,20.098,1147.9,0.013924,24.353,1792.7,24.193,55,0.013924,6.4539e+06
02/20 22:00,-9.3417,7.2e+05,20.097,1141.9,0.013853,24.345,1781.3,24.231,55,0.013853,6.4128e+06
02/20 23:00,-8.8333,3.6e+05,20.103,1220.3,0.014872,24.469,1909.7,24.276,55,0.014872,6.8748e+06
02/20 24:00,-8.0917,1.8e+05,20.103,1227.6,0.014981,24.482,1920.5,24.325,55,0.014981,6.9138e+06
02/21 01:00,-7.3333,1.8e+05,20.099,1190.8,0.014513,24.425,1858.4,24.361,55,0.014513,6.6903e+06
02/21 02:00,-6.9417,1.8e+05,20.096,1164.4,0.014177,24.383,1814.1,24.383,55,0.014177,6.5307e+06
02/21 03:00,-6.8417,1.8e+05,20.095,1148.1,0.01397,24.357,1786.7,24.396,55,0.01397,6.4322e+06
02/21 04:00,-6.7417,1.8e+05,20.094,1133.2,0.013779,24.333,1761.9,24.403,55,0.013779,6.3428e+06
02/21 05:00,-6.8167,1.8e+05,20.094,1126.5,0.013693,24.323,1750.8,24.406,55,0.013693,6.3029e+06
02/21 06:00,-6.9583,3.6e+05,20.091,1092.2,0.013249,24.265,1694.1,24.404,55,0.013249,6.0989e+06
02/21 07:00,-7.1167,3.6e+05,20.092,1108.6,0.013454,24.292,1720.6,24.4,55,0.013454,6.1941e+06
02/21 08:00,-7.025,1.08e+06,20.076,893.72,0.010706,23.914,1370.1,24.377,55,0.010706,4.9323e+06
02/21 09:00,-6.7833,3.24e+06,20.01,111.55,0.0012424,21.656,159.23,24.331,55,0.0012424,5.7323e+05
02/21 10:00,-6.525,3.24e+06,20.015,11.975,0.00012887,38.075,16.528,24.311,39.655,0.00012887,59500
02/21 11:00,-6.6333,3.24e+06,20.051,0,0,55,0,24.311,24.311,0,0
02/21 12:00,-7.0917,3.24e+06,20.004,56.219,0.00062229,21.348,79.843,24.302,55,0.00062229,2.8743e+05
02/21 13:00,-7.5333,3.24e+06,20.007,81.669,0.00090638,21.498,116.39,24.274,55,0.00090638,4.1899e+05
02/21 14:00,-7.7583,3.24e+06,20.004,56.331,0.00061944,21.35,79.606,24.25,55,0.00061944,2.8658e+05
02/21 15:00,-7.8,3.24e+06,20.007,85.485,0.00095053,21.513,122.26,24.227,55,0.00095053,4.4012e+05
02/21 16:00,-7.8583,3.24e+06,20.02,238.69,0.0027106,22.201,349.16,24.183,55,0.0027106,1.257e+06
02/21 17:00,-8.25,3.24e+06,20.037,435.64,0.0050296,22.849,649.25,24.116,55,0.0050296,2.3373e+06
02/21 18:00,-8.7917,1.8e+06,20.078,893.84,0.010654,23.902,1377,24.077,55,0.010654,4.9571e+06
02/21 19:00,-9.35,1.08e+06,20.091,1067.8,0.012882,24.218,1664.1,24.09,55,0.012882,5.9908e+06
02/21 20:00,-9.775,1.08e+06,20.09,1066.8,0.012879,24.218,1662,24.122,55,0.012879,5.9833e+06
02/21 21:00,-10.017,7.2e+05,20.098,1162.4,0.014109,24.375,1818.3,24.164,55,0.014109,6.546e+06
02/21 22:00,-10.275,7.2e+05,20.098,1161.8,0.014106,24.376,1815.1,24.211,55,0.014106,6.5344e+06
02/21 23:00,-10.458,3.6e+05,20.105,1255.4,0.015322,24.522,1968.1,24.267,55,0.015322,7.085e+06
02/21 24:00,-10.617,1.8e+05,20.108,1296.8,0.015869,24.585,2033.9,24.332,55,0.015869,7.3221e+06
02/22 01:00,-10.758,1.8e+05,20.108,1297.4,0.015881,24.587,2031.3,24.393,55,0.015881,7.3128e+06
02/22 02:00,-11.033,1.8e+05,20.109,1304.4,0.015972,24.597,2039.6,24.444,55,0.015972,7.3424e+06
02/22 03:00,-11.375,1.8e+05,20.11,1316.3,0.016125,24.615,2056.1,24.49,55,0.016125,7.4021e+06
02/22 04:00,-11.733,1.8e+05,20.111,1330.4,0.016308,24.635,2076.6,24.531,55,0.016308,7.4756e+06
02/22 05:00,-11.55,1.8e+05,20.111,1331.8,0.016325,24.638,2076.2,24.568,55,0.016325,7.4744e+06
02/22 06:00,-10.95,3.6e+05,20.106,1269.4,0.01551,24.545,1971.3,24.589,55,0.01551,7.0966e+06
02/22 07:00,-10.35,3.6e+05,20.104,1248.3,0.015237,24.512,1936.1,24.595,55,0.015237,6.97e+06
02/22 08:00,-9.6917,1.08e+06,20.086,1028.6,0.012403,24.156,1577.2,24.572,55,0.012403,5.6779e+06
02/22 09:00,-8.9917,3.24e+06,20.034,399.83,0.0046038,22.76,586.78,24.503,55,0.0046038,2.1124e+06
02/22 10:00,-8.2917,3.24e+06,20.029,332.29,0.003795,22.54,485.03,24.416,55,0.003795,1.7461e+06
02/22 11:00,-7.4167,3.24e+06,20.02,229.77,0.002596,22.177,332.58,24.343,55,0.002596,1.1973e+06
02/22 12:00,-6.3583,3.24e+06,20.014,167.94,0.001884,21.923,241.82,24.286,55,0.001884,8.7055e+05
02/22 13:00,-5.3167,3.24e+06,20.011,130.62,0.0014575,21.751,187.36,24.24,55,0.0014575,6.745e+05
02/22 14:00,-4.8417,3.24e+06,20.013,153.84,0.0017252,21.857,222.1,24.198,55,0.0017252,7.9956e+05
02/22 15:00,-4.6833,3.24e+06,20.02,241.04,0.002732,22.217,352.32,24.145,55,0.002732,1.2684e+06
02/22 16:00,-4.5417,3.24e+06,20.028,334.3,0.003822,22.546,493.91,24.081,55,0.003822,1.7781e+06
02/22 17:00,-4.675,3.24e+06,20.034,394.45,0.0045312,22.734,586.78,24.016,55,0.0045312,2.1124e+06
02/22 18:00,-4.9167,1.8e+06,20.067,770.8,0.009125,23.659,1183.3,23.973,55,0.009125,4.2598e+06
02/22 19:00,-5.175,1.08e+06,20.078,919.99,0.011019,23.957,1429.2,23.967,55,0.011019,5.145e+06
02/22 20:00,-5.1833,1.08e+06,20.075,902.09,0.010805,23.926,1401.1,23.975,55,0.010805,5.0439e+06
02/22 21:00,-4.9833,7.2e+05,20.081,977.35,0.011765,24.064,1524.8,23.991,55,0.011765,5.4891e+06
02/22 22:00,-4.7833,7.2e+05,20.079,958.25,0.011529,24.031,1493.2,24.011,55,0.011529,5.3754e+06
02/22 23:00,-4.9333,3.6e+05,20.085,1039.5,0.012571,24.174,1626.8,24.037,55,0.012571,5.8565e+06
02/22 24:00,-5.3917,1.8e+05,20.088,1081.2,0.013118,24.246,1695.4,24.075,55,0.013118,6.1036e+06
02/23 01:00,-5.8333,1.8e+05,20.088,1086.8,0.013189,24.255,1702.5,24.115,55,0.013189,6.1288e+06
02/23 02:00,-6.175,1.8e+05,20.088,1094.2,0.013283,24.267,1712.6,24.151,55,0.013283,6.1653e+06
02/23 03:00,-6.5333,1.8e+05,20.089,1104.1,0.013408,24.284,1726.9,24.183,55,0.013408,6.2169e+06
02/23 04:00,-6.875,1.8e+05,20.09,1115.5,0.013554,24.302,1743.9,24.214,55,0.013554,6.2779e+06
02/23 05:00,-6.65,1.8e+05,20.091,1120.2,0.013614,24.31,1749.9,24.243,55,0.013614,6.2997e+06
02/23 06:00,-6.05,3.6e+05,20.087,1067.2,0.01293,24.222,1661.1,24.261,55,0.01293,5.9799e+06
02/23 07:00,-5.45,3.6e+05,20.085,1054.4,0.012765,24.199,1639.5,24.268,55,0.012765,5.9022e+06
02/23 08:00,-5.0833,1.08e+06,20.07,847.21,0.010125,23.824,1301.2,24.25,55,0.010125,4.6842e+06
02/23 09:00,-4.8833,3.24e+06,20.019,232.29,0.0026323,22.195,338.84,24.2,55,0.0026323,1.2198e+06
02/23 10:00,-4.6833,3.24e+06,20.017,199.43,0.0022449,22.056,289.51,24.142,55,0.0022449,1.0422e+06
02/23 11:00,-4.3083,3.24e+06,20.012,135.45,0.0015116,21.772,195.23,24.095,55,0.0015116,7.0284e+05
02/23 12:00,-3.8667,3.24e+06,20.006,78.215,0.00086366,21.477,111.67,24.062,55,0.00086366,4.0201e+05
02/23 13:00,-3.4083,3.24e+06,20.004,46.143,0.00050623,21.288,65.499,24.041,55,0.00050623,2.358e+05
02/23 14:00,-3.2583,3.24e+06,20.005,67.431,0.00074618,21.412,96.605,24.025,55,0.00074618,3.4778e+05
02/23 15:00,-3.3583,3.24e+06,20.013,162.07,0.0018206,21.891,235.96,23.992,55,0.0018206,8.4945e+05
02/23 16:00,-3.4583,3.24e+06,20.022,264.93,0.0030089,22.306,390.6,23.942,55,0.0030089,1.4061e+06
02/23 17:00,-3.6167,3.24e+06,20.028,333.53,0.0038106,22.544,495.56,23.885,55,0.0038106,1.784e+06
02/23 18:00,-3.7583,1.8e+06,20.06,708.19,0.0083518,23.527,1087.4,23.846,55,0.0083518,3.9148e+06
02/23 19:00,-3.9167,1.08e+06,20.071,853.07,0.010182,23.829,1325.9,23.841,55,0.010182,4.7734e+06
02/23 20:00,-4.0583,1.08e+06,20.069,834.72,0.0099624,23.796,1297.1,23.848,55,0.0099624,4.6695e+06
02/23 21:00,-4.1583,7.2e+05,20.075,920.11,0.011045,23.959,1437.3,23.864,55,0.011045,5.1741e+06
02/23 22:00,-4.2583,7.2e+05,20.074,911.86,0.010942,23.944,1422.9,23.886,55,0.010942,5.1224e+06
02/23 23:00,-4.3,3.6e+05,20.081,998.73,0.012056,24.103,1566.1,23.918,55,0.012056,5.638e+06
02/23 24:00,-4.3583,1.8e+05,20.083,1031,0.012477,24.16,1618.6,23.96,55,0.012477,5.8271e+06
02/24 01:00,-4.4,1.8e+05,20.082,1019.8,0.012338,24.141,1598.5,24,55,0.012338,5.7545e+06
02/24 02:00,-4.3417,1.8e+05,20.081,1015.4,0.012283,24.134,1589.8,24.032,55,0.012283,5.7233e+06
02/24 03:00,-4.3,1.8e+05,20.081,1013.1,0.012255,24.13,1584.7,24.059,55,0.012255,5.7051e+06
02/24 04:00,-4.2417,1.8e+05,20.081,1010.4,0.012221,24.125,1579.2,24.082,55,0.012221,5.685e+06
02/24 05:00,-4.2,1.8e+05,20.08,1009,0.012201,24.122,1575.6,24.1,55,0.012201,5.6723e+06
02/24 06:00,-4.2,3.6e+05,20.078,966.51,0.011657,24.047,1504.9,24.111,55,0.011657,5.4175e+06
02/24 07:00,-4.2,3.6e+05,20.078,972.1,0.011725,24.056,1513.4,24.116,55,0.011725,5.4484e+06
02/24 08:00,-4.0833,1.08e+06,20.064,792.63,0.0094469,23.715,1219.9,24.102,55,0.0094469,4.3917e+06
02/24 09:00,-3.9417,3.24e+06,20.022,266.67,0.0030346,22.32,392.46,24.057,55,0.0030346,1.4128e+06
02/24 10:00,-3.7833,3.24e+06,20.023,269.8,0.0030623,22.327,396.78,23.997,55,0.0030623,1.4284e+06
02/24 11:00,-3.4667,3.24e+06,20.019,224.28,0.0025319,22.156,328.63,23.943,55,0.0025319,1.1831e+06
02/24 12:00,-3.125,3.24e+06,20.016,183.93,0.0020662,21.992,268.61,23.895,55,0.0020662,9.6699e+05
02/24 13:00,-2.7667,3.24e+06,20.014,167.82,0.0018818,21.922,244.98,23.852,55,0.0018818,8.8192e+05
02/24 14:00,-2.5417,3.24e+06,20.014,171.23,0.0019217,21.937,250.5,23.811,55,0.0019217,9.018e+05
02/24 15:00,-2.5,3.24e+06,20.016,194.65,0.0021915,22.036,286.06,23.769,55,0.0021915,1.0298e+06
02/24 16:00,-2.4417,3.24e+06,20.019,234.41,0.0026508,22.194,346.5,23.725,55,0.0026508,1.2474e+06
02/24 17:00,-2.5167,3.24e+06,20.023,276.95,0.0031456,22.351,411.79,23.679,55,0.0031456,1.4825e+06
02/24 18:00,-2.775,1.8e+06,20.055,649.44,0.0076298,23.396,999.74,23.649,55,0.0076298,3.5991e+06
02/24 19:00,-3.0167,1.08e+06,20.066,793.43,0.0094383,23.711,1236.6,23.652,55,0.0094383,4.4519e+06
02/24 20:00,-3.275,1.08e+06,20.064,776.71,0.009239,23.68,1210,23.666,55,0.009239,4.3559e+06
02/24 21:00,-3.575,7.2e+05,20.071,869.09,0.010404,23.863,1361.5,23.689,55,0.010404,4.9013e+06
02/24 22:00,-3.875,7.2e+05,20.071,869.41,0.010412,23.865,1361.2,23.721,55,0.010412,4.9004e+06
02/24 23:00,-3.9417,3.6e+05,20.078,958.46,0.011546,24.031,1507.4,23.762,55,0.011546,5.4267e+06
02/24 24:00,-3.9,1.8e+05,20.079,987.67,0.011927,24.084,1554.7,23.814,55,0.011927,5.5967e+06
02/25 01:00,-3.8417,1.8e+05,20.078,974.34,0.011762,24.062,1530.8,23.861,55,0.011762,5.5109e+06
02/25 02:00,-3.8583,1.8e+05,20.078,975.47,0.011774,24.063,1530.4,23.9,55,0.011774,5.5093e+06
02/25 03:00,-3.9,1.8e+05,20.079,984.07,0.011885,24.078,1543,23.935,55,0.011885,5.5549e+06
02/25 04:00,-3.9583,1.8e+05,20.079,983.6,0.011879,24.078,1540.7,23.967,55,0.011879,5.5465e+06
02/25 05:00,-4,1.8e+05,20.079,985.16,0.011899,24.081,1541.9,23.995,55,0.011899,5.5508e+06
02/25 06:00,-4.0583,1.8e+05,20.079,986.13,0.01191,24.082,1542.2,24.02,55,0.01191,5.5517e+06
02/25 07:00,-4.1,3.6e+05,20.076,945.21,0.011386,24.009,1473.5,24.035,55,0.011386,5.3047e+06
02/25 08:00,-3.9833,3.6e+05,20.076,938.65,0.011301,23.997,1462.1,24.044,55,0.011301,5.2634e+06
02/25 09:00,-3.7833,1.08e+06,20.059,729.89,0.0086665,23.585,1121.8,24.029,55,0.0086665,4.0385e+06
02/25 10:00,-3.5833,1.08e+06,20.057,692.37,0.0081966,23.502,1062.2,23.992,55,0.0081966,3.824e+06
02/25 11:00,-3.2083,1.08e+06,20.051,633.46,0.0074732,23.369,969.76,23.951,55,0.0074732,3.4911e+06
02/25 12:00,-2.7083,1.08e+06,20.047,580.31,0.0068238,23.244,886.79,23.906,55,0.0068238,3.1924e+06
02/25 13:00,-2.2083,5.4e+05,20.053,671.67,0.0079631,23.457,1036.1,23.868,55,0.0079631,3.7299e+06
02/25 14:00,-1.825,5.4e+05,20.052,657.42,0.0077936,23.427,1015.1,23.838,55,0.0077936,3.6542e+06
02/25 15:00,-1.525,5.4e+05,20.054,687.38,0.0081653,23.493,1064.3,23.812,55,0.0081653,3.8316e+06
02/25 16:00,-1.225,5.4e+05,20.058,726.62,0.0086494,23.578,1128.1,23.795,55,0.0086494,4.0611e+06
02/25 17:00,-1.1583,5.4e+05,20.062,774.68,0.0092447,23.678,1206,23.788,55,0.0092447,4.3415e+06
02/25 18:00,-1.2,1.8e+05,20.071,890.76,0.010709,23.907,1396.3,23.801,55,0.010709,5.0268e+06
02/25 19:00,-1.2583,1.8e+05,20.07,891.6,0.010723,23.91,1397.1,23.826,55,0.010723,5.0295e+06
02/25 20:00,-1.3,1.8e+05,20.071,894.68,0.010763,23.916,1401.3,23.848,55,0.010763,5.0446e+06
02/25 21:00,-1.2417,1.8e+05,20.071,895.54,0.010774,23.918,1401.8,23.868,55,0.010774,5.0466e+06
02/25 22:00,-1.2,1.8e+05,20.071,895.55,0.010774,23.917,1401,23.886,55,0.010774,5.0437e+06
02/25 23:00,-1.2,1.8e+05,20.071,895.5,0.010774,23.917,1400.3,23.902,55,0.010774,5.0412e+06
02/25 24:00,-1.2,1.8e+05,20.071,895.51,0.010774,23.917,1399.7,23.915,55,0.010774,5.039e+06
02/26 01:00,-1.2,1.8e+05,20.071,896.39,0.010785,23.92,1400.6,23.928,55,0.010785,5.0423e+06
02/26 02:00,-1.2583,1.8e+05,20.071,897.09,0.010794,23.921,1401.3,23.939,55,0.010794,5.0446e+06
02/26 03:00,-1.3,1.8e+05,20.071,898.24,0.010808,23.923,1402.7,23.948,55,0.010808,5.0496e+06
02/26 04:00,-1.3583,1.8e+05,20.071,892.45,0.010734,23.912,1392.7,23.956,55,0.010734,5.0137e+06
02/26 05:00,-1.4,1.8e+05,20.071,893.53,0.010748,23.914,1394.3,23.963,55,0.010748,5.0193e+06
02/26 06:00,-1.4,1.8e+05,20.071,891.98,0.010728,23.912,1391.4,23.969,55,0.010728,5.0091e+06
02/26 07:00,-1.4,1.8e+05,20.071,890.21,0.010706,23.908,1388.2,23.973,55,0.010706,4.9977e+06
02/26 08:00,-1.4,1.8e+05,20.07,881.91,0.0106,23.892,1374.4,23.976,55,0.0106,4.948e+06
02/26 09:00,-1.3417,1.8e+05,20.068,851,0.010213,23.833,1324.3,23.975,55,0.010213,4.7674e+06
02/26 10:00,-1.3,1.8e+05,20.063,801.41,0.009595,23.736,1244.6,23.965,55,0.009595,4.4804e+06
02/26 11:00,-1.2417,1.8e+05,20.06,755.23,0.0090225,23.642,1171,23.946,55,0.0090225,4.2157e+06
02/26 12:00,-1.1417,1.8e+05,20.057,724.99,0.0086466,23.578,1123.1,23.921,55,0.0086466,4.0432e+06
02/26 13:00,-1.0417,1.8e+05,20.056,716.86,0.0085497,23.561,1111.4,23.896,55,0.0085497,4.0012e+06
02/26 14:00,-0.94167,1.8e+05,20.056,726.95,0.0086751,23.582,1128.6,23.873,55,0.0086751,4.0628e+06
02/26 15:00,-0.9,1.8e+05,20.059,756.96,0.0090481,23.645,1177.7,23.857,55,0.0090481,4.2398e+06
02/26 16:00,-0.84167,1.8e+05,20.063,801.22,0.0095978,23.735,1249.6,23.85,55,0.0095978,4.4984e+06
02/26 17:00,-0.91667,1.8e+05,20.067,845.4,0.010147,23.822,1321,23.853,55,0.010147,4.7556e+06
02/26 18:00,-1.1167,1.8e+05,20.07,882.44,0.010609,23.893,1380.5,23.865,55,0.010609,4.9698e+06
02/26 19:00,-1.3167,1.8e+05,20.072,899.09,0.010817,23.925,1406.8,23.882,55,0.010817,5.0643e+06
02/26 20:00,-1.4583,1.8e+05,20.073,906.62,0.010911,23.939,1418.2,23.901,55,0.010911,5.1054e+06
02/26 21:00,-1.6167,1.8e+05,20.074,908.65,0.010934,23.943,1420.3,23.918,55,0.010934,5.1132e+06
02/26 22:00,-1.7583,1.8e+05,20.073,906.61,0.010911,23.939,1416.7,23.932,55,0.010911,5.1001e+06
02/26 23:00,-1.8583,1.8e+05,20.073,907.7,0.010922,23.94,1417.6,23.945,55,0.010922,5.1034e+06
02/26 24:00,-2.0167,1.8e+05,20.074,915.67,0.011025,23.956,1430.3,23.957,55,0.011025,5.1492e+06
02/27 01:00,-2.1583,1.8e+05,20.074,927.48,0.011173,23.977,1448.9,23.971,55,0.011173,5.2162e+06
02/27 02:00,-2.2,1.8e+05,20.076,933.57,0.01125,23.989,1458.2,23.985,55,0.01125,5.2497e+06
02/27 03:00,-2.2583,1.8e+05,20.075,936.13,0.011281,23.993,1461.7,23.998,55,0.011281,5.2621e+06
02/27 04:00,-2.3,1.8e+05,20.076,939.68,0.011327,24,1467,24.01,55,0.011327,5.2813e+06
02/27 05:00,-2.3,1.8e+05,20.076,945.97,0.011406,24.011,1476.8,24.022,55,0.011406,5.3164e+06
02/27 06:00,-2.3,3.6e+05,20.073,904.27,0.010874,23.934,1407.6,24.028,55,0.010874,5.0672e+06
02/27 07:00,-2.3,3.6e+05,20.074,909.72,0.010936,23.943,1415.6,24.029,55,0.010936,5.0962e+06
02/27 08:00,-2.0667,1.08e+06,20.061,730.99,0.0086779,23.588,1123.9,24.012,55,0.0086779,4.046e+06
02/27 09:00,-1.725,3.24e+06,20.017,208.8,0.0023624,22.098,306.38,23.972,55,0.0023624,1.103e+06
02/27 10:00,-1.3667,3.24e+06,20.018,213.23,0.0024044,22.111,312.31,23.92,55,0.0024044,1.1243e+06
02/27 11:00,-1.025,3.24e+06,20.008,86.466,0.00095622,21.507,124.35,23.881,55,0.00095622,4.4766e+05
02/27 12:00,-0.78333,3.24e+06,20.145,0,0,55,0,23.872,23.872,0,0
02/27 13:00,-0.525,3.24e+06,20.608,0,0,55,0,23.872,23.872,0,0
02/27 14:00,-0.225,3.24e+06,21.125,0,0,55,0,23.872,23.872,0,0
02/27 15:00,0.016667,3.24e+06,21.197,0,0,55,0,23.872,23.872,0,0
02/27 16:00,0.275,3.24e+06,20.679,0,0,55,0,23.872,23.872,0,0
02/27 17:00,0.10833,3.24e+06,20.053,71.877,0.00080528,32.762,104.8,23.867,44.624,0.00080528,3.7728e+05
02/27 18:00,-0.33333,1.8e+06,20.048,559.25,0.0065348,23.182,851.3,23.83,55,0.0065348,3.0647e+06
02/27 19:00,-0.79167,1.08e+06,20.063,745.04,0.0088402,23.613,1152.6,23.804,55,0.0088402,4.1494e+06
02/27 20:00,-1.4667,1.08e+06,20.062,754.31,0.0089627,23.634,1168.9,23.795,55,0.0089627,4.2081e+06
02/27 21:00,-2.2083,7.2e+05,20.072,868.48,0.010398,23.863,1355.8,23.802,55,0.010398,4.881e+06
02/27 22:00,-2.9667,7.2e+05,20.073,889.29,0.010663,23.903,1389.4,23.823,55,0.010663,5.0019e+06
02/27 23:00,-3.65,3.6e+05,20.082,1000.3,0.012076,24.106,1571.6,23.86,55,0.012076,5.6578e+06
02/27 24:00,-4.1917,1.8e+05,20.086,1053.9,0.012768,24.2,1658.8,23.914,55,0.012768,5.9716e+06
02/28 01:00,-4.75,1.8e+05,20.087,1068,0.01295,24.224,1679.4,23.97,55,0.01295,6.0459e+06
02/28 02:00,-5.0583,1.8e+05,20.088,1082.5,0.013138,24.249,1700.9,24.024,55,0.013138,6.1231e+06
02/28 03:00,-5.2167,1.8e+05,20.088,1079.9,0.013101,24.244,1693.5,24.07,55,0.013101,6.0966e+06
02/28 04:00,-5.3583,1.8e+05,20.087,1068.6,0.012956,24.225,1672.7,24.108,55,0.012956,6.0216e+06
02/28 05:00,-5.2833,1.8e+05,20.085,1050.2,0.012722,24.194,1641,24.137,55,0.012722,5.9076e+06
02/28 06:00,-5.0833,3.6e+05,20.081,996.16,0.01203,24.101,1551,24.151,55,0.01203,5.5836e+06
02/28 07:00,-4.8833,3.6e+05,20.081,1002.7,0.01211,24.111,1560.9,24.158,55,0.01211,5.6193e+06
02/28 08:00,-4.2167,1.08e+06,20.066,810.09,0.0096633,23.751,1246.1,24.144,55,0.0096633,4.4861e+06
02/28 09:00,-3.2167,3.24e+06,20.02,250.68,0.0028487,22.263,367.92,24.098,55,0.0028487,1.3245e+06
02/28 10:00,-2.2167,3.24e+06,20.019,220.92,0.0024934,22.142,322.61,24.041,55,0.0024934,1.1614e+06
02/28 11:00,-1.625,3.24e+06,20.013,154.77,0.0017309,21.863,224.3,23.993,55,0.0017309,8.0748e+05
02/28 12:00,-1.325,3.24e+06,20.01,115.14,0.0012809,21.674,166.19,23.955,55,0.0012809,5.9829e+05
02/28 13:00,-1.025,3.24e+06,20.007,85.529,0.00094697,21.518,122.98,23.925,55,0.00094697,4.4274e+05
02/28 14:00,-0.84167,3.24e+06,20.004,45.391,0.00049627,21.282,64.494,23.904,55,0.00049627,2.3218e+05
02/28 15:00,-0.74167,3.24e+06,20.002,28.477,0.00030972,21.175,40.267,23.893,55,0.00030972,1.4496e+05
02/28 16:00,-0.64167,3.24e+06,20.005,69.721,0.00077181,21.425,100.4,23.879,55,0.00077181,3.6142e+05
02/28 17:00,-0.83333,3.24e+06,20.014,170.47,0.001916,21.928,249.48,23.847,55,0.001916,8.9814e+05
02/28 18:00,-1.2333,1.8e+06,20.05,585.78,0.0068552,23.247,893.72,23.806,55,0.0068552,3.2174e+06
02/28 19:00,-1.4,1.08e+06,20.061,736.89,0.0087377,23.594,1140,23.783,55,0.0087377,4.104e+06
02/28 20:00,-1.575,1.08e+06,20.058,716,0.0084871,23.552,1107.7,23.772,55,0.0084871,3.9878e+06
02/28 21:00,-1.875,7.2e+05,20.066,806.28,0.0096206,23.74,1255.8,23.77,55,0.0096206,4.5207e+06
02/28 22:00,-2.2917,7.2e+05,20.066,809.85,0.009669,23.748,1261.8,23.777,55,0.009669,4.5424e+06
02/28 23:00,-3.0833,3.6e+05,20.075,919.45,0.011056,23.96,1441.8,23.798,55,0.011056,5.1904e+06
02/28 24:00,-4.3167,1.8e+05,20.08,994.66,0.012019,24.097,1565.2,23.841,55,0.012019,5.6346e+06
03/01 01:00,-5.8917,1.8e+05,20.085,1049.5,0.012716,24.192,1653.1,23.895,55,0.012716,5.9512e+06
03/01 02:00,-7.5333,1.8e+05,20.092,1135.1,0.013804,24.333,1790.6,23.964,55,0.013804,6.446e+06
03/01 03:00,-9.0167,1.8e+05,20.098,1204.3,0.014687,24.443,1900,24.047,55,0.014687,6.84e+06
03/01 04:00,-10.125,1.8e+05,20.103,1254.4,0.015328,24.521,1977.2,24.135,55,0.015328,7.1179e+06
03/01 05:00,-10.908,1.8e+05,20.106,1289.5,0.015778,24.574,2029.5,24.223,55,0.015778,7.3062e+06
03/01 06:00,-11.492,3.6e+05,20.105,1269.9,0.015516,24.544,1991,24.297,55,0.015516,7.1675e+06
03/01 07:00,-11.817,3.6e+05,20.107,1287.4,0.015738,24.57,2015.4,24.359,55,0.015738,7.2554e+06
03/01 08:00,-11.083,1.08e+06,20.081,960.54,0.011546,24.034,1477.6,24.377,55,0.011546,5.3194e+06
03/01 09:00,-9.7417,3.24e+06,20.01,122.44,0.0013685,21.71,175.37,24.333,55,0.0013685,6.3134e+05
03/01 10:00,-8.3833,3.24e+06,20.056,8.2775,8.9001e-05,43.718,11.414,24.312,34.541,8.9001e-05,41091
03/01 11:00,-6.925,3.24e+06,20.307,0,0,55,0,24.312,24.312,0,0
03/01 12:00,-5.3667,3.24e+06,20.378,0,0,55,0,24.312,24.312,0,0
03/01 13:00,-3.825,3.24e+06,20.465,0,0,55,0,24.312,24.312,0,0
03/01 14:00,-2.85,3.24e+06,20.787,0,0,55,0,24.312,24.312,0,0
03/01 15:00,-2.3083,3.24e+06,20.924,0,0,55,0,24.312,24.312,0,0
03/01 16:00,-1.75,3.24e+06,20.557,0,0,55,0,24.312,24.312,0,0
03/01 17:00,-1.675,3.24e+06,20.044,84.451,0.00094839,32.821,121.69,24.304,44.771,0.00094839,4.3809e+05
03/01 18:00,-1.975,1.8e+06,20.05,592.8,0.0069435,23.264,892.42,24.247,55,0.0069435,3.2127e+06
03/01 19:00,-2.275,1.08e+06,20.065,779.96,0.0092731,23.684,1194.1,24.188,55,0.0092731,4.2989e+06
03/01 20:00,-2.6917,1.08e+06,20.064,780.72,0.0092902,23.688,1198,24.145,55,0.0092902,4.3129e+06
03/01 21:00,-3.1333,7.2e+05,20.073,884.2,0.010595,23.892,1367.5,24.117,55,0.010595,4.9228e+06
03/01 22:00,-3.5917,7.2e+05,20.074,897.69,0.010768,23.919,1390.5,24.103,55,0.010768,5.0059e+06
03/01 23:00,-4.4417,3.6e+05,20.083,1009.6,0.012192,24.121,1574.2,24.106,55,0.012192,5.6673e+06
03/01 24:00,-5.6,1.8e+05,20.088,1082.4,0.013129,24.247,1693.8,24.131,55,0.013129,6.0978e+06
03/02 01:00,-6.7417,1.8e+05,20.092,1121.6,0.013631,24.312,1756.4,24.167,55,0.013631,6.3232e+06
03/02 02:00,-7.9583,1.8e+05,20.096,1172.8,0.014286,24.395,1838.2,24.211,55,0.014286,6.6175e+06
03/02 03:00,-9.2583,1.8e+05,20.1,1217.4,0.014855,24.465,1908.3,24.262,55,0.014855,6.87e+06
03/02 04:00,-10.558,1.8e+05,20.104,1256.1,0.015351,24.524,1968.5,24.317,55,0.015351,7.0864e+06
03/02 05:00,-11.625,1.8e+05,20.107,1296.3,0.015863,24.584,2030.4,24.374,55,0.015863,7.3094e+06
03/02 06:00,-12.583,3.6e+05,20.107,1287.9,0.015744,24.571,2011.7,24.426,55,0.015744,7.242e+06
03/02 07:00,-13.525,3.6e+05,20.11,1316,0.016103,24.613,2054.4,24.473,55,0.016103,7.3957e+06
03/02 08:00,-12.5,1.08e+06,20.083,989.13,0.011905,24.087,1518.5,24.478,55,0.011905,5.4665e+06
03/02 09:00,-10.042,3.24e+06,20.015,186.86,0.0021061,22.01,269.11,24.424,55,0.0021061,9.6879e+05
03/02 10:00,-7.6,3.24e+06,20.01,128.74,0.0014382,21.741,184.08,24.373,55,0.0014382,6.6269e+05
03/02 11:00,-5.8417,3.24e+06,20.005,58.568,0.00064365,21.361,82.47,24.34,55,0.00064365,2.9689e+05
03/02 12:00,-4.4833,3.24e+06,20.001,16.677,0.00017943,21.102,23,24.327,55,0.00017943,82801
03/02 13:00,-3.1417,3.24e+06,20.069,0,0,55,0,24.324,24.324,0,0
03/02 14:00,-2.3083,3.24e+06,20.4,0,0,55,0,24.324,24.324,0,0
03/02 15:00,-1.8667,3.24e+06,20.874,0,0,55,0,24.324,24.324,0,0
03/02 16:00,-1.4083,3.24e+06,21.265,0,0,55,0,24.324,24.324,0,0
03/02 17:00,-1.375,3.24e+06,21.03,0,0,55,0,24.324,24.324,0,0
03/02 18:00,-1.675,1.8e+06,20.055,442.45,0.0051931,24.728,666.59,24.291,53.296,0.0051931,2.3997e+06
03/02 19:00,-1.975,1.08e+06,20.064,759.96,0.0090282,23.643,1161.2,24.224,55,0.0090282,4.1804e+06
03/02 20:00,-2.275,1.08e+06,20.064,779.33,0.0092731,23.685,1194.6,24.176,55,0.0092731,4.3006e+06
03/02 21:00,-2.575,7.2e+05,20.073,880.37,0.010546,23.885,1360,24.144,55,0.010546,4.896e+06
03/02 22:00,-2.875,7.2e+05,20.072,882.51,0.010578,23.89,1364.9,24.125,55,0.010578,4.9136e+06
03/02 23:00,-3.175,3.6e+05,20.08,977.7,0.011791,24.066,1521.7,24.12,55,0.011791,5.4781e+06
03/02 24:00,-3.475,1.8e+05,20.083,1021.1,0.012352,24.143,1593.5,24.131,55,0.012352,5.7367e+06
03/03 01:00,-3.775,1.8e+05,20.083,1025.1,0.012406,24.151,1599.7,24.147,55,0.012406,5.7589e+06
03/03 02:00,-4.075,1.8e+05,20.084,1035.4,0.012537,24.169,1615.8,24.162,55,0.012537,5.8168e+06
03/03 03:00,-4.4333,1.8e+05,20.085,1047.4,0.012688,24.189,1634.4,24.178,55,0.012688,5.8838e+06
03/03 04:00,-4.775,1.8e+05,20.086,1059.7,0.012845,24.21,1653.7,24.195,55,0.012845,5.9532e+06
03/03 05:00,-4.7833,1.8e+05,20.086,1061.5,0.012867,24.214,1655.7,24.212,55,0.012867,5.9605e+06
03/03 06:00,-4.5833,3.6e+05,20.082,1007.5,0.012172,24.12,1565.9,24.219,55,0.012172,5.6372e+06
03/03 07:00,-4.3833,3.6e+05,20.081,990.39,0.011953,24.09,1537.8,24.218,55,0.011953,5.5359e+06
03/03 08:00,-4.0667,1.08e+06,20.056,683.49,0.0080941,23.485,1042.3,24.187,55,0.0080941,3.7523e+06
03/03 09:00,-3.6083,3.24e+06,20.178,0,0,55,0,24.157,24.157,0,0
03/03 10:00,-3.1667,3.24e+06,20.866,0,0,55,0,24.157,24.157,0,0
03/03 11:00,-2.2417,3.24e+06,21.446,0,0,55,0,24.157,24.157,0,0
03/03 12:00,-0.88333,3.24e+06,21.66,0,0,55,0,24.157,24.157,0,0
03/03 13:00,0.45833,3.24e+06,21.829,0,0,55,0,24.157,24.157,0,0
03/03 14:00,1.5833,3.24e+06,22.293,0,0,55,0,24.157,24.157,0,0
03/03 15:00,2.525,3.24e+06,22.774,0,0,55,0,24.157,24.157,0,0
03/03 16:00,3.4833,3.24e+06,22.951,0,0,55,0,24.157,24.157,0,0
03/03 17:00,3.3167,3.24e+06,22.233,0,0,55,0,24.157,24.157,0,0
03/03 18:00,2.375,1.8e+06,20.21,174.27,0.0020064,33.198,258.82,24.143,44.719,0.0020064,9.3175e+05
03/03 19:00,1.4167,1.08e+06,20.049,596.75,0.0070246,23.279,907.65,24.085,55,0.0070246,3.2675e+06
03/03 20:00,0.53333,1.08e+06,20.053,654.05,0.0077281,23.416,1000.3,24.031,55,0.0077281,3.601e+06
03/03 21:00,-0.20833,7.2e+05,20.064,777.23,0.0092618,23.682,1200.1,23.995,55,0.0092618,4.3205e+06
03/03 22:00,-0.96667,7.2e+05,20.066,798.44,0.0095295,23.727,1235.7,23.975,55,0.0095295,4.4484e+06
03/03 23:00,-1.4167,3.6e+05,20.074,905.25,0.010879,23.934,1410.9,23.971,55,0.010879,5.0792e+06
03/03 24:00,-1.6167,1.8e+05,20.076,945,0.011392,24.009,1476.8,23.983,55,0.011392,5.3164e+06
03/04 01:00,-1.8167,1.8e+05,20.076,942.26,0.011361,24.005,1472,23.999,55,0.011361,5.2991e+06
03/04 02:00,-2.1333,1.8e+05,20.076,948.28,0.011438,24.015,1481.3,24.012,55,0.011438,5.3326e+06
03/04 03:00,-2.475,1.8e+05,20.077,961.62,0.011606,24.039,1502.3,24.027,55,0.011606,5.4084e+06
03/04 04:00,-2.8333,1.8e+05,20.079,979,0.011825,24.071,1529.9,24.043,55,0.011825,5.5077e+06
03/04 05:00,-3,1.8e+05,20.08,994.78,0.012024,24.098,1554.8,24.062,55,0.012024,5.5972e+06
03/04 06:00,-2.9417,1.8e+05,20.081,999.13,0.012078,24.106,1560.8,24.081,55,0.012078,5.6189e+06
03/04 07:00,-2.9,3.6e+05,20.078,953.18,0.011489,24.024,1484.1,24.091,55,0.011489,5.3428e+06
03/04 08:00,-2.725,3.6e+05,20.075,923.78,0.011116,23.971,1435.8,24.093,55,0.011116,5.169e+06
03/04 09:00,-2.4833,1.08e+06,20.053,635.35,0.0075017,23.377,969.87,24.065,55,0.0075017,3.4915e+06
03/04 10:00,-2.225,1.08e+06,20.039,474.28,0.005538,22.972,717.31,24.007,55,0.005538,2.5823e+06
03/04 11:00,-1.6917,1.08e+06,20.029,367.73,0.0042621,22.664,553.16,23.945,55,0.0042621,1.9914e+06
03/04 12:00,-1.05,1.08e+06,20.026,328.55,0.0037964,22.539,493.67,23.887,55,0.0037964,1.7772e+06
03/04 13:00,-0.39167,5.4e+05,20.034,430.89,0.0050367,22.853,656.1,23.832,55,0.0050367,2.362e+06
03/04 14:00,0.075,5.4e+05,20.032,420.83,0.0049214,22.826,642.18,23.779,55,0.0049214,2.3118e+06
03/04 15:00,0.31667,5.4e+05,20.039,512.83,0.0060364,23.075,788.85,23.733,55,0.0060364,2.8399e+06
03/04 16:00,0.575,5.4e+05,20.049,627.23,0.0074305,23.356,971.99,23.702,55,0.0074305,3.4992e+06
03/04 17:00,0.46667,5.4e+05,20.057,709.36,0.0084358,23.541,1104,23.689,55,0.0084358,3.9742e+06
03/04 18:00,0.066667,1.8e+05,20.068,848.71,0.010185,23.828,1332.3,23.701,55,0.010185,4.7962e+06
03/04 19:00,-0.33333,1.8e+05,20.07,865.04,0.010392,23.861,1358.2,23.729,55,0.010392,4.8897e+06
03/04 20:00,-0.675,1.8e+05,20.07,878.69,0.010563,23.887,1379.3,23.758,55,0.010563,4.9655e+06
03/04 21:00,-1.0333,1.8e+05,20.072,890.69,0.010714,23.91,1397.7,23.786,55,0.010714,5.0319e+06
03/04 22:00,-1.4333,1.8e+05,20.073,903.5,0.010874,23.934,1417.3,23.815,55,0.010874,5.1021e+06
03/04 23:00,-1.775,1.8e+05,20.075,915.03,0.011019,23.955,1434.9,23.843,55,0.011019,5.1656e+06
03/04 24:00,-2.1333,1.8e+05,20.075,924.16,0.011133,23.972,1448.5,23.87,55,0.011133,5.2145e+06
03/05 01:00,-2.475,1.8e+05,20.076,933.25,0.011247,23.989,1462,23.896,55,0.011247,5.2634e+06
03/05 02:00,-2.6583,1.8e+05,20.077,939.82,0.011329,24.001,1471.6,23.921,55,0.011329,5.2978e+06
03/05 03:00,-2.7583,1.8e+05,20.077,944.17,0.011384,24.009,1477.5,23.944,55,0.011384,5.3191e+06
03/05 04:00,-2.8583,1.8e+05,20.078,948.24,0.011435,24.016,1483.2,23.965,55,0.011435,5.3394e+06
03/05 05:00,-2.9,1.8e+05,20.077,949.81,0.011455,24.019,1484.8,23.985,55,0.011455,5.3454e+06
03/05 06:00,-2.9583,1.8e+05,20.078,951.77,0.011478,24.022,1487,24.002,55,0.011478,5.3531e+06
03/05 07:00,-3,1.8e+05,20.078,954.81,0.011517,24.028,1491.4,24.017,55,0.011517,5.3689e+06
03/05 08:00,-2.825,1.8e+05,20.076,930.47,0.01121,23.984,1451,24.029,55,0.01121,5.2236e+06
03/05 09:00,-2.4667,1.8e+05,20.071,873.28,0.010492,23.877,1358.1,24.03,55,0.010492,4.889e+06
03/05 10:00,-2.125,1.8e+05,20.064,798.45,0.0095579,23.731,1237.7,24.015,55,0.0095579,4.4558e+06
03/05 11:00,-1.825,1.8e+05,20.059,736.62,0.0087918,23.604,1139.5,23.989,55,0.0087918,4.1021e+06
03/05 12:00,-1.4667,1.8e+05,20.055,695.07,0.0082792,23.514,1074.2,23.956,55,0.0082792,3.867e+06
03/05 13:00,-1.125,1.8e+05,20.053,673.28,0.0080115,23.466,1040.6,23.922,55,0.0080115,3.7462e+06
03/05 14:00,-0.88333,1.8e+05,20.053,672.79,0.0080058,23.465,1041,23.888,55,0.0080058,3.7475e+06
03/05 15:00,-0.74167,1.8e+05,20.055,695.13,0.008282,23.514,1077.9,23.86,55,0.008282,3.8804e+06
03/05 16:00,-0.58333,1.8e+05,20.058,735.02,0.0087747,23.599,1142.8,23.84,55,0.0087747,4.1139e+06
03/05 17:00,-0.44167,1.8e+05,20.062,783.05,0.00937,23.698,1220.6,23.831,55,0.00937,4.3943e+06
03/05 18:00,-0.34167,1.8e+05,20.066,820.38,0.0098342,23.774,1281.1,23.831,55,0.0098342,4.6119e+06
03/05 19:00,-0.24167,1.8e+05,20.067,832.16,0.0099795,23.797,1299.7,23.838,55,0.0099795,4.6791e+06
03/05 20:00,0.033333,1.8e+05,20.067,828.57,0.0099339,23.79,1293.6,23.844,55,0.0099339,4.6568e+06
03/05 21:00,0.43333,1.8e+05,20.066,816.95,0.0097886,23.767,1274.5,23.847,55,0.0097886,4.5882e+06
03/05 22:00,0.83333,1.8e+05,20.07,871.09,0.010478,23.871,1364,23.853,55,0.010478,4.9102e+06
03/05 23:00,1.2917,1.8e+05,20.064,832.41,0.010008,23.798,1302.2,23.869,55,0.010008,4.6878e+06
03/05 24:00,1.7917,1.8e+05,20.061,766.34,0.0091592,23.665,1192,23.862,55,0.0091592,4.2911e+06
03/06 01:00,2.2917,1.8e+05,20.065,816.86,0.0098,23.766,1275.7,23.855,55,0.0098,4.5924e+06
03/06 02:00,2.3833,1.8e+05,20.06,791.7,0.0094953,23.716,1235.9,23.858,55,0.0094953,4.4491e+06
03/06 03:00,2.2417,1.8e+05,20.059,742.98,0.0088687,23.616,1154.8,23.846,55,0.0088687,4.1572e+06
03/06 04:00,2.0833,1.8e+05,20.06,749.75,0.0089542,23.63,1166.4,23.833,55,0.0089542,4.1989e+06
03/06 05:00,2,1.8e+05,20.06,754.1,0.0090083,23.64,1173.8,23.823,55,0.0090083,4.2257e+06
03/06 06:00,1.9417,3.6e+05,20.057,716.63,0.0085355,23.56,1112.7,23.81,55,0.0085355,4.0056e+06
03/06 07:00,1.9,3.6e+05,20.058,725.55,0.0086437,23.578,1127.3,23.797,55,0.0086437,4.0581e+06
03/06 08:00,2.0167,1.08e+06,20.04,499.41,0.0058456,23.042,763.02,23.769,55,0.0058456,2.7469e+06
03/06 09:00,2.275,3.24e+06,20.482,0,0,55,0,23.746,23.746,0,0
03/06 10:00,2.5167,3.24e+06,21.014,0,0,55,0,23.746,23.746,0,0
03/06 11:00,2.8917,3.24e+06,21.774,0,0,55,0,23.746,23.746,0,0
03/06 12:00,3.3917,3.24e+06,22.326,0,0,55,0,23.746,23.746,0,0
03/06 13:00,3.8917,3.24e+06,22.679,0,0,55,0,23.746,23.746,0,0
03/06 14:00,4.1,3.24e+06,23.123,0,0,55,0,23.746,23.746,0,0
03/06 15:00,4.1,3.24e+06,23.002,0,0,55,0,23.746,23.746,0,0
03/06 16:00,4.1,3.24e+06,22.107,0,0,55,0,23.746,23.746,0,0
03/06 17:00,3.9833,3.24e+06,21.158,0,0,55,0,23.746,23.746,0,0
03/06 18:00,3.8417,1.8e+06,20.063,242.05,0.0027884,25.979,364.5,23.728,51.527,0.0027884,1.3122e+06
03/06 19:00,3.6833,1.08e+06,20.042,508.16,0.005941,23.059,777.57,23.685,55,0.005941,2.7992e+06
03/06 20:00,3.3667,1.08e+06,20.042,513.1,0.0060065,23.075,787.06,23.649,55,0.0060065,2.8334e+06
03/06 21:00,2.9667,7.2e+05,20.049,614.06,0.0072482,23.325,950.54,23.623,55,0.0072482,3.422e+06
03/06 22:00,2.5667,7.2e+05,20.05,619.81,0.0073223,23.34,960.76,23.607,55,0.0073223,3.4587e+06
03/06 23:00,2.3417,3.6e+05,20.057,717.03,0.0085327,23.558,1119.7,23.602,55,0.0085327,4.031e+06
03/06 24:00,2.1833,1.8e+05,20.06,757.41,0.0090453,23.645,1186.6,23.612,55,0.0090453,4.2719e+06
03/07 01:00,2.0417,1.8e+05,20.06,756.73,0.0090396,23.644,1185.4,23.625,55,0.0090396,4.2674e+06
03/07 02:00,1.825,1.8e+05,20.06,762.1,0.009108,23.656,1193.9,23.638,55,0.009108,4.2979e+06
03/07 03:00,1.5833,1.8e+05,20.061,773.57,0.0092504,23.679,1212,23.651,55,0.0092504,4.3633e+06
03/07 04:00,1.325,1.8e+05,20.062,788.87,0.0094412,23.71,1236.4,23.666,55,0.0094412,4.4512e+06
03/07 05:00,1.1417,1.8e+05,20.064,799.43,0.0095722,23.732,1252.9,23.682,55,0.0095722,4.5105e+06
03/07 06:00,1.1,3.6e+05,20.061,757.72,0.0090453,23.647,1183.5,23.694,55,0.0090453,4.2607e+06
03/07 07:00,1.0417,3.6e+05,20.06,752.98,0.0089826,23.635,1175.2,23.699,55,0.0089826,4.2306e+06
03/07 08:00,1.0583,1.08e+06,20.041,503.49,0.005894,23.051,771.45,23.682,55,0.005894,2.7772e+06
03/07 09:00,1.2167,3.24e+06,20.878,0,0,55,0,23.663,23.663,0,0
03/07 10:00,1.3583,3.24e+06,22.155,0,0,55,0,23.663,23.663,0,0
03/07 11:00,1.5167,3.24e+06,22.776,0,0,55,0,23.663,23.663,0,0
03/07 12:00,1.7167,3.24e+06,22.703,0,0,55,0,23.663,23.663,0,0
03/07 13:00,1.9167,3.24e+06,22.425,0,0,55,0,23.663,23.663,0,0
03/07 14:00,2.0583,3.24e+06,22.258,0,0,55,0,23.663,23.663,0,0
03/07 15:00,2.1583,3.24e+06,22.137,0,0,55,0,23.663,23.663,0,0
03/07 16:00,2.2583,3.24e+06,21.821,0,0,55,0,23.663,23.663,0,0
03/07 17:00,2.2417,3.24e+06,21.206,0,0,55,0,23.663,23.663,0,0
03/07 18:00,2.1417,1.8e+06,20.068,276.6,0.0031997,26.097,419.37,23.645,51.518,0.0031997,1.5097e+06
03/07 19:00,2.0417,1.08e+06,20.048,581.61,0.0068338,23.243,896.53,23.612,55,0.0068338,3.2275e+06
03/07 20:00,1.9417,1.08e+06,20.048,592.39,0.0069705,23.272,915.06,23.591,55,0.0069705,3.2942e+06
03/07 21:00,1.8417,7.2e+05,20.056,683.95,0.0081055,23.484,1064.3,23.582,55,0.0081055,3.8316e+06
03/07 22:00,1.6833,7.2e+05,20.055,679.15,0.0080513,23.474,1057.3,23.582,55,0.0080513,3.8062e+06
03/07 23:00,1.5417,3.6e+05,20.061,769.62,0.0091849,23.668,1205.7,23.591,55,0.0091849,4.3407e+06
03/07 24:00,1.4417,1.8e+05,20.064,805.14,0.0096405,23.742,1264.6,23.614,55,0.0096405,4.5527e+06
03/08 01:00,1.3417,1.8e+05,20.063,798.79,0.0095636,23.73,1253.6,23.638,55,0.0095636,4.513e+06
03/08 02:00,1.3,1.8e+05,20.063,797.76,0.0095522,23.728,1251.3,23.658,55,0.0095522,4.5047e+06
03/08 03:00,1.3,1.8e+05,20.063,797.77,0.0095522,23.728,1250.6,23.676,55,0.0095522,4.5021e+06
03/08 04:00,1.3,1.8e+05,20.063,797.11,0.0095437,23.727,1248.8,23.692,55,0.0095437,4.4957e+06
03/08 05:00,1.3,1.8e+05,20.062,797.13,0.0095437,23.726,1248.2,23.706,55,0.0095437,4.4937e+06
03/08 06:00,1.3,3.6e+05,20.06,753.85,0.0089969,23.637,1176.4,23.714,55,0.0089969,4.2352e+06
03/08 07:00,1.3,3.6e+05,20.06,751.32,0.0089627,23.632,1171.9,23.716,55,0.0089627,4.2188e+06
03/08 08:00,1.475,1.08e+06,20.041,514.45,0.0060278,23.081,788.59,23.698,55,0.0060278,2.8389e+06
03/08 09:00,1.7167,3.24e+06,20.444,0,0,55,0,23.679,23.679,0,0
03/08 10:00,1.975,3.24e+06,21.011,0,0,55,0,23.679,23.679,0,0
03/08 11:00,2.45,3.24e+06,22.098,0,0,55,0,23.679,23.679,0,0
03/08 12:00,3.1083,3.24e+06,22.789,0,0,55,0,23.679,23.679,0,0
03/08 13:00,3.75,3.24e+06,23.048,0,0,55,0,23.679,23.679,0,0
03/08 14:00,4.2333,3.24e+06,23.841,0,0,55,0,23.679,23.679,0,0
03/08 15:00,4.575,3.24e+06,24.893,0,0,55,0,23.679,23.679,0,0
03/08 16:00,4.9333,3.24e+06,25.508,0,0,55,0,23.679,23.679,0,0
03/08 17:00,4.6917,3.24e+06,24.956,0,0,55,0,23.679,23.679,0,0
03/08 18:00,4.05,1.8e+06,21.981,0,0,55,0,23.679,23.679,0,0
03/08 19:00,3.3917,1.08e+06,20.064,333.38,0.0038951,26.268,510.26,23.662,51.52,0.0038951,1.8369e+06
03/08 20:00,2.6917,1.08e+06,20.043,543.28,0.0063781,23.15,836.39,23.625,55,0.0063781,3.011e+06
03/08 21:00,1.9917,7.2e+05,20.056,689.23,0.0081738,23.495,1072.3,23.611,55,0.0081738,3.8605e+06
03/08 22:00,1.2917,7.2e+05,20.057,715.09,0.0084956,23.552,1114.5,23.612,55,0.0084956,4.0123e+06
03/08 23:00,0.76667,3.6e+05,20.066,826.19,0.0098883,23.782,1296.5,23.629,55,0.0098883,4.6674e+06
03/08 24:00,0.36667,1.8e+05,20.069,866.58,0.010407,23.862,1363,23.663,55,0.010407,4.9068e+06
03/09 01:00,-0.033333,1.8e+05,20.068,859.57,0.010321,23.849,1350.4,23.697,55,0.010321,4.8613e+06
03/09 02:00,-0.25833,1.8e+05,20.067,854.51,0.010259,23.839,1340.9,23.725,55,0.010259,4.8274e+06
03/09 03:00,-0.3,1.8e+05,20.067,853.31,0.010244,23.837,1338,23.749,55,0.010244,4.8169e+06
03/09 04:00,-0.35833,1.8e+05,20.068,854.02,0.010253,23.839,1338.2,23.771,55,0.010253,4.8176e+06
03/09 05:00,-0.4,1.8e+05,20.067,855.17,0.010267,23.84,1339.3,23.79,55,0.010267,4.8213e+06
03/09 06:00,-0.4,3.6e+05,20.064,812.08,0.0097203,23.756,1267.5,23.802,55,0.0097203,4.5628e+06
03/09 07:00,-0.4,3.6e+05,20.064,813.9,0.0097402,23.758,1269.8,23.808,55,0.0097402,4.5713e+06
03/09 08:00,-0.45833,1.08e+06,20.049,619.17,0.0073052,23.338,952.76,23.794,55,0.0073052,3.4299e+06
03/09 09:00,-0.55833,3.24e+06,20.006,76.208,0.000848,21.468,110.69,23.77,55,0.000848,3.9849e+05
03/09 10:00,-0.65833,3.24e+06,20.007,76.131,0.00084016,21.465,109.75,23.745,55,0.00084016,3.9509e+05
03/09 11:00,-0.64167,3.24e+06,20.003,34.378,0.0003738,21.213,48.853,23.729,55,0.0003738,1.7587e+05
03/09 12:00,-0.48333,3.24e+06,20.002,4.3958,4.5568e-05,38.027,5.9566,23.723,39.362,4.5568e-05,21444
03/09 13:00,-0.34167,3.24e+06,20.058,0,0,55,0,23.723,23.723,0,0
03/09 14:00,-0.24167,3.24e+06,20.551,0,0,55,0,23.723,23.723,0,0
03/09 15:00,-0.2,3.24e+06,21.553,0,0,55,0,23.723,23.723,0,0
03/09 16:00,-0.14167,3.24e+06,22.487,0,0,55,0,23.723,23.723,0,0
03/09 17:00,-0.21667,3.24e+06,22.454,0,0,55,0,23.723,23.723,0,0
03/09 18:00,-0.475,1.8e+06,20.38,149.97,0.0017473,38.739,228.49,23.718,39.362,0.0017473,8.2257e+05
03/09 19:00,-0.71667,1.08e+06,20.051,640.44,0.0075629,23.379,989.73,23.689,55,0.0075629,3.563e+06
03/09 20:00,-1.0917,1.08e+06,20.057,694.54,0.0082251,23.506,1076.8,23.677,55,0.0082251,3.8765e+06
03/09 21:00,-1.5917,7.2e+05,20.065,801.9,0.0095665,23.731,1252.2,23.682,55,0.0095665,4.5079e+06
03/09 22:00,-2.0917,7.2e+05,20.065,802,0.0095722,23.733,1252.3,23.698,55,0.0095722,4.5083e+06
03/09 23:00,-2.4167,3.6e+05,20.072,893.17,0.010726,23.91,1402,23.725,55,0.010726,5.0473e+06
03/09 24:00,-2.675,1.8e+05,20.074,934.45,0.011258,23.989,1469.8,23.764,55,0.011258,5.2911e+06
03/10 01:00,-2.9167,1.8e+05,20.074,939.04,0.011318,23.997,1475.6,23.805,55,0.011318,5.3122e+06
03/10 02:00,-3.1167,1.8e+05,20.076,954.03,0.011509,24.025,1498.6,23.844,55,0.011509,5.395e+06
03/10 03:00,-3.2583,1.8e+05,20.076,962.15,0.011611,24.039,1510.2,23.881,55,0.011611,5.4366e+06
03/10 04:00,-3.4167,1.8e+05,20.077,960.11,0.011586,24.037,1505.2,23.914,55,0.011586,5.4188e+06
03/10 05:00,-3.3833,1.8e+05,20.077,961.7,0.011606,24.039,1506.4,23.943,55,0.011606,5.4231e+06
03/10 06:00,-3.2417,3.6e+05,20.073,914.78,0.011005,23.953,1427.5,23.962,55,0.011005,5.1391e+06
03/10 07:00,-3.0833,3.6e+05,20.073,910.71,0.010951,23.945,1420,23.973,55,0.010951,5.1121e+06
03/10 08:00,-2.825,1.08e+06,20.058,706.99,0.0083846,23.536,1087.7,23.96,55,0.0083846,3.9158e+06
03/10 09:00,-2.525,3.24e+06,20.012,154.51,0.0017366,21.866,225.55,23.925,55,0.0017366,8.1199e+05
03/10 10:00,-2.225,3.24e+06,20.013,149.32,0.0016696,21.838,217.13,23.883,55,0.0016696,7.8167e+05
03/10 11:00,-2.0417,3.24e+06,20.009,104.26,0.001157,21.618,150.63,23.849,55,0.001157,5.4227e+05
03/10 12:00,-2,3.24e+06,20.006,75.54,0.00083376,21.463,108.64,23.823,55,0.00083376,3.911e+05
03/10 13:00,-1.9417,3.24e+06,20.005,67.763,0.00074689,21.417,97.388,23.802,55,0.00074689,3.506e+05
03/10 14:00,-1.7833,3.24e+06,20.007,81.59,0.00090353,21.497,117.9,23.78,55,0.00090353,4.2443e+05
03/10 15:00,-1.525,3.24e+06,20.008,102.44,0.0011392,21.609,148.77,23.755,55,0.0011392,5.3558e+05
03/10 16:00,-1.2833,3.24e+06,20.01,129.36,0.0014447,21.743,188.84,23.725,55,0.0014447,6.7984e+05
03/10 17:00,-1.1417,3.24e+06,20.014,176.25,0.0019801,21.957,259.13,23.689,55,0.0019801,9.3288e+05
03/10 18:00,-1.1,1.8e+06,20.048,560.02,0.0065419,23.184,857.04,23.655,55,0.0065419,3.0853e+06
03/10 19:00,-1.0417,1.08e+06,20.059,711.2,0.0084216,23.539,1103.8,23.64,55,0.0084216,3.9737e+06
03/10 20:00,-1,1.08e+06,20.056,689.07,0.0081567,23.494,1069.2,23.637,55,0.0081567,3.8491e+06
03/10 21:00,-1,7.2e+05,20.062,770.24,0.0091735,23.667,1202.3,23.642,55,0.0091735,4.3282e+06
03/10 22:00,-1,7.2e+05,20.061,759.38,0.0090425,23.646,1184.7,23.653,55,0.0090425,4.2649e+06
03/10 23:00,-0.94167,3.6e+05,20.067,840.92,0.010073,23.811,1318.9,23.673,55,0.010073,4.7482e+06
03/10 24:00,-0.78333,1.8e+05,20.069,867.73,0.010421,23.864,1363.1,23.704,55,0.010421,4.9072e+06
03/11 01:00,-0.64167,1.8e+05,20.073,932.09,0.011247,23.983,1469.4,23.739,55,0.011247,5.2899e+06
03/11 02:00,-0.6,1.8e+05,20.067,902.25,0.010894,23.93,1421.2,23.787,55,0.010894,5.1162e+06
03/11 03:00,-0.54167,1.8e+05,20.066,842.45,0.010108,23.816,1317.8,23.805,55,0.010108,4.7442e+06
03/11 04:00,-0.5,1.8e+05,20.072,921.87,0.011119,23.964,1448.7,23.824,55,0.011119,5.2154e+06
03/11 05:00,-0.44167,1.8e+05,20.066,895.9,0.010814,23.918,1407.5,23.859,55,0.010814,5.0669e+06
03/11 06:00,-0.4,1.8e+05,20.066,836.32,0.010031,23.804,1305.2,23.867,55,0.010031,4.6986e+06
03/11 07:00,-0.34167,3.6e+05,20.062,790.88,0.0094554,23.713,1230.4,23.866,55,0.0094554,4.4293e+06
03/11 08:00,-0.24167,3.6e+05,20.061,767.56,0.0091621,23.665,1192.5,23.858,55,0.0091621,4.293e+06
03/11 09:00,-0.14167,1.08e+06,20.043,542.6,0.0063696,23.153,829.79,23.83,55,0.0063696,2.9872e+06
03/11 10:00,-0.041667,1.08e+06,20.04,502.05,0.0058726,23.046,766.13,23.786,55,0.0058726,2.7581e+06
03/11 11:00,0.058333,1.08e+06,20.036,455.96,0.0053172,22.922,694.7,23.74,55,0.0053172,2.5009e+06
03/11 12:00,0.1,1.08e+06,20.034,426.3,0.0049612,22.838,649.14,23.694,55,0.0049612,2.3369e+06
03/11 13:00,0.15833,5.4e+05,20.043,546.35,0.0064308,23.161,842.45,23.656,55,0.0064308,3.0328e+06
03/11 14:00,0.14167,5.4e+05,20.042,549.33,0.0064735,23.17,848.86,23.627,55,0.0064735,3.0559e+06
03/11 15:00,0.1,5.4e+05,20.044,579.83,0.0068466,23.245,898.5,23.602,55,0.0068466,3.2346e+06
03/11 16:00,0.041667,5.4e+05,20.048,621.27,0.0073536,23.343,965.55,23.584,55,0.0073536,3.476e+06
03/11 17:00,-0.175,5.4e+05,20.053,682.71,0.0081083,23.482,1064.9,23.578,55,0.0081083,3.8335e+06
03/11 18:00,-0.475,1.8e+05,20.065,825.95,0.0098997,23.782,1299.4,23.596,55,0.0098997,4.6778e+06
03/11 19:00,-0.775,1.8e+05,20.071,925.69,0.01117,23.97,1464.1,23.638,55,0.01117,5.2707e+06
03/11 20:00,-1.075,1.8e+05,20.069,923.37,0.011156,23.969,1459.4,23.701,55,0.011156,5.2538e+06
03/11 21:00,-1.375,1.8e+05,20.069,882.75,0.010615,23.893,1386.9,23.737,55,0.010615,4.9929e+06
03/11 22:00,-1.675,1.8e+05,20.075,970.66,0.011737,24.052,1531.6,23.776,55,0.011737,5.5137e+06
03/11 23:00,-1.8,1.8e+05,20.071,953.6,0.01154,24.024,1503.3,23.832,55,0.01154,5.4119e+06
03/11 24:00,-1.8583,1.8e+05,20.07,898.59,0.010811,23.922,1407.1,23.858,55,0.010811,5.0656e+06
03/12 01:00,-1.9,1.8e+05,20.077,982.51,0.011885,24.073,1545.5,23.886,55,0.011885,5.5637e+06
03/12 02:00,-1.9,1.8e+05,20.073,964.2,0.011671,24.043,1515.6,23.93,55,0.011671,5.4561e+06
03/12 03:00,-1.8417,1.8e+05,20.072,907.58,0.010925,23.94,1417.9,23.947,55,0.010925,5.1045e+06
03/12 04:00,-1.8,1.8e+05,20.077,982.35,0.011882,24.074,1541.2,23.964,55,0.011882,5.5483e+06
03/12 05:00,-1.7417,1.8e+05,20.071,954.02,0.011546,24.025,1496.1,23.996,55,0.011546,5.3859e+06
03/12 06:00,-1.7,1.8e+05,20.07,894.06,0.010754,23.914,1393.2,24.002,55,0.010754,5.0157e+06
03/12 07:00,-1.6417,1.8e+05,20.071,892.27,0.010731,23.911,1390.2,24.003,55,0.010731,5.0048e+06
03/12 08:00,-1.5417,1.8e+05,20.068,867.87,0.010427,23.865,1350.8,24.001,55,0.010427,4.863e+06
03/12 09:00,-1.5,1.8e+05,20.064,814.28,0.0097573,23.761,1264.5,23.991,55,0.0097573,4.5523e+06
03/12 10:00,-1.4417,1.8e+05,20.059,753.78,0.0090054,23.639,1167.9,23.971,55,0.0090054,4.2043e+06
03/12 11:00,-1.225,1.8e+05,20.054,700.11,0.0083418,23.524,1082.8,23.942,55,0.0083418,3.8981e+06
03/12 12:00,-0.98333,1.8e+05,20.051,662.37,0.0078776,23.441,1023.7,23.908,55,0.0078776,3.6852e+06
03/12 13:00,-0.725,1.8e+05,20.049,643.06,0.0076412,23.397,994.08,23.873,55,0.0076412,3.5787e+06
03/12 14:00,-0.54167,1.8e+05,20.048,642.91,0.0076384,23.396,994.78,23.839,55,0.0076384,3.5812e+06
03/12 15:00,-0.5,1.8e+05,20.051,668.46,0.0079545,23.454,1036.9,23.811,55,0.0079545,3.7329e+06
03/12 16:00,-0.44167,1.8e+05,20.055,715.28,0.0085327,23.556,1113,23.791,55,0.0085327,4.0067e+06
03/12 17:00,-0.45833,1.8e+05,20.06,772.57,0.0092418,23.676,1205.8,23.783,55,0.0092418,4.3408e+06
03/12 18:00,-0.55833,1.8e+05,20.064,825.53,0.0098997,23.782,1291.4,23.789,55,0.0098997,4.649e+06
03/12 19:00,-0.65833,1.8e+05,20.067,850.3,0.010207,23.831,1330.9,23.803,55,0.010207,4.7913e+06
03/12 20:00,-0.7,1.8e+05,20.067,856.06,0.010278,23.842,1339.5,23.818,55,0.010278,4.8224e+06
03/12 21:00,-0.75833,1.8e+05,20.067,858.14,0.010304,23.846,1342.3,23.832,55,0.010304,4.8322e+06
03/12 22:00,-0.8,1.8e+05,20.067,859.02,0.010316,23.848,1343.2,23.845,55,0.010316,4.8355e+06
03/12 23:00,-0.91667,1.8e+05,20.068,861.2,0.010341,23.852,1346,23.857,55,0.010341,4.8456e+06
03/12 24:00,-1.0583,1.8e+05,20.068,865.42,0.010395,23.86,1352.6,23.868,55,0.010395,4.8692e+06
03/13 01:00,-1.2167,1.8e+05,20.069,869.64,0.010447,23.868,1358.8,23.879,55,0.010447,4.8915e+06
03/13 02:00,-1.3,1.8e+05,20.069,874.87,0.010512,23.878,1366.8,23.89,55,0.010512,4.9205e+06
03/13 03:00,-1.3,1.8e+05,20.069,877.58,0.010546,23.883,1370.8,23.901,55,0.010546,4.9348e+06
03/13 04:00,-1.3,1.8e+05,20.069,877.82,0.010549,23.884,1370.7,23.91,55,0.010549,4.9346e+06
03/13 05:00,-1.3,1.8e+05,20.07,878.45,0.010558,23.885,1371.5,23.919,55,0.010558,4.9373e+06
03/13 06:00,-1.2417,3.6e+05,20.066,834.68,0.010002,23.8,1299.2,23.921,55,0.010002,4.6772e+06
03/13 07:00,-1.2,3.6e+05,20.066,833.09,0.0099795,23.797,1296.4,23.919,55,0.0099795,4.6669e+06
03/13 08:00,-1.0833,1.08e+06,20.05,629.89,0.0074362,23.363,966.64,23.897,55,0.0074362,3.4799e+06
03/13 09:00,-0.94167,3.24e+06,20.006,77.308,0.0008601,21.474,111.92,23.868,55,0.0008601,4.0291e+05
03/13 10:00,-0.78333,3.24e+06,20.006,74.402,0.00082094,21.455,106.9,23.843,55,0.00082094,3.8484e+05
03/13 11:00,-0.46667,3.24e+06,20.002,27.832,0.00030189,21.172,39.331,23.827,55,0.00030189,1.4159e+05
03/13 12:00,-0.125,3.24e+06,20.025,0.59077,5.696e-06,49.338,0.74221,23.823,29.019,5.696e-06,2672
03/13 13:00,0.23333,3.24e+06,20.032,68.01,0.00076113,32.745,99.208,23.818,44.608,0.00076113,3.5715e+05
03/13 14:00,0.225,3.24e+06,20.003,94.596,0.0010758,21.55,140.32,23.789,55,0.0010758,5.0517e+05
03/13 15:00,-0.13333,3.24e+06,20.003,36.16,0.00039374,21.224,51.388,23.773,55,0.00039374,1.85e+05
03/13 16:00,-0.475,3.24e+06,20.006,78.072,0.00086437,21.474,112.87,23.757,55,0.00086437,4.0635e+05
03/13 17:00,-0.65833,3.24e+06,20.011,142.21,0.0015913,21.803,208,23.728,55,0.0015913,7.4878e+05
03/13 18:00,-0.75833,1.8e+06,20.045,538.28,0.0062785,23.129,821.52,23.693,55,0.0062785,2.9575e+06
03/13 19:00,-0.85833,1.08e+06,20.057,699.19,0.0082735,23.513,1083.3,23.673,55,0.0082735,3.8998e+06
03/13 20:00,-0.9,1.08e+06,20.055,682.15,0.0080713,23.479,1057.1,23.665,55,0.0080713,3.8054e+06
03/13 21:00,-0.84167,7.2e+05,20.062,764.01,0.0090966,23.655,1191.3,23.666,55,0.0090966,4.2887e+06
03/13 22:00,-0.8,7.2e+05,20.06,751.36,0.0089428,23.629,1170.9,23.673,55,0.0089428,4.2152e+06
03/13 23:00,-0.85833,3.6e+05,20.067,835.56,0.010005,23.8,1309.3,23.689,55,0.010005,4.7136e+06
03/13 24:00,-0.95833,1.8e+05,20.069,871.18,0.010464,23.871,1368.1,23.717,55,0.010464,4.9252e+06
03/14 01:00,-1.0583,1.8e+05,20.069,867.54,0.010421,23.864,1361.2,23.746,55,0.010421,4.9005e+06
03/14 02:00,-1.275,1.8e+05,20.068,872.07,0.010478,23.873,1367.6,23.772,55,0.010478,4.9232e+06
03/14 03:00,-1.5167,1.8e+05,20.069,881.22,0.010592,23.89,1381.3,23.796,55,0.010592,4.9728e+06
03/14 04:00,-1.775,1.8e+05,20.071,891.12,0.010717,23.909,1396.6,23.82,55,0.010717,5.0277e+06
03/14 05:00,-1.7833,1.8e+05,20.071,896.48,0.010785,23.919,1404.4,23.844,55,0.010785,5.056e+06
03/14 06:00,-1.6417,3.6e+05,20.067,851.56,0.010213,23.833,1329.3,23.859,55,0.010213,4.7853e+06
03/14 07:00,-1.4833,3.6e+05,20.067,845.14,0.01013,23.821,1318.2,23.867,55,0.01013,4.7454e+06
03/14 08:00,-1.1667,1.08e+06,20.049,612.28,0.0072197,23.323,939.89,23.851,55,0.0072197,3.3836e+06
03/14 09:00,-0.825,3.24e+06,20.078,0,0,55,0,23.832,23.832,0,0
03/14 10:00,-0.46667,3.24e+06,20.551,0,0,55,0,23.832,23.832,0,0
03/14 11:00,-0.3,3.24e+06,21.121,0,0,55,0,23.832,23.832,0,0
03/14 12:00,-0.3,3.24e+06,21.417,0,0,55,0,23.832,23.832,0,0
03/14 13:00,-0.3,3.24e+06,21.54,0,0,55,0,23.832,23.832,0,0
03/14 14:00,-0.3,3.24e+06,21.526,0,0,55,0,23.832,23.832,0,0
03/14 15:00,-0.24167,3.24e+06,21.132,0,0,55,0,23.832,23.832,0,0
03/14 16:00,-0.2,3.24e+06,20.496,0,0,55,0,23.832,23.832,0,0
03/14 17:00,-0.2,3.24e+06,20.026,59.308,0.00066074,32.691,86.096,23.827,44.611,0.00066074,3.0994e+05
03/14 18:00,-0.25833,1.8e+06,20.042,506.53,0.0058954,23.047,768.95,23.792,55,0.0058954,2.7682e+06
03/14 19:00,-0.3,1.08e+06,20.055,677.43,0.0080058,23.465,1045.3,23.76,55,0.0080058,3.763e+06
03/14 20:00,-0.35833,1.08e+06,20.054,662.76,0.007832,23.435,1023.3,23.74,55,0.007832,3.6837e+06
03/14 21:00,-0.45833,7.2e+05,20.061,749.37,0.0089143,23.624,1165,23.731,55,0.0089143,4.1941e+06
03/14 22:00,-0.55833,7.2e+05,20.059,742.18,0.0088289,23.61,1153.9,23.729,55,0.0088289,4.1541e+06
03/14 23:00,-0.6,3.6e+05,20.067,829.59,0.009931,23.789,1297.6,23.737,55,0.009931,4.6715e+06
03/14 24:00,-0.65833,1.8e+05,20.068,865.06,0.010387,23.859,1356.3,23.758,55,0.010387,4.8825e+06
03/15 01:00,-0.7,1.8e+05,20.067,862.26,0.010355,23.854,1351.2,23.781,55,0.010355,4.8643e+06
03/15 02:00,-0.75833,1.8e+05,20.068,868.28,0.010432,23.866,1360.3,23.801,55,0.010432,4.8971e+06
03/15 03:00,-0.8,1.8e+05,20.069,870.06,0.010455,23.87,1362.4,23.821,55,0.010455,4.9048e+06
03/15 04:00,-0.85833,1.8e+05,20.068,871.02,0.010466,23.871,1363.2,23.838,55,0.010466,4.9074e+06
03/15 05:00,-0.9,1.8e+05,20.068,873.04,0.010492,23.874,1365.8,23.853,55,0.010492,4.9169e+06
03/15 06:00,-0.84167,3.6e+05,20.065,829.74,0.0099424,23.791,1293.9,23.862,55,0.0099424,4.658e+06
03/15 07:00,-0.8,3.6e+05,20.065,826.37,0.0098969,23.784,1287.8,23.865,55,0.0098969,4.6363e+06
03/15 08:00,-0.68333,1.08e+06,20.049,619.12,0.0073052,23.338,951.13,23.848,55,0.0073052,3.4241e+06
03/15 09:00,-0.425,3.24e+06,20.004,61.233,0.00067996,21.386,88.61,23.822,55,0.00067996,3.1899e+05
03/15 10:00,-0.18333,3.24e+06,20.004,43.778,0.00047918,21.272,62.476,23.803,55,0.00047918,2.2492e+05
03/15 11:00,-0.041667,3.24e+06,20.013,3.6537,3.8448e-05,43.689,5.0142,23.796,34.197,3.8448e-05,18051
03/15 12:00,0,3.24e+06,20.101,0,0,55,0,23.796,23.796,0,0
03/15 13:00,0.058333,3.24e+06,20.156,0,0,55,0,23.796,23.796,0,0
03/15 14:00,0.1,3.24e+06,20.117,0,0,55,0,23.796,23.796,0,0
03/15 15:00,0.041667,3.24e+06,20.02,11.277,0.00012318,38.071,16.065,23.795,39.398,0.00012318,57835
03/15 16:00,0,3.24e+06,20.005,64.521,0.00071343,21.397,93.084,23.783,55,0.00071343,3.351e+05
03/15 17:00,-0.175,3.24e+06,20.01,122.98,0.001372,21.71,179.16,23.758,55,0.001372,6.4499e+05
03/15 18:00,-0.475,1.8e+06,20.044,524.94,0.0061175,23.095,799.73,23.721,55,0.0061175,2.879e+06
03/15 19:00,-0.775,1.08e+06,20.057,696.39,0.0082393,23.507,1077.9,23.698,55,0.0082393,3.8806e+06
03/15 20:00,-1.075,1.08e+06,20.057,695.91,0.0082422,23.509,1078.6,23.689,55,0.0082422,3.8831e+06
03/15 21:00,-1.4333,7.2e+05,20.064,792.58,0.0094526,23.713,1236.9,23.692,55,0.0094526,4.4529e+06
03/15 22:00,-1.775,7.2e+05,20.064,796.35,0.0095038,23.721,1243.1,23.705,55,0.0095038,4.4752e+06
03/15 23:00,-2.075,3.6e+05,20.071,894.28,0.010743,23.913,1404,23.73,55,0.010743,5.0545e+06
03/15 24:00,-2.4333,1.8e+05,20.074,941.69,0.011352,24.001,1481.7,23.77,55,0.011352,5.3343e+06
03/16 01:00,-2.775,1.8e+05,20.075,950.26,0.011463,24.018,1494.2,23.813,55,0.011463,5.3791e+06
03/16 02:00,-2.9,1.8e+05,20.076,957.22,0.011552,24.031,1503.8,23.853,55,0.011552,5.4135e+06
03/16 03:00,-2.9583,1.8e+05,20.076,957.05,0.011549,24.03,1501.7,23.889,55,0.011549,5.406e+06
03/16 04:00,-3,1.8e+05,20.076,955.32,0.011526,24.027,1497.2,23.919,55,0.011526,5.39e+06
03/16 05:00,-2.9417,1.8e+05,20.075,953.15,0.011497,24.023,1492.3,23.946,55,0.011497,5.3721e+06
03/16 06:00,-2.8417,3.6e+05,20.071,909.8,0.010942,23.943,1419.4,23.962,55,0.010942,5.1099e+06
03/16 07:00,-2.7417,3.6e+05,20.072,902.94,0.010854,23.93,1407.5,23.972,55,0.010854,5.0671e+06
03/16 08:00,-2.4083,1.08e+06,20.055,689.44,0.0081681,23.498,1059.7,23.957,55,0.0081681,3.8151e+06
03/16 09:00,-1.9083,3.24e+06,20.009,120.25,0.0013457,21.704,174.79,23.923,55,0.0013457,6.2924e+05
03/16 10:00,-1.4083,3.24e+06,20.008,96.751,0.0010723,21.577,139.41,23.89,55,0.0010723,5.0189e+05
03/16 11:00,-1.0833,3.24e+06,20.004,43.383,0.00047348,21.269,61.603,23.869,55,0.00047348,2.2177e+05
03/16 12:00,-0.94167,3.24e+06,20.001,13.149,0.00013955,21.079,18.162,23.86,55,0.00013955,65384
03/16 13:00,-0.78333,3.24e+06,20.001,3.7102,3.7024e-05,26.695,4.819,23.858,49.81,3.7024e-05,17348
03/16 14:00,-0.7,3.24e+06,20.111,0,0,55,0,23.857,23.857,0,0
03/16 15:00,-0.75833,3.24e+06,20.361,0,0,55,0,23.857,23.857,0,0
03/16 16:00,-0.8,3.24e+06,20.533,0,0,55,0,23.857,23.857,0,0
03/16 17:00,-1.0333,3.24e+06,20.187,19.454,0.00021787,43.799,28.361,23.857,34.238,0.00021787,1.021e+05
03/16 18:00,-1.4333,1.8e+06,20.043,514.8,0.0060008,23.069,781.83,23.827,55,0.0060008,2.8146e+06
03/16 19:00,-1.8333,1.08e+06,20.06,731.58,0.0086751,23.583,1131.3,23.798,55,0.0086751,4.0727e+06
03/16 20:00,-2,1.08e+06,20.059,732.79,0.0086978,23.588,1134.7,23.786,55,0.0086978,4.0849e+06
03/16 21:00,-1.9417,7.2e+05,20.066,819.34,0.0097858,23.766,1276.6,23.786,55,0.0097858,4.5959e+06
03/16 22:00,-1.9,7.2e+05,20.065,807.63,0.0096434,23.744,1257.8,23.793,55,0.0096434,4.528e+06
03/16 23:00,-1.9,3.6e+05,20.071,890.92,0.0107,23.906,1394.9,23.809,55,0.0107,5.0216e+06
03/16 24:00,-1.8417,1.8e+05,20.073,925.05,0.011141,23.971,1451.1,23.837,55,0.011141,5.224e+06
03/17 01:00,-1.8,1.8e+05,20.072,922.29,0.01111,23.967,1445.7,23.865,55,0.01111,5.2046e+06
03/17 02:00,-1.8583,1.8e+05,20.073,924.08,0.011133,23.971,1447.5,23.89,55,0.011133,5.211e+06
03/17 03:00,-1.9,1.8e+05,20.073,922.45,0.011113,23.968,1443.9,23.912,55,0.011113,5.198e+06
03/17 04:00,-1.9583,1.8e+05,20.072,917.56,0.01105,23.958,1434.9,23.931,55,0.01105,5.1656e+06
03/17 05:00,-1.825,1.8e+05,20.072,912.6,0.010988,23.949,1426.1,23.946,55,0.010988,5.1339e+06
03/17 06:00,-1.525,3.6e+05,20.068,860.11,0.010321,23.85,1339.3,23.952,55,0.010321,4.8216e+06
03/17 07:00,-1.225,3.6e+05,20.066,841.47,0.010085,23.813,1308.7,23.95,55,0.010085,4.7114e+06
03/17 08:00,-0.98333,1.08e+06,20.048,601.93,0.007093,23.298,921.21,23.925,55,0.007093,3.3164e+06
03/17 09:00,-0.725,3.24e+06,20.101,0,0,55,0,23.902,23.902,0,0
03/17 10:00,-0.48333,3.24e+06,20.604,0,0,55,0,23.902,23.902,0,0
03/17 11:00,0.475,3.24e+06,21.778,0,0,55,0,23.902,23.902,0,0
03/17 12:00,1.9167,3.24e+06,22.492,0,0,55,0,23.902,23.902,0,0
03/17 13:00,3.375,3.24e+06,22.803,0,0,55,0,23.902,23.902,0,0
03/17 14:00,4,3.24e+06,23.675,0,0,55,0,23.902,23.902,0,0
03/17 15:00,3.9417,3.24e+06,24.782,0,0,55,0,23.902,23.902,0,0
03/17 16:00,3.9,3.24e+06,25.564,0,0,55,0,23.902,23.902,0,0
03/17 17:00,3.1417,3.24e+06,25.349,0,0,55,0,23.902,23.902,0,0
03/17 18:00,1.9,1.8e+06,22.387,0,0,55,0,23.902,23.902,0,0
03/17 19:00,0.64167,1.08e+06,20.07,376.72,0.0044313,26.398,576.45,23.88,51.545,0.0044313,2.0752e+06
03/17 20:00,-0.075,1.08e+06,20.049,622.68,0.0073493,23.342,957.27,23.835,55,0.0073493,3.4462e+06
03/17 21:00,-0.43333,7.2e+05,20.062,771.2,0.0091877,23.669,1197.4,23.816,55,0.0091877,4.3108e+06
03/17 22:00,-0.775,7.2e+05,20.064,794.52,0.009481,23.718,1235.8,23.814,55,0.009481,4.4488e+06
03/17 23:00,-1.1333,3.6e+05,20.072,900.32,0.01082,23.924,1409.6,23.827,55,0.01082,5.0747e+06
03/17 24:00,-1.475,1.8e+05,20.075,948.47,0.011438,24.014,1488.7,23.857,55,0.011438,5.3594e+06
03/18 01:00,-1.8333,1.8e+05,20.076,955.48,0.011529,24.028,1499,23.891,55,0.011529,5.3963e+06
03/18 02:00,-2.175,1.8e+05,20.077,966.14,0.011663,24.047,1514.8,23.922,55,0.011663,5.4534e+06
03/18 03:00,-2.4167,1.8e+05,20.078,973.34,0.011754,24.06,1525.2,23.952,55,0.011754,5.4907e+06
03/18 04:00,-2.675,1.8e+05,20.077,974.55,0.011768,24.062,1525.7,23.98,55,0.011768,5.4925e+06
03/18 05:00,-2.8,1.8e+05,20.078,978.32,0.011814,24.068,1530.4,24.003,55,0.011814,5.5095e+06
03/18 06:00,-2.8583,1.8e+05,20.078,985.98,0.01191,24.081,1541.8,24.026,55,0.01191,5.5506e+06
03/18 07:00,-2.9,3.6e+05,20.068,854.67,0.01025,23.837,1326.5,24.036,55,0.01025,4.7752e+06
03/18 08:00,-1.7917,3.6e+05,20.034,454.68,0.0053571,22.903,694.01,23.998,55,0.0053571,2.4984e+06
03/18 09:00,0.16667,1.08e+06,20.34,1.325,1.424e-05,49.345,1.8469,23.968,29.14,1.424e-05,6648.7
03/18 10:00,2.1083,1.08e+06,21.301,0,0,55,0,23.968,23.968,0,0
03/18 11:00,3.7167,1.08e+06,21.6,0,0,55,0,23.968,23.968,0,0
03/18 12:00,5.0583,1.08e+06,21.15,0,0,55,0,23.968,23.968,0,0
03/18 13:00,6.4167,5.4e+05,20.289,0,0,55,0,23.968,23.968,0,0
03/18 14:00,6.8833,5.4e+05,20.641,0,0,55,0,23.968,23.968,0,0
03/18 15:00,6.625,5.4e+05,21.507,0,0,55,0,23.968,23.968,0,0
03/18 16:00,6.3833,5.4e+05,22.173,0,0,55,0,23.968,23.968,0,0
03/18 17:00,5.3667,5.4e+05,21.876,0,0,55,0,23.968,23.968,0,0
03/18 18:00,3.7667,1.8e+05,20.238,230.32,0.002748,33.413,356.65,23.956,44.656,0.002748,1.2839e+06
03/18 19:00,2.1667,1.8e+05,20.048,661.22,0.0078862,23.43,1024.8,23.909,55,0.0078862,3.6892e+06
03/18 20:00,1.0333,1.8e+05,20.063,808.28,0.009689,23.747,1259.7,23.891,55,0.009689,4.535e+06
03/18 21:00,0.29167,1.8e+05,20.068,865.32,0.010398,23.86,1351.8,23.893,55,0.010398,4.8666e+06
03/18 22:00,-0.46667,1.8e+05,20.071,900.2,0.010834,23.925,1408,23.905,55,0.010834,5.0686e+06
03/18 23:00,-1.0333,1.8e+05,20.073,925.98,0.011159,23.974,1449.3,23.923,55,0.011159,5.2175e+06
03/18 24:00,-1.375,1.8e+05,20.075,942.59,0.011366,24.004,1475.3,23.944,55,0.011366,5.3112e+06
03/19 01:00,-1.7333,1.8e+05,20.076,956.29,0.011537,24.029,1496.4,23.966,55,0.011537,5.3872e+06
03/19 02:00,-2.1333,1.8e+05,20.077,972.97,0.011748,24.058,1522.7,23.989,55,0.011748,5.4816e+06
03/19 03:00,-2.5333,1.8e+05,20.079,989.15,0.011953,24.088,1548,24.013,55,0.011953,5.5729e+06
03/19 04:00,-2.9333,1.8e+05,20.08,1001.3,0.012107,24.109,1566.7,24.038,55,0.012107,5.6401e+06
03/19 05:00,-3.1,1.8e+05,20.081,1007.1,0.012178,24.12,1574.7,24.061,55,0.012178,5.6689e+06
03/19 06:00,-3.1583,1.8e+05,20.081,1010.1,0.012215,24.124,1578.4,24.083,55,0.012215,5.6822e+06
03/19 07:00,-3.2,1.8e+05,20.07,885.38,0.010646,23.895,1375.1,24.094,55,0.010646,4.9504e+06
03/19 08:00,-2.15,1.8e+05,20.034,475.13,0.005622,22.965,727.03,24.053,55,0.005622,2.6173e+06
03/19 09:00,-0.29167,1.8e+05,20.008,106.15,0.0011898,21.586,154.1,24.002,55,0.0011898,5.5478e+05
03/19 10:00,1.55,1.8e+05,20.165,0,0,55,0,23.993,23.993,0,0
03/19 11:00,3.175,1.8e+05,20.198,0,0,55,0,23.993,23.993,0,0
03/19 12:00,4.675,1.8e+05,20.004,92.842,0.0010652,21.567,138.1,23.981,55,0.0010652,4.9717e+05
03/19 13:00,6.175,1.8e+05,20.006,102.54,0.0011677,21.614,151.54,23.947,55,0.0011677,5.4553e+05
03/19 14:00,6.8,1.8e+05,20.091,7.4996,8.9001e-05,43.717,11.556,23.931,34.287,8.9001e-05,41603
03/19 15:00,6.8583,1.8e+05,20.894,0,0,55,0,23.931,23.931,0,0
03/19 16:00,6.9,1.8e+05,21.68,0,0,55,0,23.931,23.931,0,0
03/19 17:00,6.1417,1.8e+05,21.467,0,0,55,0,23.931,23.931,0,0
03/19 18:00,4.7833,1.8e+05,20.195,210.47,0.0025066,33.344,325.7,23.919,44.644,0.0025066,1.1725e+06
03/19 19:00,3.4417,1.8e+05,20.044,618.82,0.0073635,23.333,958,23.873,55,0.0073635,3.4488e+06
03/19 20:00,2.375,1.8e+05,20.058,762.96,0.009125,23.655,1188,23.85,55,0.009125,4.2768e+06
03/19 21:00,1.4167,1.8e+05,20.064,821.95,0.009857,23.776,1283.4,23.847,55,0.009857,4.6203e+06
03/19 22:00,0.475,1.8e+05,20.067,858.56,0.010313,23.847,1342.4,23.854,55,0.010313,4.8327e+06
03/19 23:00,-0.075,1.8e+05,20.07,889.42,0.010697,23.905,1391.8,23.869,55,0.010697,5.0106e+06
03/19 24:00,-0.43333,1.8e+05,20.072,907.69,0.010925,23.94,1420.6,23.887,55,0.010925,5.1142e+06
03/20 01:00,-0.775,1.8e+05,20.073,921.7,0.011102,23.966,1442.6,23.907,55,0.011102,5.1935e+06
03/20 02:00,-1.1333,1.8e+05,20.075,937.85,0.011307,23.996,1468.3,23.929,55,0.011307,5.2857e+06
03/20 03:00,-1.475,1.8e+05,20.075,950.1,0.01146,24.018,1487.2,23.951,55,0.01146,5.3538e+06
03/20 04:00,-1.8333,1.8e+05,20.077,962.51,0.011617,24.041,1506.4,23.974,55,0.011617,5.423e+06
03/20 05:00,-2,1.8e+05,20.078,972.91,0.011748,24.059,1522.2,23.997,55,0.011748,5.4801e+06
03/20 06:00,-2.0583,3.6e+05,20.075,932.8,0.011233,23.986,1454.7,24.013,55,0.011233,5.2369e+06
03/20 07:00,-2.1,3.6e+05,20.064,799.29,0.0095636,23.726,1238.5,24.014,55,0.0095636,4.4586e+06
03/20 08:00,-0.99167,1.08e+06,20.016,217.24,0.0025084,22.093,325.22,23.971,55,0.0025084,1.1708e+06
03/20 09:00,0.90833,3.24e+06,22.087,0,0,55,0,23.952,23.952,0,0
03/20 10:00,2.8083,3.24e+06,24.159,0,0,55,0,23.952,23.952,0,0
03/20 11:00,4.475,3.24e+06,24.865,0,0,55,0,23.952,23.952,0,0
03/20 12:00,6.0333,3.24e+06,24.574,0,0,55,0,23.952,23.952,0,0
03/20 13:00,7.575,3.24e+06,24.332,0,0,55,0,23.952,23.952,0,0
03/20 14:00,7.9667,3.24e+06,24.895,0,0,55,0,23.952,23.952,0,0
03/20 15:00,7.5083,3.24e+06,25.794,0,0,55,0,23.952,23.952,0,0
03/20 16:00,7.0667,3.24e+06,26.372,0,0,55,0,23.952,23.952,0,0
03/20 17:00,6.2583,3.24e+06,26.008,0,0,55,0,23.952,23.952,0,0
03/20 18:00,5.1583,1.8e+06,23.04,0,0,55,0,23.952,23.952,0,0
03/20 19:00,4.0583,1.08e+06,20.198,199.4,0.002319,33.286,301.12,23.94,44.651,0.002319,1.084e+06
03/20 20:00,3.1333,1.08e+06,20.039,500.41,0.0058641,23.038,762.56,23.887,55,0.0058641,2.7452e+06
03/20 21:00,2.3333,7.2e+05,20.054,675.09,0.0080029,23.464,1042,23.848,55,0.0080029,3.7511e+06
03/20 22:00,1.5333,7.2e+05,20.057,710.94,0.0084472,23.543,1100.6,23.825,55,0.0084472,3.9623e+06
03/20 23:00,0.96667,3.6e+05,20.066,825.32,0.0098826,23.78,1287.9,23.82,55,0.0098826,4.6364e+06
03/20 24:00,0.50833,1.8e+05,20.07,878.31,0.010558,23.885,1375.3,23.833,55,0.010558,4.951e+06
03/21 01:00,0.066667,1.8e+05,20.071,888.82,0.010691,23.905,1391.9,23.852,55,0.010691,5.0107e+06
03/21 02:00,-0.275,1.8e+05,20.072,902.19,0.010859,23.931,1412.8,23.871,55,0.010859,5.0862e+06
03/21 03:00,-0.575,1.8e+05,20.074,914.69,0.011016,23.954,1432.2,23.892,55,0.011016,5.1561e+06
03/21 04:00,-0.875,1.8e+05,20.074,925.36,0.01115,23.973,1448.7,23.913,55,0.01115,5.2152e+06
03/21 05:00,-1,1.8e+05,20.075,934.02,0.011258,23.989,1461.7,23.934,55,0.011258,5.2623e+06
03/21 06:00,-1,3.6e+05,20.071,892.54,0.010728,23.912,1392.3,23.948,55,0.010728,5.0124e+06
03/21 07:00,-1,3.6e+05,20.06,752.04,0.0089769,23.628,1165,23.947,55,0.0089769,4.1941e+06
03/21 08:00,-0.475,1.08e+06,20.014,182.49,0.0020983,21.949,272.61,23.907,55,0.0020983,9.8141e+05
03/21 09:00,0.48333,3.24e+06,22.143,0,0,55,0,23.891,23.891,0,0
03/21 10:00,1.425,3.24e+06,23.902,0,0,55,0,23.891,23.891,0,0
03/21 11:00,2.2667,3.24e+06,24.317,0,0,55,0,23.891,23.891,0,0
03/21 12:00,3.0667,3.24e+06,23.944,0,0,55,0,23.891,23.891,0,0
03/21 13:00,3.8667,3.24e+06,23.694,0,0,55,0,23.891,23.891,0,0
03/21 14:00,4.1417,3.24e+06,24.33,0,0,55,0,23.891,23.891,0,0
03/21 15:00,4.0417,3.24e+06,25.003,0,0,55,0,23.891,23.891,0,0
03/21 16:00,3.9417,3.24e+06,24.4,0,0,55,0,23.891,23.891,0,0
03/21 17:00,3.4333,3.24e+06,23.652,0,0,55,0,23.891,23.891,0,0
03/21 18:00,2.575,1.8e+06,21.349,0,0,55,0,23.891,23.891,0,0
03/21 19:00,1.7333,1.08e+06,20.033,444.15,0.0051991,22.892,676.61,23.865,55,0.0051991,2.4358e+06
03/21 20:00,1.1083,1.08e+06,20.048,596.14,0.0070204,23.28,914.88,23.82,55,0.0070204,3.2936e+06
03/21 21:00,0.60833,7.2e+05,20.059,721.67,0.0085725,23.565,1118,23.795,55,0.0085725,4.0249e+06
03/21 22:00,0.10833,7.2e+05,20.058,725.73,0.0086266,23.576,1125.5,23.783,55,0.0086266,4.0519e+06
03/21 23:00,-0.21667,3.6e+05,20.066,824.45,0.0098655,23.778,1287.2,23.783,55,0.0098655,4.6338e+06
03/21 24:00,-0.475,1.8e+05,20.07,881.33,0.010592,23.89,1381.2,23.8,55,0.010592,4.9722e+06
03/22 01:00,-0.71667,1.8e+05,20.072,901.7,0.010851,23.929,1413.8,23.825,55,0.010851,5.0898e+06
03/22 02:00,-1.0333,1.8e+05,20.073,918.64,0.011065,23.96,1440.4,23.852,55,0.011065,5.1855e+06
03/22 03:00,-1.375,1.8e+05,20.074,928.64,0.01119,23.979,1455.5,23.879,55,0.01119,5.2396e+06
03/22 04:00,-1.7333,1.8e+05,20.075,936.52,0.01129,23.994,1467.2,23.905,55,0.01129,5.2819e+06
03/22 05:00,-1.725,1.8e+05,20.075,939.68,0.011329,24,1471.2,23.929,55,0.011329,5.2964e+06
03/22 06:00,-1.3667,3.6e+05,20.07,882.24,0.010597,23.892,1375.5,23.944,55,0.010597,4.9519e+06
03/22 07:00,-1.025,3.6e+05,20.055,692.56,0.008235,23.503,1069.2,23.934,55,0.008235,3.849e+06
03/22 08:00,0.033333,1.08e+06,20.014,173.41,0.0019765,21.912,256.93,23.891,55,0.0019765,9.2495e+05
03/22 09:00,1.6917,3.24e+06,22.102,0,0,55,0,23.876,23.876,0,0
03/22 10:00,3.3333,3.24e+06,24.13,0,0,55,0,23.876,23.876,0,0
03/22 11:00,4.4667,3.24e+06,24.772,0,0,55,0,23.876,23.876,0,0
03/22 12:00,5.2083,3.24e+06,24.503,0,0,55,0,23.876,23.876,0,0
03/22 13:00,5.9667,3.24e+06,24.322,0,0,55,0,23.876,23.876,0,0
03/22 14:00,6.2417,3.24e+06,24.866,0,0,55,0,23.876,23.876,0,0
03/22 15:00,6.1417,3.24e+06,25.65,0,0,55,0,23.876,23.876,0,0
03/22 16:00,6.0417,3.24e+06,26.076,0,0,55,0,23.876,23.876,0,0
03/22 17:00,5.3,3.24e+06,25.548,0,0,55,0,23.876,23.876,0,0
03/22 18:00,4.0417,1.8e+06,22.761,0,0,55,0,23.876,23.876,0,0
03/22 19:00,2.8,1.08e+06,20.186,244.77,0.0028651,31.574,372.95,23.862,46.354,0.0028651,1.3426e+06
03/22 20:00,2.2417,1.08e+06,20.041,521.52,0.006119,23.094,797.61,23.813,55,0.006119,2.8714e+06
03/22 21:00,2.2,7.2e+05,20.054,670.69,0.0079474,23.454,1037,23.78,55,0.0079474,3.7332e+06
03/22 22:00,2.1417,7.2e+05,20.055,678.68,0.0080485,23.474,1050.9,23.76,55,0.0080485,3.7831e+06
03/22 23:00,1.9833,3.6e+05,20.062,772.31,0.0092219,23.674,1204.4,23.753,55,0.0092219,4.3357e+06
03/22 24:00,1.725,1.8e+05,20.064,816.05,0.0097801,23.764,1277,23.759,55,0.0097801,4.5971e+06
03/23 01:00,1.4833,1.8e+05,20.065,819.96,0.0098314,23.773,1283.2,23.771,55,0.0098314,4.6195e+06
03/23 02:00,1.5167,1.8e+05,20.065,824.47,0.0098883,23.782,1290.1,23.783,55,0.0098883,4.6445e+06
03/23 03:00,1.7167,1.8e+05,20.066,820.65,0.0098399,23.775,1283.4,23.793,55,0.0098399,4.6202e+06
03/23 04:00,1.9167,1.8e+05,20.069,864.25,0.010395,23.859,1355.3,23.805,55,0.010395,4.8791e+06
03/23 05:00,2.0583,1.8e+05,20.066,837.6,0.010062,23.809,1311.1,23.825,55,0.010062,4.7198e+06
03/23 06:00,2.1,3.6e+05,20.06,752.16,0.0089798,23.635,1170.1,23.822,55,0.0089798,4.2125e+06
03/23 07:00,2.1583,3.6e+05,20.063,785.71,0.0094013,23.703,1225.3,23.816,55,0.0094013,4.4111e+06
03/23 08:00,2.0833,1.08e+06,20.044,563.55,0.0066402,23.206,865.92,23.798,55,0.0066402,3.1173e+06
03/23 09:00,1.8833,3.24e+06,20.1,0,0,55,0,23.777,23.777,0,0
03/23 10:00,1.6833,3.24e+06,20.077,0,0,55,0,23.777,23.777,0,0
03/23 11:00,1.3083,3.24e+06,20.169,0,0,55,0,23.777,23.777,0,0
03/23 12:00,0.80833,3.24e+06,20.239,0,0,55,0,23.777,23.777,0,0
03/23 13:00,0.30833,3.24e+06,20.241,0,0,55,0,23.777,23.777,0,0
03/23 14:00,0.1,3.24e+06,20.167,0,0,55,0,23.777,23.777,0,0
03/23 15:00,0.041667,3.24e+06,20.034,8.3201,9.1137e-05,43.719,11.893,23.777,34.185,9.1137e-05,42816
03/23 16:00,0,3.24e+06,20.005,65.648,0.00072624,21.403,94.811,23.766,55,0.00072624,3.4132e+05
03/23 17:00,0,3.24e+06,20.01,123.96,0.0013841,21.717,180.85,23.74,55,0.0013841,6.5105e+05
03/23 18:00,0.058333,1.8e+06,20.045,515.28,0.0060022,23.071,785.1,23.704,55,0.0060022,2.8263e+06
03/23 19:00,0.1,1.08e+06,20.057,674.23,0.0079688,23.46,1043.2,23.679,55,0.0079688,3.7554e+06
03/23 20:00,0.041667,1.08e+06,20.055,656.53,0.007758,23.423,1016,23.666,55,0.007758,3.6576e+06
03/23 21:00,0,7.2e+05,20.062,739.62,0.0087961,23.606,1152.1,23.662,55,0.0087961,4.1476e+06
03/23 22:00,-0.058333,7.2e+05,20.06,728.65,0.0086637,23.583,1134.7,23.665,55,0.0086637,4.0848e+06
03/23 23:00,-0.041667,3.6e+05,20.066,811.66,0.0097089,23.755,1271.1,23.676,55,0.0097089,4.5759e+06
03/23 24:00,0.11667,1.8e+05,20.068,839.2,0.010065,23.811,1316.7,23.699,55,0.010065,4.7402e+06
03/24 01:00,0.25833,1.8e+05,20.066,820.28,0.0098314,23.775,1285.3,23.72,55,0.0098314,4.627e+06
03/24 02:00,0.125,1.8e+05,20.067,824.02,0.0098769,23.781,1290.6,23.737,55,0.0098769,4.646e+06
03/24 03:00,-0.175,1.8e+05,20.069,848.05,0.010179,23.829,1329.2,23.756,55,0.010179,4.7851e+06
03/24 04:00,-0.475,1.8e+05,20.071,871.96,0.010478,23.874,1367.3,23.778,55,0.010478,4.9221e+06
03/24 05:00,-0.65833,1.8e+05,20.072,887.42,0.010672,23.904,1391.4,23.804,55,0.010672,5.0091e+06
03/24 06:00,-0.81667,3.6e+05,20.068,836.13,0.010019,23.805,1305.6,23.822,55,0.010019,4.7001e+06
03/24 07:00,-0.95833,3.6e+05,20.053,651.16,0.0077267,23.411,1007,23.816,55,0.0077267,3.6252e+06
03/24 08:00,-0.53333,1.08e+06,20.011,131.63,0.0015009,21.731,195.81,23.78,55,0.0015009,7.0491e+05
03/24 09:00,0.26667,3.24e+06,21.975,0,0,55,0,23.769,23.769,0,0
03/24 10:00,1.0667,3.24e+06,23.257,0,0,55,0,23.769,23.769,0,0
03/24 11:00,1.75,3.24e+06,23.622,0,0,55,0,23.769,23.769,0,0
03/24 12:00,2.35,3.24e+06,23.597,0,0,55,0,23.769,23.769,0,0
03/24 13:00,2.95,3.24e+06,23.596,0,0,55,0,23.769,23.769,0,0
03/24 14:00,3.375,3.24e+06,23.881,0,0,55,0,23.769,23.769,0,0
03/24 15:00,3.675,3.24e+06,24.171,0,0,55,0,23.769,23.769,0,0
03/24 16:00,3.975,3.24e+06,24.278,0,0,55,0,23.769,23.769,0,0
03/24 17:00,3.5167,3.24e+06,24.049,0,0,55,0,23.769,23.769,0,0
03/24 18:00,2.575,1.8e+06,21.888,0,0,55,0,23.769,23.769,0,0
03/24 19:00,1.6167,1.08e+06,20.077,343.39,0.0040259,26.286,525.9,23.751,51.53,0.0040259,1.8933e+06
03/24 20:00,0.85,1.08e+06,20.049,598.59,0.0070545,23.286,922.49,23.713,55,0.0070545,3.3209e+06
03/24 21:00,0.25,7.2e+05,20.062,750.68,0.0089342,23.628,1168.7,23.702,55,0.0089342,4.2073e+06
03/24 22:00,-0.35,7.2e+05,20.063,768.63,0.0091592,23.666,1198,23.706,55,0.0091592,4.3127e+06
03/24 23:00,-0.6,3.6e+05,20.072,870.21,0.010441,23.869,1364.7,23.726,55,0.010441,4.9131e+06
03/24 24:00,-0.65833,1.8e+05,20.074,904.26,0.010879,23.935,1420.6,23.759,55,0.010879,5.114e+06
03/25 01:00,-0.7,1.8e+05,20.073,894.89,0.010766,23.919,1404.2,23.791,55,0.010766,5.0553e+06
03/25 02:00,-0.40833,1.8e+05,20.072,885.37,0.010646,23.9,1387.5,23.817,55,0.010646,4.9949e+06
03/25 03:00,0.091667,1.8e+05,20.07,865.62,0.010398,23.863,1354.3,23.836,55,0.010398,4.8756e+06
03/25 04:00,0.59167,1.8e+05,20.068,841.26,0.010093,23.816,1314.1,23.848,55,0.010093,4.7309e+06
03/25 05:00,0.625,1.8e+05,20.067,826.65,0.0099111,23.787,1290.2,23.853,55,0.0099111,4.6447e+06
03/25 06:00,0.38333,1.8e+05,20.067,825.45,0.0098969,23.785,1288.2,23.857,55,0.0098969,4.6375e+06
03/25 07:00,0.125,3.6e+05,20.063,769.01,0.0091849,23.671,1195.6,23.853,55,0.0091849,4.3043e+06
03/25 08:00,0,3.6e+05,20.06,737.16,0.0087876,23.604,1144.4,23.842,55,0.0087876,4.1197e+06
03/25 09:00,-0.058333,1.08e+06,20.042,511.62,0.0059951,23.075,781.49,23.811,55,0.0059951,2.8133e+06
03/25 10:00,-0.1,1.08e+06,20.04,478.97,0.0055949,22.986,730.39,23.765,55,0.0055949,2.6294e+06
03/25 11:00,0.30833,1.08e+06,20.035,432.09,0.005031,22.856,657.74,23.719,55,0.005031,2.3679e+06
03/25 12:00,0.95,1.08e+06,20.032,385.88,0.0044771,22.72,586.19,23.673,55,0.0044771,2.1103e+06
03/25 13:00,1.6083,5.4e+05,20.039,483.33,0.0056661,22.999,742.84,23.632,55,0.0056661,2.6742e+06
03/25 14:00,1.725,5.4e+05,20.036,464.24,0.0054397,22.948,714.01,23.595,55,0.0054397,2.5704e+06
03/25 15:00,1.4833,5.4e+05,20.039,496.08,0.005827,23.034,765.66,23.562,55,0.005827,2.7564e+06
03/25 16:00,1.225,5.4e+05,20.044,556.08,0.0065576,23.187,862.35,23.537,55,0.0065576,3.1044e+06
03/25 17:00,0.925,5.4e+05,20.05,625.61,0.0074077,23.354,974.54,23.524,55,0.0074077,3.5084e+06
03/25 18:00,0.68333,1.8e+05,20.062,776.85,0.0092902,23.685,1221.8,23.535,55,0.0092902,4.3983e+06
03/25 19:00,0.425,1.8e+05,20.065,810.09,0.009706,23.754,1275.2,23.566,55,0.009706,4.5907e+06
03/25 20:00,0.41667,1.8e+05,20.067,824.22,0.0098826,23.783,1297,23.599,55,0.0098826,4.6692e+06
03/25 21:00,0.675,1.8e+05,20.067,821.18,0.0098427,23.777,1290.5,23.631,55,0.0098427,4.6457e+06
03/25 22:00,0.91667,1.8e+05,20.067,817.17,0.0097943,23.769,1283,23.657,55,0.0097943,4.619e+06
03/25 23:00,1,1.8e+05,20.066,814.43,0.0097602,23.763,1277.6,23.68,55,0.0097602,4.5995e+06
03/25 24:00,1,1.8e+05,20.066,810.69,0.0097146,23.756,1270.9,23.699,55,0.0097146,4.5751e+06
03/26 01:00,1,1.8e+05,20.069,861.8,0.010364,23.855,1354.9,23.721,55,0.010364,4.8776e+06
03/26 02:00,0.94167,1.8e+05,20.065,843.24,0.010142,23.819,1324.6,23.751,55,0.010142,4.7685e+06
03/26 03:00,0.78333,1.8e+05,20.064,804.38,0.0096348,23.742,1257.9,23.762,55,0.0096348,4.5284e+06
03/26 04:00,0.64167,1.8e+05,20.065,804.2,0.009632,23.742,1257.2,23.771,55,0.009632,4.5259e+06
03/26 05:00,0.65833,1.8e+05,20.065,806.3,0.0096576,23.746,1260.2,23.779,55,0.0096576,4.5368e+06
03/26 06:00,0.81667,1.8e+05,20.065,802.39,0.0096092,23.739,1253.6,23.786,55,0.0096092,4.513e+06
03/26 07:00,0.95833,1.8e+05,20.063,776.87,0.0092902,23.688,1211.9,23.789,55,0.0092902,4.3628e+06
03/26 08:00,1.2333,1.8e+05,20.055,691.73,0.0082336,23.507,1074.3,23.781,55,0.0082336,3.8675e+06
03/26 09:00,1.575,1.8e+05,20.042,532.36,0.0062799,23.129,820.11,23.753,55,0.0062799,2.9524e+06
03/26 10:00,1.9333,1.8e+05,20.027,359.48,0.0041966,22.644,548.82,23.708,55,0.0041966,1.9758e+06
03/26 11:00,2.45,1.8e+05,20.019,270.51,0.0031407,22.347,411.36,23.661,55,0.0031407,1.4809e+06
03/26 12:00,3.1083,1.8e+05,20.017,245.43,0.0028473,22.255,373.48,23.616,55,0.0028473,1.3445e+06
03/26 13:00,3.75,1.8e+05,20.015,222.38,0.0025746,22.166,338.16,23.574,55,0.0025746,1.2174e+06
03/26 14:00,4.0583,1.8e+05,20.013,195.17,0.0022542,22.056,296.44,23.536,55,0.0022542,1.0672e+06
03/26 15:00,4.2167,1.8e+05,20.013,199.12,0.0023012,22.071,302.99,23.499,55,0.0023012,1.0907e+06
03/26 16:00,4.3583,1.8e+05,20.016,250.62,0.0029085,22.271,383.41,23.461,55,0.0029085,1.3803e+06
03/26 17:00,4.1667,1.8e+05,20.024,351.56,0.0041111,22.615,542.58,23.425,55,0.0041111,1.9533e+06
03/26 18:00,3.7667,1.8e+05,20.039,530.79,0.0062785,23.121,829.27,23.399,55,0.0062785,2.9854e+06
03/26 19:00,3.3667,1.8e+05,20.052,670.97,0.0079858,23.459,1054.7,23.401,55,0.0079858,3.7969e+06
03/26 20:00,3.025,1.8e+05,20.058,724.62,0.0086409,23.577,1140.4,23.423,55,0.0086409,4.1055e+06
03/26 21:00,2.7833,1.8e+05,20.059,741.79,0.0088545,23.613,1167.6,23.45,55,0.0088545,4.2034e+06
03/26 22:00,2.525,1.8e+05,20.06,749.56,0.0089513,23.63,1179.3,23.478,55,0.0089513,4.2456e+06
03/26 23:00,2.3417,1.8e+05,20.06,754.42,0.0090111,23.64,1186.2,23.504,55,0.0090111,4.2705e+06
03/26 24:00,2.1833,1.8e+05,20.061,760.27,0.0090852,23.652,1195.1,23.528,55,0.0090852,4.3022e+06
03/27 01:00,2.0417,1.8e+05,20.061,766.75,0.0091649,23.666,1204.6,23.552,55,0.0091649,4.3367e+06
03/27 02:00,1.825,1.8e+05,20.062,776.04,0.0092817,23.684,1219.1,23.575,55,0.0092817,4.3887e+06
03/27 03:00,1.525,1.8e+05,20.063,790.21,0.0094583,23.713,1241.3,23.598,55,0.0094583,4.4689e+06
03/27 04:00,1.225,1.8e+05,20.064,804.6,0.0096377,23.742,1263.9,23.623,55,0.0096377,4.5501e+06
03/27 05:00,1.2167,1.8e+05,20.065,813,0.0097431,23.759,1276.7,23.648,55,0.0097431,4.5961e+06
03/27 06:00,1.3583,3.6e+05,20.061,763.69,0.0091193,23.659,1194.3,23.665,55,0.0091193,4.2995e+06
03/27 07:00,1.5167,3.6e+05,20.058,711.78,0.00847,23.549,1109.1,23.67,55,0.00847,3.9927e+06
03/27 08:00,2.0667,1.08e+06,20.032,393.76,0.0045725,22.743,599.17,23.646,55,0.0045725,2.157e+06
03/27 09:00,2.8083,3.24e+06,21.032,0,0,55,0,23.624,23.624,0,0
03/27 10:00,3.5667,3.24e+06,21.867,0,0,55,0,23.624,23.624,0,0
03/27 11:00,4.075,3.24e+06,22.531,0,0,55,0,23.624,23.624,0,0
03/27 12:00,4.3167,3.24e+06,22.907,0,0,55,0,23.624,23.624,0,0
03/27 13:00,4.575,3.24e+06,23.125,0,0,55,0,23.624,23.624,0,0
03/27 14:00,4.5833,3.24e+06,23.313,0,0,55,0,23.624,23.624,0,0
03/27 15:00,4.3833,3.24e+06,23.292,0,0,55,0,23.624,23.624,0,0
03/27 16:00,4.1833,3.24e+06,22.958,0,0,55,0,23.624,23.624,0,0
03/27 17:00,3.5167,3.24e+06,22.096,0,0,55,0,23.624,23.624,0,0
03/27 18:00,2.5167,1.8e+06,20.204,150.11,0.0017223,33.112,225.97,23.615,44.541,0.0017223,8.1348e+05
03/27 19:00,1.5167,1.08e+06,20.046,562.39,0.0066074,23.196,867.58,23.585,55,0.0066074,3.1233e+06
03/27 20:00,0.925,1.08e+06,20.05,612.53,0.0072183,23.321,948.31,23.567,55,0.0072183,3.4139e+06
03/27 21:00,0.625,7.2e+05,20.059,719.57,0.0085469,23.562,1122.9,23.566,55,0.0085469,4.0424e+06
03/27 22:00,0.325,7.2e+05,20.059,723.22,0.0085953,23.571,1128.9,23.575,55,0.0085953,4.0641e+06
03/27 23:00,0.725,3.6e+05,20.066,808.57,0.0096719,23.749,1269.5,23.596,55,0.0096719,4.5702e+06
03/27 24:00,1.6833,1.8e+05,20.065,810.61,0.0097089,23.754,1273.2,23.624,55,0.0097089,4.5835e+06
03/28 01:00,2.625,1.8e+05,20.06,758.94,0.0090681,23.65,1188.5,23.643,55,0.0090681,4.2784e+06
03/28 02:00,3.0583,1.8e+05,20.058,728.13,0.0086865,23.585,1138.2,23.649,55,0.0086865,4.0975e+06
03/28 03:00,3.1,1.8e+05,20.057,718.67,0.0085697,23.565,1122.8,23.651,55,0.0085697,4.0422e+06
03/28 04:00,3.1583,1.8e+05,20.061,778.92,0.0093301,23.689,1222.2,23.657,55,0.0093301,4.4e+06
03/28 05:00,3.2583,1.8e+05,20.059,765.73,0.0091678,23.663,1200.3,23.675,55,0.0091678,4.321e+06
03/28 06:00,3.4167,3.6e+05,20.052,662.41,0.0078662,23.441,1030,23.671,55,0.0078662,3.708e+06
03/28 07:00,3.5583,3.6e+05,20.051,638.01,0.0075629,23.385,990.73,23.657,55,0.0075629,3.5666e+06
03/28 08:00,3.8917,1.08e+06,20.03,376.43,0.004366,22.693,572.48,23.627,55,0.004366,2.0609e+06
03/28 09:00,4.3333,3.24e+06,20.972,0,0,55,0,23.605,23.605,0,0
03/28 10:00,4.7917,3.24e+06,21.916,0,0,55,0,23.605,23.605,0,0
03/28 11:00,5.4083,3.24e+06,22.826,0,0,55,0,23.605,23.605,0,0
03/28 12:00,6.1667,3.24e+06,23.491,0,0,55,0,23.605,23.605,0,0
03/28 13:00,6.9083,3.24e+06,23.982,0,0,55,0,23.605,23.605,0,0
03/28 14:00,7.375,3.24e+06,24.586,0,0,55,0,23.605,23.605,0,0
03/28 15:00,7.675,3.24e+06,25.024,0,0,55,0,23.605,23.605,0,0
03/28 16:00,7.975,3.24e+06,25.18,0,0,55,0,23.605,23.605,0,0
03/28 17:00,7.6333,3.24e+06,24.523,0,0,55,0,23.605,23.605,0,0
03/28 18:00,6.8917,1.8e+06,22.021,0,0,55,0,23.605,23.605,0,0
03/28 19:00,6.1333,1.08e+06,20.087,228.31,0.0026608,27.809,349.34,23.592,49.768,0.0026608,1.2576e+06
03/28 20:00,5.3333,1.08e+06,20.035,447.27,0.0052176,22.895,685.78,23.553,55,0.0052176,2.4688e+06
03/28 21:00,4.475,7.2e+05,20.049,604.78,0.0071371,23.303,938.74,23.531,55,0.0071371,3.3795e+06
03/28 22:00,3.6333,7.2e+05,20.051,631.69,0.0074703,23.367,982.82,23.523,55,0.0074703,3.5382e+06
03/28 23:00,3.0667,3.6e+05,20.06,743.01,0.0088573,23.614,1165,23.53,55,0.0088573,4.194e+06
03/28 24:00,2.725,1.8e+05,20.063,792.53,0.0094839,23.717,1246.5,23.555,55,0.0094839,4.4872e+06
03/29 01:00,2.3667,1.8e+05,20.064,799.81,0.0095779,23.733,1257.6,23.583,55,0.0095779,4.5275e+06
03/29 02:00,2.025,1.8e+05,20.065,812.63,0.0097374,23.758,1277.4,23.612,55,0.0097374,4.5987e+06
03/29 03:00,1.6667,1.8e+05,20.066,825.4,0.0098969,23.784,1297.2,23.64,55,0.0098969,4.6698e+06
03/29 04:00,1.325,1.8e+05,20.067,838.17,0.010056,23.809,1316.9,23.669,55,0.010056,4.7407e+06
03/29 05:00,1.375,1.8e+05,20.066,838.15,0.010056,23.809,1315.7,23.696,55,0.010056,4.7366e+06
03/29 06:00,1.6167,3.6e+05,20.061,763.37,0.0091137,23.658,1191.8,23.712,55,0.0091137,4.2904e+06
03/29 07:00,1.875,3.6e+05,20.05,629.31,0.0074561,23.364,975.22,23.705,55,0.0074561,3.5108e+06
03/29 08:00,2.2333,1.08e+06,20.019,237.41,0.0027206,22.211,356.22,23.67,55,0.0027206,1.2824e+06
03/29 09:00,2.575,3.24e+06,21.416,0,0,55,0,23.649,23.649,0,0
03/29 10:00,2.9333,3.24e+06,22.266,0,0,55,0,23.649,23.649,0,0
03/29 11:00,3.45,3.24e+06,22.729,0,0,55,0,23.649,23.649,0,0
03/29 12:00,3.9917,3.24e+06,23.013,0,0,55,0,23.649,23.649,0,0
03/29 13:00,4.55,3.24e+06,23.21,0,0,55,0,23.649,23.649,0,0
03/29 14:00,4.7417,3.24e+06,23.265,0,0,55,0,23.649,23.649,0,0
03/29 15:00,4.7,3.24e+06,22.861,0,0,55,0,23.649,23.649,0,0
03/29 16:00,4.6417,3.24e+06,21.966,0,0,55,0,23.649,23.649,0,0
03/29 17:00,4.4833,3.24e+06,20.922,0,0,55,0,23.649,23.649,0,0
03/29 18:00,4.2833,1.8e+06,20.057,202.46,0.0023126,27.694,303.2,23.634,49.775,0.0023126,1.0915e+06
03/29 19:00,4.0833,1.08e+06,20.04,496.59,0.0058043,23.028,761.83,23.596,55,0.0058043,2.7426e+06
03/29 20:00,3.5917,1.08e+06,20.043,523.2,0.0061304,23.101,805.4,23.567,55,0.0061304,2.8994e+06
03/29 21:00,2.8333,7.2e+05,20.052,634.5,0.0075003,23.373,985.9,23.55,55,0.0075003,3.5492e+06
03/29 22:00,2.0917,7.2e+05,20.052,648.03,0.0076697,23.405,1008.4,23.544,55,0.0076697,3.6301e+06
03/29 23:00,1.6833,3.6e+05,20.061,753.26,0.0089826,23.635,1180.7,23.552,55,0.0089826,4.2504e+06
03/29 24:00,1.425,1.8e+05,20.063,798.14,0.0095522,23.728,1254.6,23.576,55,0.0095522,4.5164e+06
03/30 01:00,1.1833,1.8e+05,20.067,857.9,0.010316,23.845,1353.4,23.609,55,0.010316,4.8722e+06
03/30 02:00,1.3917,1.8e+05,20.063,830.57,0.0099851,23.794,1308.3,23.651,55,0.0099851,4.71e+06
03/30 03:00,1.8917,1.8e+05,20.061,774.93,0.0092674,23.682,1213.6,23.668,55,0.0092674,4.3689e+06
03/30 04:00,2.3917,1.8e+05,20.061,763.29,0.0091222,23.659,1194.2,23.679,55,0.0091222,4.299e+06
03/30 05:00,2.6583,1.8e+05,20.06,756.12,0.0090339,23.643,1182.3,23.686,55,0.0090339,4.2565e+06
03/30 06:00,2.7583,3.6e+05,20.054,685.98,0.0081567,23.493,1067.6,23.685,55,0.0081567,3.8432e+06
03/30 07:00,2.8583,3.6e+05,20.042,535.94,0.0063169,23.138,827.27,23.665,55,0.0063169,2.9782e+06
03/30 08:00,3.0167,1.08e+06,20.018,239.9,0.0027519,22.229,360.85,23.626,55,0.0027519,1.2991e+06
03/30 09:00,3.2167,3.24e+06,21.097,0,0,55,0,23.605,23.605,0,0
03/30 10:00,3.4167,3.24e+06,21.241,0,0,55,0,23.605,23.605,0,0
03/30 11:00,3.6167,3.24e+06,21.254,0,0,55,0,23.605,23.605,0,0
03/30 12:00,3.875,3.24e+06,21.358,0,0,55,0,23.605,23.605,0,0
03/30 13:00,4.1167,3.24e+06,21.45,0,0,55,0,23.605,23.605,0,0
03/30 14:00,4.3167,3.24e+06,21.708,0,0,55,0,23.605,23.605,0,0
03/30 15:00,4.575,3.24e+06,22.1,0,0,55,0,23.605,23.605,0,0
03/30 16:00,4.8167,3.24e+06,22.45,0,0,55,0,23.605,23.605,0,0
03/30 17:00,4.6083,3.24e+06,22.558,0,0,55,0,23.605,23.605,0,0
03/30 18:00,4.05,1.8e+06,20.943,0,0,55,0,23.605,23.605,0,0
03/30 19:00,3.5083,1.08e+06,20.03,400.58,0.0046679,22.765,612.95,23.584,55,0.0046679,2.2066e+06
03/30 20:00,2.8333,1.08e+06,20.043,536.88,0.0062984,23.134,827.84,23.553,55,0.0062984,2.9802e+06
03/30 21:00,2.0917,7.2e+05,20.055,677.69,0.0080314,23.47,1056,23.543,55,0.0080314,3.8015e+06
03/30 22:00,1.3333,7.2e+05,20.057,703.92,0.0083589,23.529,1098.8,23.548,55,0.0083589,3.9559e+06
03/30 23:00,0.825,3.6e+05,20.066,813.31,0.0097317,23.757,1278.4,23.569,55,0.0097317,4.6023e+06
03/30 24:00,0.46667,1.8e+05,20.069,858.48,0.010307,23.847,1352.4,23.607,55,0.010307,4.8686e+06
03/31 01:00,0.125,1.8e+05,20.069,857.12,0.010293,23.845,1348.8,23.646,55,0.010293,4.8558e+06
03/31 02:00,-0.175,1.8e+05,20.069,864.22,0.010381,23.859,1358.9,23.681,55,0.010381,4.8919e+06
03/31 03:00,-0.41667,1.8e+05,20.069,868.11,0.010429,23.866,1363.8,23.714,55,0.010429,4.9095e+06
03/31 04:00,-0.675,1.8e+05,20.07,866.11,0.010404,23.863,1359.1,23.743,55,0.010404,4.8929e+06
03/31 05:00,-0.625,1.8e+05,20.069,859.68,0.010324,23.851,1347.6,23.768,55,0.010324,4.8515e+06
03/31 06:00,-0.38333,3.6e+05,20.065,802.03,0.009595,23.737,1251.9,23.782,55,0.009595,4.5069e+06
03/31 07:00,-0.125,3.6e+05,20.063,770.92,0.0092048,23.674,1200.9,23.785,55,0.0092048,4.3232e+06
03/31 08:00,0.175,1.08e+06,20.043,537.67,0.0063098,23.141,823.76,23.763,55,0.0063098,2.9655e+06
03/31 09:00,0.475,3.24e+06,20.128,0,0,55,0,23.743,23.743,0,0
03/31 10:00,0.775,3.24e+06,20.201,0,0,55,0,23.743,23.743,0,0
03/31 11:00,1.25,3.24e+06,20.637,0,0,55,0,23.743,23.743,0,0
03/31 12:00,1.9083,3.24e+06,21.328,0,0,55,0,23.743,23.743,0,0
03/31 13:00,2.55,3.24e+06,22.035,0,0,55,0,23.743,23.743,0,0
03/31 14:00,2.5667,3.24e+06,22.49,0,0,55,0,23.743,23.743,0,0
03/31 15:00,2.225,3.24e+06,22.251,0,0,55,0,23.743,23.743,0,0
03/31 16:00,1.8667,3.24e+06,21.567,0,0,55,0,23.743,23.743,0,0
03/31 17:00,1.4083,3.24e+06,20.802,0,0,55,0,23.743,23.743,0,0
03/31 18:00,0.90833,1.8e+06,20.039,341.65,0.0039595,25.377,517.62,23.723,52.395,0.0039595,1.8634e+06
03/31 19:00,0.46667,1.08e+06,20.051,609.25,0.0071727,23.31,938.73,23.687,55,0.0071727,3.3794e+06
03/31 20:00,0.24167,1.08e+06,20.052,625.07,0.0073707,23.35,965.3,23.665,55,0.0073707,3.4751e+06
03/31 21:00,0.14167,7.2e+05,20.059,720.16,0.0085526,23.563,1120.4,23.656,55,0.0085526,4.0335e+06
03/31 22:00,0.1,7.2e+05,20.059,715.43,0.0084985,23.555,1113.3,23.656,55,0.0084985,4.008e+06
03/31 23:00,0.041667,3.6e+05,20.065,801.89,0.0095864,23.735,1255.5,23.666,55,0.0095864,4.5196e+06
03/31 24:00,0,1.8e+05,20.067,836.91,0.010036,23.806,1313.4,23.688,55,0.010036,4.7284e+06
04/01 01:00,-0.11667,1.8e+05,20.067,848.85,0.010187,23.828,1332.1,23.713,55,0.010187,4.7957e+06
04/01 02:00,-0.31667,1.8e+05,20.07,886.6,0.010663,23.901,1393,23.743,55,0.010663,5.0148e+06
04/01 03:00,-0.575,1.8e+05,20.071,905.52,0.010899,23.936,1422.4,23.776,55,0.010899,5.1205e+06
04/01 04:00,-0.93333,1.8e+05,20.073,918.83,0.011067,23.961,1442.7,23.81,55,0.011067,5.1939e+06
04/01 05:00,-1.3333,1.8e+05,20.073,929.1,0.011196,23.979,1457.9,23.842,55,0.011196,5.2485e+06
04/01 06:00,-1.675,1.8e+05,20.073,919.49,0.011073,23.963,1440.6,23.871,55,0.011073,5.1862e+06
04/01 07:00,-2.0333,3.6e+05,20.064,804.59,0.0096263,23.742,1252,23.882,55,0.0096263,4.507e+06
04/01 08:00,-1.9083,3.6e+05,20.052,660.15,0.0078349,23.433,1019.5,23.865,55,0.0078349,3.6703e+06
04/01 09:00,-1.4083,1.08e+06,20.024,300.47,0.0034632,22.445,451.28,23.821,55,0.0034632,1.6246e+06
04/01 10:00,-0.90833,1.08e+06,20.012,157.5,0.0017886,21.87,233.4,23.774,55,0.0017886,8.4023e+05
04/01 11:00,0,1.08e+06,20.107,6.6313,7.1912e-05,43.711,9.3904,23.756,34.17,7.1912e-05,33806
04/01 12:00,1.1417,1.08e+06,20.302,0,0,55,0,23.756,23.756,0,0
04/01 13:00,2.3,5.4e+05,20.01,33.615,0.00037736,32.545,49.285,23.75,44.584,0.00037736,1.7743e+05
04/01 14:00,2.7417,5.4e+05,20.304,0,0,55,0,23.746,23.746,0,0
04/01 15:00,2.5833,5.4e+05,21.08,0,0,55,0,23.746,23.746,0,0
04/01 16:00,2.4417,5.4e+05,21.684,0,0,55,0,23.746,23.746,0,0
04/01 17:00,1.5833,5.4e+05,21.449,0,0,55,0,23.746,23.746,0,0
04/01 18:00,0.18333,1.8e+05,20.145,240.08,0.0028505,30.63,372.58,23.734,47.186,0.0028505,1.3413e+06
04/01 19:00,-1.2167,1.8e+05,20.048,672.95,0.0080385,23.454,1051.6,23.701,55,0.0080385,3.7857e+06
04/01 20:00,-1.5667,1.8e+05,20.065,829.88,0.0099567,23.79,1302.1,23.709,55,0.0099567,4.6877e+06
04/01 21:00,-1.225,1.8e+05,20.068,855.18,0.010267,23.841,1341.7,23.734,55,0.010267,4.83e+06
04/01 22:00,-0.86667,1.8e+05,20.067,851.82,0.010224,23.834,1335.1,23.757,55,0.010224,4.8063e+06
04/01 23:00,-0.58333,1.8e+05,20.067,843.14,0.010116,23.818,1320.2,23.776,55,0.010116,4.7525e+06
04/01 24:00,-0.44167,1.8e+05,20.066,836.53,0.010034,23.805,1308.7,23.791,55,0.010034,4.7115e+06
04/02 01:00,-0.28333,1.8e+05,20.066,830.54,0.0099595,23.793,1298.6,23.803,55,0.0099595,4.6749e+06
04/02 02:00,-0.14167,1.8e+05,20.065,825.62,0.0098969,23.783,1290,23.812,55,0.0098969,4.6441e+06
04/02 03:00,0.016667,1.8e+05,20.066,821.46,0.0098456,23.776,1283.1,23.819,55,0.0098456,4.619e+06
04/02 04:00,0.15833,1.8e+05,20.065,816.2,0.0097801,23.765,1274.3,23.825,55,0.0097801,4.5875e+06
04/02 05:00,0.31667,1.8e+05,20.064,810.9,0.0097146,23.754,1265.6,23.828,55,0.0097146,4.5562e+06
04/02 06:00,0.51667,1.8e+05,20.063,800.46,0.0095836,23.733,1248.5,23.83,55,0.0095836,4.4946e+06
04/02 07:00,0.71667,1.8e+05,20.06,766.4,0.0091592,23.664,1193.3,23.827,55,0.0091592,4.296e+06
04/02 08:00,1.0333,1.8e+05,20.055,703.73,0.0083831,23.532,1092.7,23.814,55,0.0083831,3.9336e+06
04/02 09:00,1.4333,1.8e+05,20.049,627.39,0.0074433,23.361,970.9,23.79,55,0.0074433,3.4953e+06
04/02 10:00,1.8333,1.8e+05,20.042,555.66,0.0065661,23.189,857.41,23.756,55,0.0065661,3.0867e+06
04/02 11:00,2.2917,1.8e+05,20.037,499.54,0.005884,23.045,769.3,23.717,55,0.005884,2.7695e+06
04/02 12:00,2.7333,1.8e+05,20.034,463,0.0054426,22.948,712.53,23.676,55,0.0054426,2.5651e+06
04/02 13:00,3.1917,1.8e+05,20.033,445.17,0.0052275,22.898,685.27,23.636,55,0.0052275,2.467e+06
04/02 14:00,3.2833,1.8e+05,20.033,448.91,0.0052731,22.908,692.11,23.597,55,0.0052731,2.4916e+06
04/02 15:00,3.1417,1.8e+05,20.036,483.98,0.0056989,23.003,748.83,23.562,55,0.0056989,2.6958e+06
04/02 16:00,2.9833,1.8e+05,20.04,538.53,0.0063625,23.145,836.75,23.535,55,0.0063625,3.0123e+06
04/02 17:00,2.7833,1.8e+05,20.046,607.84,0.0072098,23.314,948.65,23.519,55,0.0072098,3.4152e+06
04/02 18:00,2.525,1.8e+05,20.052,682.32,0.0081254,23.484,1069.2,23.517,55,0.0081254,3.849e+06
04/02 19:00,2.2833,1.8e+05,20.057,738.26,0.0088146,23.604,1159.4,23.53,55,0.0088146,4.1738e+06
04/02 20:00,2.0833,1.8e+05,20.06,769.59,0.0092019,23.67,1209.5,23.552,55,0.0092019,4.3543e+06
04/02 21:00,1.9417,1.8e+05,20.061,788.66,0.0094383,23.709,1239.6,23.577,55,0.0094383,4.4625e+06
04/02 22:00,1.7833,1.8e+05,20.063,806.23,0.0096576,23.745,1267.3,23.603,55,0.0096576,4.5623e+06
04/02 23:00,1.8167,1.8e+05,20.064,818.52,0.0098114,23.769,1286.3,23.631,55,0.0098114,4.6308e+06
04/02 24:00,1.9583,1.8e+05,20.064,817.36,0.0097972,23.767,1283.4,23.658,55,0.0097972,4.6202e+06
04/03 01:00,2.1167,1.8e+05,20.063,809.85,0.0097032,23.752,1270.2,23.68,55,0.0097032,4.5727e+06
04/03 02:00,1.7917,1.8e+05,20.064,811.96,0.0097288,23.756,1272.8,23.698,55,0.0097288,4.582e+06
04/03 03:00,1.15,1.8e+05,20.066,829.28,0.0099453,23.791,1300.3,23.717,55,0.0099453,4.6811e+06
04/03 04:00,0.49167,1.8e+05,20.067,850.96,0.010216,23.833,1334.7,23.739,55,0.010216,4.8051e+06
04/03 05:00,0.25833,1.8e+05,20.068,865.51,0.010398,23.861,1357.5,23.763,55,0.010398,4.887e+06
04/03 06:00,0.3,3.6e+05,20.065,810.29,0.0096975,23.753,1265.4,23.78,55,0.0096975,4.5553e+06
04/03 07:00,0.35833,3.6e+05,20.057,723.26,0.0086124,23.572,1123.8,23.78,55,0.0086124,4.0455e+06
04/03 08:00,1.1,1.08e+06,20.026,322.67,0.0037259,22.513,486.63,23.748,55,0.0037259,1.7519e+06
04/03 09:00,2.3,3.24e+06,21.523,0,0,55,0,23.724,23.724,0,0
04/03 10:00,3.5,3.24e+06,22.946,0,0,55,0,23.724,23.724,0,0
04/03 11:00,4.4667,3.24e+06,23.884,0,0,55,0,23.724,23.724,0,0
04/03 12:00,5.325,3.24e+06,24.22,0,0,55,0,23.724,23.724,0,0
04/03 13:00,6.1667,3.24e+06,24.439,0,0,55,0,23.724,23.724,0,0
04/03 14:00,6.325,3.24e+06,24.766,0,0,55,0,23.724,23.724,0,0
04/03 15:00,6.0833,3.24e+06,24.74,0,0,55,0,23.724,23.724,0,0
04/03 16:00,5.825,3.24e+06,24.265,0,0,55,0,23.724,23.724,0,0
04/03 17:00,5.35,3.24e+06,23.409,0,0,55,0,23.724,23.724,0,0
04/03 18:00,4.75,1.8e+06,21.304,0,0,55,0,23.724,23.724,0,0
04/03 19:00,4.15,1.08e+06,20.028,314.66,0.0036601,25.286,478.8,23.703,52.394,0.0036601,1.7237e+06
04/03 20:00,3.4333,1.08e+06,20.037,468.81,0.0054739,22.954,717.04,23.659,55,0.0054739,2.5813e+06
04/03 21:00,2.575,7.2e+05,20.05,627.43,0.0074134,23.355,971.94,23.632,55,0.0074134,3.499e+06
04/03 22:00,1.7333,7.2e+05,20.054,673.51,0.007983,23.461,1047,23.62,55,0.007983,3.7692e+06
04/03 23:00,1.1083,3.6e+05,20.064,800.34,0.0095693,23.73,1254.7,23.63,55,0.0095693,4.5168e+06
04/03 24:00,0.66667,1.8e+05,20.067,855.73,0.010273,23.841,1345.7,23.659,55,0.010273,4.8444e+06
04/04 01:00,0.20833,1.8e+05,20.068,863.49,0.010372,23.857,1357.3,23.692,55,0.010372,4.8862e+06
04/04 02:00,-0.23333,1.8e+05,20.069,876.23,0.010532,23.881,1376.7,23.724,55,0.010532,4.9561e+06
04/04 03:00,-0.575,1.8e+05,20.071,891.03,0.010717,23.909,1399.5,23.756,55,0.010717,5.0381e+06
04/04 04:00,-0.93333,1.8e+05,20.072,907.26,0.010919,23.939,1424.4,23.789,55,0.010919,5.1278e+06
04/04 05:00,-0.98333,1.8e+05,20.073,918.57,0.011062,23.96,1441.5,23.821,55,0.011062,5.1893e+06
04/04 06:00,-0.78333,3.6e+05,20.066,825.37,0.0098826,23.782,1287,23.842,55,0.0098826,4.6331e+06
04/04 07:00,-0.58333,3.6e+05,20.045,569.04,0.0067185,23.211,875.31,23.825,55,0.0067185,3.1511e+06
04/04 08:00,0.78333,1.08e+06,20.115,38.157,0.00042507,38.228,55.432,23.795,39.396,0.00042507,1.9955e+05
04/04 09:00,3.0417,3.24e+06,22.998,0,0,55,0,23.793,23.793,0,0
04/04 10:00,5.2833,3.24e+06,25.024,0,0,55,0,23.793,23.793,0,0
04/04 11:00,6.7833,3.24e+06,25.671,0,0,55,0,23.793,23.793,0,0
04/04 12:00,7.725,3.24e+06,25.391,0,0,55,0,23.793,23.793,0,0
04/04 13:00,8.6833,3.24e+06,25.244,0,0,55,0,23.793,23.793,0,0
04/04 14:00,8.9833,3.24e+06,25.906,0,0,55,0,23.793,23.793,0,0
04/04 15:00,8.8417,3.24e+06,26.843,0,0,55,0,23.793,23.793,0,0
04/04 16:00,8.6833,3.24e+06,27.454,0,0,55,0,23.793,23.793,0,0
04/04 17:00,7.725,3.24e+06,27.188,0,0,55,0,23.793,23.793,0,0
04/04 18:00,6.1667,1.8e+06,24.631,0,0,55,0,23.793,23.793,0,0
04/04 19:00,4.625,1.08e+06,21.263,18.71,0.00022499,52.268,29.348,23.793,26.394,0.00022499,1.0565e+05
04/04 20:00,3.2417,1.08e+06,20.026,373.81,0.0043582,22.664,569.02,23.764,55,0.0043582,2.0485e+06
04/04 21:00,1.9417,7.2e+05,20.052,642.87,0.0076071,23.39,994.28,23.727,55,0.0076071,3.5794e+06
04/04 22:00,0.64167,7.2e+05,20.057,711.96,0.0084558,23.545,1105.7,23.713,55,0.0084558,3.9805e+06
04/04 23:00,-0.36667,3.6e+05,20.068,847.71,0.010159,23.824,1328,23.723,55,0.010159,4.7808e+06
04/04 24:00,-1.225,1.8e+05,20.073,917.67,0.011047,23.958,1442.7,23.755,55,0.011047,5.1936e+06
04/05 01:00,-2.0667,1.8e+05,20.075,941.95,0.011355,24.003,1480.9,23.796,55,0.011355,5.3313e+06
04/05 02:00,-2.6917,1.8e+05,20.078,971.03,0.01172,24.055,1526.4,23.838,55,0.01172,5.4949e+06
04/05 03:00,-3.1917,1.8e+05,20.081,998.44,0.012064,24.104,1568.9,23.884,55,0.012064,5.6482e+06
04/05 04:00,-3.6917,1.8e+05,20.083,1019,0.012323,24.14,1600.3,23.929,55,0.012323,5.761e+06
04/05 05:00,-3.725,1.8e+05,20.083,1029.1,0.012452,24.157,1614.6,23.973,55,0.012452,5.8126e+06
04/05 06:00,-3.3667,3.6e+05,20.075,924.14,0.011116,23.97,1440.1,24.003,55,0.011116,5.1842e+06
04/05 07:00,-3.025,3.6e+05,20.05,630.85,0.0074746,23.358,968.8,23.985,55,0.0074746,3.4877e+06
04/05 08:00,-1.4417,1.08e+06,20.081,57.058,0.0006408,38.329,83.15,23.947,39.472,0.0006408,2.9934e+05
04/05 09:00,1.0583,3.24e+06,22.95,0,0,55,0,23.944,23.944,0,0
04/05 10:00,3.5583,3.24e+06,25.056,0,0,55,0,23.944,23.944,0,0
04/05 11:00,5.3583,3.24e+06,25.802,0,0,55,0,23.944,23.944,0,0
04/05 12:00,6.6,3.24e+06,25.617,0,0,55,0,23.944,23.944,0,0
04/05 13:00,7.8583,3.24e+06,25.56,0,0,55,0,23.944,23.944,0,0
04/05 14:00,8.75,3.24e+06,26.298,0,0,55,0,23.944,23.944,0,0
04/05 15:00,9.4083,3.24e+06,27.31,0,0,55,0,23.944,23.944,0,0
04/05 16:00,10.05,3.24e+06,27.999,0,0,55,0,23.944,23.944,0,0
04/05 17:00,9.7167,3.24e+06,27.796,0,0,55,0,23.944,23.944,0,0
04/05 18:00,8.6583,1.8e+06,25.305,0,0,55,0,23.944,23.944,0,0
04/05 19:00,7.6167,1.08e+06,21.976,0,0,55,0,23.944,23.944,0,0
04/05 20:00,6.15,1.08e+06,20.056,207.86,0.0024087,27.709,312.87,23.929,49.824,0.0024087,1.1263e+06
04/05 21:00,4.4083,7.2e+05,20.044,555.11,0.0065362,23.18,850.19,23.878,55,0.0065362,3.0607e+06
04/05 22:00,2.65,7.2e+05,20.052,646.79,0.0076555,23.401,997.01,23.84,55,0.0076555,3.5892e+06
04/05 23:00,1.6083,3.6e+05,20.065,797.76,0.0095352,23.726,1242.4,23.825,55,0.0095352,4.4726e+06
04/05 24:00,1.1083,1.8e+05,20.069,853.27,0.010241,23.838,1334.1,23.832,55,0.010241,4.8029e+06
04/06 01:00,0.60833,1.8e+05,20.069,859.84,0.010327,23.851,1344.7,23.844,55,0.010327,4.841e+06
04/06 02:00,-0.0083333,1.8e+05,20.07,875.44,0.010523,23.88,1369.7,23.858,55,0.010523,4.9309e+06
04/06 03:00,-0.70833,1.8e+05,20.072,897.29,0.010797,23.921,1404.5,23.875,55,0.010797,5.0563e+06
04/06 04:00,-1.4083,1.8e+05,20.074,922.2,0.01111,23.968,1444.3,23.895,55,0.01111,5.1995e+06
04/06 05:00,-1.35,1.8e+05,20.075,934.25,0.011261,23.99,1462.8,23.919,55,0.011261,5.2662e+06
04/06 06:00,-0.69167,3.6e+05,20.066,817.25,0.0097829,23.766,1270.4,23.93,55,0.0097829,4.5733e+06
04/06 07:00,-0.05,3.6e+05,20.04,512.07,0.0060321,23.068,783.97,23.9,55,0.0060321,2.8223e+06
04/06 08:00,1.075,1.08e+06,20.079,29.563,0.00031898,38.18,41.409,23.866,34.243,0.00031898,1.4907e+05
04/06 09:00,2.6333,3.24e+06,22.517,0,0,55,0,23.865,23.865,0,0
04/06 10:00,4.175,3.24e+06,24.072,0,0,55,0,23.865,23.865,0,0
04/06 11:00,4.9167,3.24e+06,24.671,0,0,55,0,23.865,23.865,0,0
04/06 12:00,5.1167,3.24e+06,24.733,0,0,55,0,23.865,23.865,0,0
04/06 13:00,5.3167,3.24e+06,24.741,0,0,55,0,23.865,23.865,0,0
04/06 14:00,5.4583,3.24e+06,25.261,0,0,55,0,23.865,23.865,0,0
04/06 15:00,5.5,3.24e+06,26.079,0,0,55,0,23.865,23.865,0,0
04/06 16:00,5.5583,3.24e+06,26.671,0,0,55,0,23.865,23.865,0,0
04/06 17:00,5.075,3.24e+06,26.456,0,0,55,0,23.865,23.865,0,0
04/06 18:00,4.175,1.8e+06,24.033,0,0,55,0,23.865,23.865,0,0
04/06 19:00,3.275,1.08e+06,20.866,78.067,0.00092347,46.876,120.2,23.863,31.649,0.00092347,4.3271e+05
04/06 20:00,2.1417,1.08e+06,20.033,437.76,0.00512,22.855,667.17,23.825,55,0.00512,2.4018e+06
04/06 21:00,0.84167,7.2e+05,20.056,688.84,0.008171,23.494,1065.8,23.79,55,0.008171,3.837e+06
04/06 22:00,-0.45833,7.2e+05,20.061,747.85,0.0089015,23.622,1161.6,23.778,55,0.0089015,4.1817e+06
04/06 23:00,-0.825,3.6e+05,20.071,866.36,0.01039,23.86,1355.4,23.787,55,0.01039,4.8794e+06
04/06 24:00,-0.46667,1.8e+05,20.073,899.41,0.010814,23.925,1409.6,23.812,55,0.010814,5.0746e+06
04/07 01:00,-0.125,1.8e+05,20.07,871.74,0.010469,23.873,1363.7,23.834,55,0.010469,4.9094e+06
04/07 02:00,0,1.8e+05,20.069,858.96,0.01031,23.848,1342.3,23.848,55,0.01031,4.8324e+06
04/07 03:00,0.058333,1.8e+05,20.068,855.82,0.010273,23.843,1337,23.859,55,0.010273,4.8133e+06
04/07 04:00,0.1,1.8e+05,20.068,852.31,0.01023,23.836,1331.1,23.868,55,0.01023,4.7919e+06
04/07 05:00,0.21667,1.8e+05,20.068,849.46,0.010196,23.831,1326.3,23.875,55,0.010196,4.7748e+06
04/07 06:00,0.35833,3.6e+05,20.063,775.88,0.0092674,23.684,1205.6,23.874,55,0.0092674,4.3402e+06
04/07 07:00,0.51667,3.6e+05,20.051,645.9,0.0076583,23.401,996.87,23.854,55,0.0076583,3.5887e+06
04/07 08:00,1.125,1.08e+06,20.016,195.72,0.0022343,22.027,291.19,23.812,55,0.0022343,1.0483e+06
04/07 09:00,2.0833,3.24e+06,21.997,0,0,55,0,23.794,23.794,0,0
04/07 10:00,3.025,3.24e+06,23.838,0,0,55,0,23.794,23.794,0,0
04/07 11:00,3.6917,3.24e+06,24.685,0,0,55,0,23.794,23.794,0,0
04/07 12:00,4.25,3.24e+06,24.721,0,0,55,0,23.794,23.794,0,0
04/07 13:00,4.7917,3.24e+06,24.774,0,0,55,0,23.794,23.794,0,0
04/07 14:00,5.35,3.24e+06,25.352,0,0,55,0,23.794,23.794,0,0
04/07 15:00,6.0083,3.24e+06,26.193,0,0,55,0,23.794,23.794,0,0
04/07 16:00,6.65,3.24e+06,26.794,0,0,55,0,23.794,23.794,0,0
04/07 17:00,6.8417,3.24e+06,26.472,0,0,55,0,23.794,23.794,0,0
04/07 18:00,6.6833,1.8e+06,23.923,0,0,55,0,23.794,23.794,0,0
04/07 19:00,6.5417,1.08e+06,20.935,28.681,0.00033179,49.508,43.278,23.794,28.995,0.00033179,1.558e+05
04/07 20:00,5.975,1.08e+06,20.022,311.89,0.0036113,22.469,471.51,23.763,55,0.0036113,1.6974e+06
04/07 21:00,5.1333,7.2e+05,20.042,529.29,0.0062172,23.116,812.85,23.719,55,0.0062172,2.9263e+06
04/07 22:00,4.275,7.2e+05,20.045,562.6,0.0066231,23.202,866.85,23.685,55,0.0066231,3.1207e+06
04/07 23:00,3.6667,3.6e+05,20.054,670.84,0.0079631,23.457,1042.9,23.665,55,0.0079631,3.7545e+06
04/07 24:00,3.2083,1.8e+05,20.058,726.11,0.008658,23.579,1134.1,23.66,55,0.008658,4.0827e+06
04/08 01:00,2.7667,1.8e+05,20.058,739.95,0.0088317,23.609,1156.7,23.663,55,0.0088317,4.1642e+06
04/08 02:00,2.4833,1.8e+05,20.06,759.21,0.0090709,23.649,1187.8,23.67,55,0.0090709,4.2761e+06
04/08 03:00,2.225,1.8e+05,20.061,777.52,0.0092988,23.687,1217.2,23.68,55,0.0092988,4.3821e+06
04/08 04:00,1.9833,1.8e+05,20.063,795.1,0.0095181,23.723,1245.4,23.693,55,0.0095181,4.4835e+06
04/08 05:00,1.55,1.8e+05,20.065,811.1,0.0097174,23.755,1270.9,23.708,55,0.0097174,4.5752e+06
04/08 06:00,0.89167,1.8e+05,20.063,792.04,0.0094782,23.717,1239,23.723,55,0.0094782,4.4604e+06
04/08 07:00,0.25,3.6e+05,20.052,656.71,0.007795,23.429,1019.1,23.72,55,0.007795,3.6687e+06
04/08 08:00,0,3.6e+05,20.046,586.22,0.0069321,23.263,906.95,23.696,55,0.0069321,3.265e+06
04/08 09:00,0,1.08e+06,20.028,366.33,0.0042492,22.662,556.62,23.659,55,0.0042492,2.0038e+06
04/08 10:00,0,1.08e+06,20.03,373.28,0.0043276,22.68,567.68,23.614,55,0.0043276,2.0436e+06
04/08 11:00,0.23333,1.08e+06,20.019,237.82,0.0027213,22.21,357.43,23.572,55,0.0027213,1.2868e+06
04/08 12:00,0.63333,1.08e+06,20.008,96.39,0.001083,21.579,142.39,23.539,55,0.001083,5.1261e+05
04/08 13:00,1.0333,5.4e+05,20.009,117.98,0.0013428,21.688,176.7,23.514,55,0.0013428,6.3613e+05
04/08 14:00,0.96667,5.4e+05,20.003,38.007,0.00042578,21.242,56.063,23.496,55,0.00042578,2.0183e+05
04/08 15:00,0.625,5.4e+05,20.003,69.313,0.0007889,21.431,103.93,23.483,55,0.0007889,3.7413e+05
04/08 16:00,0.26667,5.4e+05,20.011,175.58,0.0020178,21.965,266.04,23.457,55,0.0020178,9.5773e+05
04/08 17:00,-0.25,5.4e+05,20.012,178.35,0.002047,21.981,270.17,23.423,55,0.002047,9.726e+05
04/08 18:00,-0.79167,1.8e+05,20.025,399.73,0.0047206,22.76,623.69,23.391,55,0.0047206,2.2453e+06
04/08 19:00,-1.35,1.8e+05,20.052,707.88,0.0084743,23.532,1119.7,23.386,55,0.0084743,4.031e+06
04/08 20:00,-2.0083,1.8e+05,20.07,891.6,0.010731,23.909,1415.5,23.44,55,0.010731,5.0958e+06
04/08 21:00,-2.7083,1.8e+05,20.077,953.3,0.0115,24.024,1513.1,23.52,55,0.0115,5.4473e+06
04/08 22:00,-3.4083,1.8e+05,20.08,991.98,0.011987,24.092,1573,23.604,55,0.011987,5.6628e+06
04/08 23:00,-3.9333,1.8e+05,20.083,1018.9,0.012326,24.14,1613.2,23.687,55,0.012326,5.8074e+06
04/08 24:00,-4.275,1.8e+05,20.084,1037.8,0.012565,24.173,1640.3,23.766,55,0.012565,5.9052e+06
04/09 01:00,-4.6333,1.8e+05,20.086,1054.7,0.012779,24.202,1664.3,23.839,55,0.012779,5.9915e+06
04/09 02:00,-5.0917,1.8e+05,20.087,1071.1,0.01299,24.229,1688,23.907,55,0.01299,6.0769e+06
04/09 03:00,-5.5333,1.8e+05,20.089,1085.7,0.013175,24.254,1708.6,23.97,55,0.013175,6.1511e+06
04/09 04:00,-5.9917,1.8e+05,20.089,1098.1,0.013332,24.274,1725.7,24.028,55,0.013332,6.2126e+06
04/09 05:00,-5.9083,1.8e+05,20.09,1105.2,0.01342,24.286,1734.2,24.08,55,0.01342,6.2432e+06
04/09 06:00,-5.4083,1.8e+05,20.082,1002.4,0.012115,24.111,1563.8,24.117,55,0.012115,5.6296e+06
04/09 07:00,-4.9083,1.8e+05,20.051,661.76,0.007879,23.435,1017.5,24.097,55,0.007879,3.6632e+06
04/09 08:00,-4,1.8e+05,20.021,292.76,0.003424,22.411,443.02,24.037,55,0.003424,1.5949e+06
04/09 09:00,-2.7417,1.8e+05,20.005,67.723,0.00073123,21.397,94.741,23.996,55,0.00073123,3.4107e+05
04/09 10:00,-1.5,1.8e+05,20.13,0,0,55,0,23.988,23.988,0,0
04/09 11:00,-0.41667,1.8e+05,20.127,7.5782,8.6153e-05,49.386,11.167,23.988,29.157,8.6153e-05,40200
04/09 12:00,0.58333,1.8e+05,20.006,110.81,0.0012716,21.658,164.92,23.971,55,0.0012716,5.9372e+05
04/09 13:00,1.5833,1.8e+05,20.006,100.63,0.0011428,21.603,148.36,23.935,55,0.0011428,5.3408e+05
04/09 14:00,2.2333,1.8e+05,20.117,6.8396,7.476e-05,43.71,9.7107,23.92,34.28,7.476e-05,34959
04/09 15:00,2.6333,1.8e+05,20.943,0,0,55,0,23.92,23.92,0,0
04/09 16:00,3.0333,1.8e+05,21.704,0,0,55,0,23.92,23.92,0,0
04/09 17:00,2.6167,1.8e+05,21.596,0,0,55,0,23.92,23.92,0,0
04/09 18:00,1.6167,1.8e+05,20.482,61.17,0.00071556,44.02,92.972,23.918,34.28,0.00071556,3.347e+05
04/09 19:00,0.61667,1.8e+05,20.032,511.24,0.0060919,23.045,792.44,23.88,55,0.0060919,2.8528e+06
04/09 20:00,-0.325,1.8e+05,20.061,795.45,0.0095352,23.72,1241.2,23.856,55,0.0095352,4.4682e+06
04/09 21:00,-1.2833,1.8e+05,20.071,887.4,0.010674,23.902,1389.1,23.864,55,0.010674,5.0007e+06
04/09 22:00,-2.225,1.8e+05,20.075,939.48,0.011327,23.998,1472.8,23.887,55,0.011327,5.3022e+06
04/09 23:00,-2.8333,1.8e+05,20.079,973.67,0.011757,24.061,1527.2,23.919,55,0.011757,5.498e+06
04/09 24:00,-3.2917,1.8e+05,20.08,995.18,0.012027,24.099,1560.6,23.953,55,0.012027,5.6182e+06
04/10 01:00,-3.7333,1.8e+05,20.081,1013,0.012252,24.13,1588,23.988,55,0.012252,5.7168e+06
04/10 02:00,-4.4833,1.8e+05,20.084,1033.3,0.012508,24.165,1619.4,24.024,55,0.012508,5.8298e+06
04/10 03:00,-5.4833,1.8e+05,20.086,1060.3,0.01285,24.21,1661.6,24.06,55,0.01285,5.9819e+06
04/10 04:00,-6.4833,1.8e+05,20.088,1088.7,0.013212,24.257,1706.2,24.1,55,0.013212,6.1424e+06
04/10 05:00,-6.2583,1.8e+05,20.089,1098.9,0.01334,24.275,1720.6,24.14,55,0.01334,6.194e+06
04/10 06:00,-5.1,3.6e+05,20.077,938.88,0.011304,23.996,1457,24.159,55,0.011304,5.2452e+06
04/10 07:00,-3.9583,3.6e+05,20.045,573.11,0.0067783,23.221,874.64,24.122,55,0.0067783,3.1487e+06
04/10 08:00,-2.3333,1.08e+06,20.074,40.028,0.00045212,38.244,58.42,24.079,39.538,0.00045212,2.1031e+05
04/10 09:00,-0.275,3.24e+06,22.734,0,0,55,0,24.076,24.076,0,0
04/10 10:00,1.7667,3.24e+06,24.529,0,0,55,0,24.076,24.076,0,0
04/10 11:00,3.0667,3.24e+06,24.946,0,0,55,0,24.076,24.076,0,0
04/10 12:00,3.8667,3.24e+06,24.516,0,0,55,0,24.076,24.076,0,0
04/10 13:00,4.6667,3.24e+06,24.306,0,0,55,0,24.076,24.076,0,0
04/10 14:00,4.825,3.24e+06,24.883,0,0,55,0,24.076,24.076,0,0
04/10 15:00,4.525,3.24e+06,25.762,0,0,55,0,24.076,24.076,0,0
04/10 16:00,4.225,3.24e+06,26.382,0,0,55,0,24.076,24.076,0,0
04/10 17:00,3.5167,3.24e+06,26.116,0,0,55,0,24.076,24.076,0,0
04/10 18:00,2.4583,1.8e+06,23.444,0,0,55,0,24.076,24.076,0,0
04/10 19:00,1.4167,1.08e+06,20.437,144.52,0.001686,38.697,218.02,24.069,39.538,0.001686,7.8487e+05
04/10 20:00,0.41667,1.08e+06,20.042,546.58,0.0064294,23.153,832.64,24.015,55,0.0064294,2.9975e+06
04/10 21:00,-0.58333,7.2e+05,20.061,758.46,0.0090311,23.642,1171.1,23.974,55,0.0090311,4.2158e+06
04/10 22:00,-1.5833,7.2e+05,20.066,805.97,0.0096234,23.741,1248.6,23.955,55,0.0096234,4.4951e+06
04/10 23:00,-2,3.6e+05,20.075,921.59,0.011084,23.964,1438.1,23.956,55,0.011084,5.1773e+06
04/10 24:00,-1.9417,1.8e+05,20.077,962.65,0.011614,24.041,1506,23.975,55,0.011614,5.4215e+06
04/11 01:00,-1.9,1.8e+05,20.077,956.36,0.011537,24.03,1495,23.995,55,0.011537,5.3821e+06
04/11 02:00,-2.0167,1.8e+05,20.076,955.22,0.011523,24.027,1492.4,24.012,55,0.011523,5.3725e+06
04/11 03:00,-2.1583,1.8e+05,20.077,954.54,0.011515,24.026,1490.6,24.027,55,0.011515,5.366e+06
04/11 04:00,-2.3167,1.8e+05,20.077,954.88,0.011517,24.027,1490.3,24.039,55,0.011517,5.3652e+06
04/11 05:00,-2.1083,1.8e+05,20.076,952.6,0.011489,24.023,1486.1,24.05,55,0.011489,5.35e+06
04/11 06:00,-1.55,3.6e+05,20.068,835.66,0.010011,23.803,1295,24.049,55,0.010011,4.6619e+06
04/11 07:00,-1.0083,3.6e+05,20.046,585.09,0.0069136,23.257,895.31,24.013,55,0.0069136,3.2231e+06
04/11 08:00,-0.041667,1.08e+06,20.016,203,0.0023183,22.077,300.74,23.958,55,0.0023183,1.0827e+06
04/11 09:00,1.3167,3.24e+06,21.475,0,0,55,0,23.936,23.936,0,0
04/11 10:00,2.6583,3.24e+06,22.397,0,0,55,0,23.936,23.936,0,0
04/11 11:00,3.55,3.24e+06,22.926,0,0,55,0,23.936,23.936,0,0
04/11 12:00,4.15,3.24e+06,23.235,0,0,55,0,23.936,23.936,0,0
04/11 13:00,4.75,3.24e+06,23.446,0,0,55,0,23.936,23.936,0,0
04/11 14:00,4.825,3.24e+06,23.493,0,0,55,0,23.936,23.936,0,0
04/11 15:00,4.525,3.24e+06,23.047,0,0,55,0,23.936,23.936,0,0
04/11 16:00,4.225,3.24e+06,22.243,0,0,55,0,23.936,23.936,0,0
04/11 17:00,3.8083,3.24e+06,21.425,0,0,55,0,23.936,23.936,0,0
04/11 18:00,3.3083,1.8e+06,20.13,151.5,0.0017316,33.106,224.94,23.925,44.645,0.0017316,8.0979e+05
04/11 19:00,2.8083,1.08e+06,20.041,508.8,0.0059524,23.06,774.29,23.876,55,0.0059524,2.7875e+06
04/11 20:00,2.3083,1.08e+06,20.044,537.82,0.0063069,23.138,821.68,23.828,55,0.0063069,2.9581e+06
04/11 21:00,1.8667,7.2e+05,20.052,644.24,0.0076184,23.395,993.69,23.792,55,0.0076184,3.5773e+06
04/11 22:00,1.4083,7.2e+05,20.052,649.99,0.0076925,23.409,1004.2,23.766,55,0.0076925,3.6151e+06
04/11 23:00,1.4333,3.6e+05,20.059,741.26,0.0088317,23.609,1153.4,23.753,55,0.0088317,4.1523e+06
04/11 24:00,1.775,1.8e+05,20.061,771.15,0.0092162,23.673,1203.7,23.751,55,0.0092162,4.3332e+06
04/12 01:00,2.1333,1.8e+05,20.064,815.99,0.0097886,23.764,1278.2,23.756,55,0.0097886,4.6016e+06
04/12 02:00,2.2417,1.8e+05,20.059,786.42,0.0094298,23.705,1230.8,23.77,55,0.0094298,4.4311e+06
04/12 03:00,2.2,1.8e+05,20.058,741.87,0.0088573,23.613,1156.3,23.766,55,0.0088573,4.1625e+06
04/12 04:00,2.1417,1.8e+05,20.058,739.7,0.0088289,23.608,1152.8,23.76,55,0.0088289,4.1499e+06
04/12 05:00,1.925,1.8e+05,20.063,807.05,0.0096804,23.745,1263.9,23.76,55,0.0096804,4.5502e+06
04/12 06:00,1.8,3.6e+05,20.055,742.03,0.0088744,23.613,1158.4,23.768,55,0.0088744,4.1703e+06
04/12 07:00,1.8,3.6e+05,20.058,734.29,0.0087633,23.595,1144.3,23.757,55,0.0087633,4.1195e+06
04/12 08:00,1.8583,1.08e+06,20.037,507.29,0.0059652,23.06,779.39,23.737,55,0.0059652,2.8058e+06
04/12 09:00,1.9583,3.24e+06,20.457,0,0,55,0,23.716,23.716,0,0
04/12 10:00,2.0583,3.24e+06,20.743,0,0,55,0,23.716,23.716,0,0
04/12 11:00,2.5083,3.24e+06,21.064,0,0,55,0,23.716,23.716,0,0
04/12 12:00,3.2667,3.24e+06,21.381,0,0,55,0,23.716,23.716,0,0
04/12 13:00,4.0083,3.24e+06,21.636,0,0,55,0,23.716,23.716,0,0
04/12 14:00,4.475,3.24e+06,21.776,0,0,55,0,23.716,23.716,0,0
04/12 15:00,4.7167,3.24e+06,21.794,0,0,55,0,23.716,23.716,0,0
04/12 16:00,4.975,3.24e+06,21.687,0,0,55,0,23.716,23.716,0,0
04/12 17:00,5.1,3.24e+06,21.46,0,0,55,0,23.716,23.716,0,0
04/12 18:00,5.1583,1.8e+06,20.158,83.548,0.00094412,32.822,123.49,23.709,44.572,0.00094412,4.4456e+05
04/12 19:00,5.2,1.08e+06,20.03,388.42,0.0045027,22.722,589.58,23.672,55,0.0045027,2.1225e+06
04/12 20:00,4.9083,1.08e+06,20.034,427.31,0.0049712,22.839,651.84,23.628,55,0.0049712,2.3466e+06
04/12 21:00,4.4667,7.2e+05,20.044,550.31,0.0064693,23.17,849.16,23.595,55,0.0064693,3.057e+06
04/12 22:00,4.0083,7.2e+05,20.049,627.13,0.0074219,23.354,974.82,23.575,55,0.0074219,3.5094e+06
04/12 23:00,3.5083,3.6e+05,20.054,706.5,0.0084216,23.535,1106,23.578,55,0.0084216,3.9817e+06
04/12 24:00,2.95,1.8e+05,20.056,718.76,0.0085668,23.563,1124.9,23.582,55,0.0085668,4.0498e+06
04/13 01:00,2.4083,1.8e+05,20.058,739,0.0088175,23.606,1157.5,23.592,55,0.0088175,4.1669e+06
04/13 02:00,2.1417,1.8e+05,20.059,752.17,0.0089826,23.634,1178.7,23.605,55,0.0089826,4.2432e+06
04/13 03:00,1.9833,1.8e+05,20.059,757.74,0.009051,23.645,1187.1,23.618,55,0.009051,4.2737e+06
04/13 04:00,1.8417,1.8e+05,20.059,759.53,0.0090738,23.649,1189.6,23.632,55,0.0090738,4.2827e+06
04/13 05:00,1.8,1.8e+05,20.059,760.49,0.0090852,23.651,1190.7,23.644,55,0.0090852,4.2864e+06
04/13 06:00,1.7417,3.6e+05,20.054,697.49,0.0082963,23.517,1087.1,23.648,55,0.0082963,3.9136e+06
04/13 07:00,1.7,3.6e+05,20.058,740.23,0.0088374,23.607,1158.1,23.647,55,0.0088374,4.169e+06
04/13 08:00,1.875,1.08e+06,20.038,511.44,0.0060122,23.07,788.03,23.638,55,0.0060122,2.8369e+06
04/13 09:00,2.1167,3.24e+06,20.486,0,0,55,0,23.62,23.62,0,0
04/13 10:00,2.375,3.24e+06,20.541,0,0,55,0,23.62,23.62,0,0
04/13 11:00,3.025,3.24e+06,20.392,0,0,55,0,23.62,23.62,0,0
04/13 12:00,3.9833,3.24e+06,21.063,0,0,55,0,23.62,23.62,0,0
04/13 13:00,4.925,3.24e+06,21.602,0,0,55,0,23.62,23.62,0,0
04/13 14:00,5.2417,3.24e+06,21.902,0,0,55,0,23.62,23.62,0,0
04/13 15:00,5.1417,3.24e+06,21.953,0,0,55,0,23.62,23.62,0,0
04/13 16:00,5.0417,3.24e+06,21.8,0,0,55,0,23.62,23.62,0,0
04/13 17:00,4.9417,3.24e+06,21.484,0,0,55,0,23.62,23.62,0,0
04/13 18:00,4.9,1.8e+06,20.152,98.624,0.0011186,32.886,146.76,23.613,44.54,0.0011186,5.2832e+05
04/13 19:00,4.8417,1.08e+06,20.033,420.79,0.0048915,22.817,642.4,23.578,55,0.0048915,2.3126e+06
04/13 20:00,4.625,1.08e+06,20.036,455.82,0.0053144,22.92,698.74,23.542,55,0.0053144,2.5155e+06
04/13 21:00,4.2667,7.2e+05,20.045,562.12,0.0066131,23.199,870.19,23.517,55,0.0066131,3.1327e+06
04/13 22:00,3.925,7.2e+05,20.045,566.73,0.0066715,23.212,878.34,23.501,55,0.0066715,3.162e+06
04/13 23:00,3.7417,3.6e+05,20.053,663.7,0.0078748,23.441,1036.9,23.495,55,0.0078748,3.7329e+06
04/13 24:00,3.5833,1.8e+05,20.055,709.74,0.0084529,23.543,1112.7,23.504,55,0.0084529,4.0059e+06
04/14 01:00,3.4417,1.8e+05,20.056,713.77,0.008507,23.553,1119.4,23.518,55,0.008507,4.0298e+06
04/14 02:00,2.9917,1.8e+05,20.057,729.82,0.0087064,23.587,1145.1,23.532,55,0.0087064,4.1223e+06
04/14 03:00,2.2333,1.8e+05,20.059,758.71,0.0090652,23.647,1191.6,23.55,55,0.0090652,4.2897e+06
04/14 04:00,1.4917,1.8e+05,20.062,792.83,0.0094896,23.717,1246.4,23.575,55,0.0094896,4.487e+06
04/14 05:00,1.1417,1.8e+05,20.064,812.11,0.0097288,23.756,1276.6,23.604,55,0.0097288,4.5959e+06
04/14 06:00,1.1,3.6e+05,20.055,692.8,0.0082365,23.507,1080.3,23.62,55,0.0082365,3.8889e+06
04/14 07:00,1.0417,3.6e+05,20.038,490.84,0.0057672,23.017,756.78,23.603,55,0.0057672,2.7244e+06
04/14 08:00,2.05,1.08e+06,20.007,89.767,0.0010132,27.192,133.07,23.571,49.761,0.0010132,4.7907e+05
04/14 09:00,3.7917,3.24e+06,22.049,0,0,55,0,23.564,23.564,0,0
04/14 10:00,5.55,3.24e+06,23.849,0,0,55,0,23.564,23.564,0,0
04/14 11:00,6.5333,3.24e+06,24.896,0,0,55,0,23.564,23.564,0,0
04/14 12:00,6.9917,3.24e+06,25.275,0,0,55,0,23.564,23.564,0,0
04/14 13:00,7.4333,3.24e+06,25.572,0,0,55,0,23.564,23.564,0,0
04/14 14:00,8.125,3.24e+06,26.307,0,0,55,0,23.564,23.564,0,0
04/14 15:00,9.0833,3.24e+06,27.24,0,0,55,0,23.564,23.564,0,0
04/14 16:00,10.025,3.24e+06,27.922,0,0,55,0,23.564,23.564,0,0
04/14 17:00,10.05,3.24e+06,27.846,0,0,55,0,23.564,23.564,0,0
04/14 18:00,9.3917,1.8e+06,25.65,0,0,55,0,23.564,23.564,0,0
04/14 19:00,8.75,1.08e+06,22.591,0,0,55,0,23.564,23.564,0,0
04/14 20:00,7.975,1.08e+06,20.288,74.381,0.00085441,38.432,112.29,23.56,39.282,0.00085441,4.0424e+05
04/14 21:00,7.0167,7.2e+05,20.031,410.94,0.0047932,22.789,630.49,23.529,55,0.0047932,2.2698e+06
04/14 22:00,6.075,7.2e+05,20.038,491.36,0.0057587,23.018,758.22,23.498,55,0.0057587,2.7296e+06
04/14 23:00,5.175,3.6e+05,20.049,624.04,0.0073892,23.35,973.35,23.484,55,0.0073892,3.504e+06
04/14 24:00,4.2167,1.8e+05,20.054,700.44,0.0083418,23.523,1098.7,23.489,55,0.0083418,3.9552e+06
04/15 01:00,3.275,1.8e+05,20.057,737.67,0.0088032,23.603,1158.8,23.505,55,0.0088032,4.1717e+06
04/15 02:00,2.4917,1.8e+05,20.061,776.73,0.0092902,23.685,1222,23.53,55,0.0092902,4.3991e+06
04/15 03:00,1.85,1.8e+05,20.063,805.62,0.0096491,23.743,1267.9,23.56,55,0.0096491,4.5645e+06
04/15 04:00,1.1917,1.8e+05,20.065,830.1,0.0099538,23.791,1306.6,23.594,55,0.0099538,4.7036e+06
04/15 05:00,0.9,1.8e+05,20.066,838.86,0.010062,23.809,1319.3,23.63,55,0.010062,4.7494e+06
04/15 06:00,0.95833,1.8e+05,20.062,782.75,0.0093614,23.698,1226.4,23.655,55,0.0093614,4.4152e+06
04/15 07:00,1,3.6e+05,20.054,690.88,0.0082165,23.503,1076.3,23.659,55,0.0082165,3.8746e+06
04/15 08:00,1.7,3.6e+05,20.048,622.85,0.0073764,23.349,966.57,23.648,55,0.0073764,3.4797e+06
04/15 09:00,2.8417,1.08e+06,20.028,359.63,0.0041666,22.64,546.54,23.616,55,0.0041666,1.9675e+06
04/15 10:00,4,1.08e+06,20.023,293.18,0.0033749,22.418,443.29,23.573,55,0.0033749,1.5958e+06
04/15 11:00,5.025,1.08e+06,20.017,222.35,0.0025419,22.157,334.31,23.532,55,0.0025419,1.2035e+06
04/15 12:00,5.925,1.08e+06,20.013,166.69,0.0018939,21.925,249.38,23.495,55,0.0018939,8.9777e+05
04/15 13:00,6.825,5.4e+05,20.019,255.02,0.0029377,22.283,387.26,23.46,55,0.0029377,1.3941e+06
04/15 14:00,7.2,5.4e+05,20.016,219.88,0.0025262,22.151,333.4,23.423,55,0.0025262,1.2002e+06
04/15 15:00,7.2,5.4e+05,20.016,230.9,0.0026565,22.194,351,23.388,55,0.0026565,1.2636e+06
04/15 16:00,7.2,5.4e+05,20.024,343.26,0.004,22.578,529.1,23.355,55,0.004,1.9048e+06
04/15 17:00,6.9667,5.4e+05,20.021,283.92,0.0032831,22.366,434.6,23.326,55,0.0032831,1.5646e+06
04/15 18:00,6.5667,1.8e+05,20.018,257.07,0.0029812,22.296,395.07,23.294,55,0.0029812,1.4222e+06
04/15 19:00,6.1667,1.8e+05,20.029,432.13,0.0050908,22.851,675.24,23.267,55,0.0050908,2.4309e+06
04/15 20:00,5.65,1.8e+05,20.045,598.56,0.0070973,23.291,941.41,23.265,55,0.0070973,3.3891e+06
04/15 21:00,4.9917,1.8e+05,20.051,661.1,0.0078605,23.437,1042.1,23.283,55,0.0078605,3.7514e+06
04/15 22:00,4.35,1.8e+05,20.053,693.95,0.0082649,23.51,1094.7,23.31,55,0.0082649,3.941e+06
04/15 23:00,3.6917,1.8e+05,20.056,720.69,0.0085953,23.568,1137.4,23.341,55,0.0085953,4.0945e+06
04/15 24:00,2.9917,1.8e+05,20.058,748.97,0.0089456,23.628,1182.4,23.377,55,0.0089456,4.2566e+06
04/16 01:00,2.2917,1.8e+05,20.062,779.2,0.0093216,23.69,1230.5,23.416,55,0.0093216,4.4299e+06
04/16 02:00,1.8833,1.8e+05,20.063,798.43,0.0095608,23.73,1260.4,23.458,55,0.0095608,4.5375e+06
04/16 03:00,1.7417,1.8e+05,20.063,803.06,0.0096178,23.739,1266.3,23.499,55,0.0096178,4.5586e+06
04/16 04:00,1.5833,1.8e+05,20.064,805.01,0.0096405,23.743,1267.8,23.536,55,0.0096405,4.564e+06
04/16 05:00,1.675,1.8e+05,20.062,786.31,0.009407,23.705,1235.8,23.569,55,0.009407,4.4489e+06
04/16 06:00,2.0333,1.8e+05,20.047,605.68,0.0071799,23.306,942.93,23.577,55,0.0071799,3.3946e+06
04/16 07:00,2.375,1.8e+05,20.019,269.01,0.0031172,22.317,409.73,23.547,55,0.0031172,1.475e+06
04/16 08:00,3.55,1.8e+05,20.061,28.753,0.00031827,38.176,41.868,23.523,39.261,0.00031827,1.5073e+05
04/16 09:00,5.4083,1.8e+05,20.895,0,0,55,0,23.521,23.521,0,0
04/16 10:00,7.25,1.8e+05,21.788,0,0,55,0,23.521,23.521,0,0
04/16 11:00,8.7,1.8e+05,21.949,0,0,55,0,23.521,23.521,0,0
04/16 12:00,9.8417,1.8e+05,21.622,0,0,55,0,23.521,23.521,0,0
04/16 13:00,11,1.8e+05,21.639,0,0,55,0,23.521,23.521,0,0
04/16 14:00,11.792,1.8e+05,22.142,0,0,55,0,23.521,23.521,0,0
04/16 15:00,12.292,1.8e+05,22.848,0,0,55,0,23.521,23.521,0,0
04/16 16:00,12.792,1.8e+05,23.331,0,0,55,0,23.521,23.521,0,0
04/16 17:00,12.767,1.8e+05,23.123,0,0,55,0,23.521,23.521,0,0
04/16 18:00,12.308,1.8e+05,22.105,0,0,55,0,23.521,23.521,0,0
04/16 19:00,11.867,1.8e+05,20.53,43.272,0.00050623,43.936,66.614,23.52,34.014,0.00050623,2.3981e+05
04/16 20:00,10.767,1.8e+05,20.02,312.21,0.0036476,22.474,480.38,23.493,55,0.0036476,1.7294e+06
04/16 21:00,9.225,1.8e+05,20.034,468.06,0.0055066,22.958,725.92,23.46,55,0.0055066,2.6133e+06
04/16 22:00,7.6667,1.8e+05,20.041,551.76,0.006522,23.178,860.29,23.441,55,0.006522,3.0971e+06
04/16 23:00,6.475,1.8e+05,20.046,612.46,0.0072639,23.325,958.35,23.434,55,0.0072639,3.4501e+06
04/16 24:00,5.575,1.8e+05,20.05,654.39,0.0077779,23.422,1026.1,23.438,55,0.0077779,3.6938e+06
04/17 01:00,4.675,1.8e+05,20.054,689.52,0.0082108,23.5,1082.8,23.449,55,0.0082108,3.898e+06
04/17 02:00,4.0667,1.8e+05,20.056,716.43,0.0085412,23.559,1125.7,23.466,55,0.0085412,4.0526e+06
04/17 03:00,3.6667,1.8e+05,20.057,728.89,0.008695,23.586,1145.3,23.486,55,0.008695,4.1229e+06
04/17 04:00,3.2667,1.8e+05,20.058,736.24,0.0087833,23.601,1156.1,23.507,55,0.0087833,4.1621e+06
04/17 05:00,3.3333,1.8e+05,20.057,728.9,0.008695,23.586,1143.8,23.526,55,0.008695,4.1178e+06
04/17 06:00,3.675,3.6e+05,20.047,597.85,0.0070702,23.29,929.96,23.53,55,0.0070702,3.3478e+06
04/17 07:00,4.0333,3.6e+05,20.028,359.1,0.0041809,22.629,550.32,23.505,55,0.0041809,1.9811e+06
04/17 08:00,5.1333,1.08e+06,20.394,0,0,55,0,23.486,23.486,0,0
04/17 09:00,6.7333,3.24e+06,23.483,0,0,55,0,23.486,23.486,0,0
04/17 10:00,8.3333,3.24e+06,25.573,0,0,55,0,23.486,23.486,0,0
04/17 11:00,9,3.24e+06,26.288,0,0,55,0,23.486,23.486,0,0
04/17 12:00,9,3.24e+06,26.032,0,0,55,0,23.486,23.486,0,0
04/17 13:00,9,3.24e+06,25.867,0,0,55,0,23.486,23.486,0,0
04/17 14:00,8.9417,3.24e+06,26.32,0,0,55,0,23.486,23.486,0,0
04/17 15:00,8.9,3.24e+06,27,0,0,55,0,23.486,23.486,0,0
04/17 16:00,8.8417,3.24e+06,27.432,0,0,55,0,23.486,23.486,0,0
04/17 17:00,8.1,3.24e+06,27.259,0,0,55,0,23.486,23.486,0,0
04/17 18:00,6.9583,1.8e+06,25.021,0,0,55,0,23.486,23.486,0,0
04/17 19:00,5.8,1.08e+06,21.9,0,0,55,0,23.486,23.486,0,0
04/17 20:00,5.0083,1.08e+06,20.042,225.6,0.0026145,27.775,344.56,23.474,49.748,0.0026145,1.2404e+06
04/17 21:00,4.5667,7.2e+05,20.042,540.48,0.0063568,23.144,838.34,23.447,55,0.0063568,3.018e+06
04/17 22:00,4.1083,7.2e+05,20.047,594.17,0.0070104,23.279,924.82,23.437,55,0.0070104,3.3294e+06
04/17 23:00,3.55,3.6e+05,20.056,712.18,0.0084757,23.547,1117.8,23.445,55,0.0084757,4.0242e+06
04/17 24:00,2.95,1.8e+05,20.061,773.89,0.0092532,23.679,1219.3,23.472,55,0.0092532,4.3896e+06
04/18 01:00,2.35,1.8e+05,20.063,794.25,0.0095095,23.721,1251.7,23.507,55,0.0095095,4.5062e+06
04/18 02:00,1.8667,1.8e+05,20.064,813.71,0.0097516,23.76,1282.1,23.543,55,0.0097516,4.6156e+06
04/18 03:00,1.525,1.8e+05,20.065,826.57,0.0099111,23.785,1301.6,23.58,55,0.0099111,4.6856e+06
04/18 04:00,1.1667,1.8e+05,20.066,835.44,0.010022,23.803,1314.7,23.615,55,0.010022,4.7328e+06
04/18 05:00,1,1.8e+05,20.065,824.8,0.0098883,23.782,1295.8,23.647,55,0.0098883,4.6648e+06
04/18 06:00,0.94167,3.6e+05,20.053,671.78,0.007983,23.462,1045.8,23.657,55,0.007983,3.7648e+06
04/18 07:00,0.9,3.6e+05,20.043,552.85,0.006522,23.177,854.83,23.639,55,0.006522,3.0774e+06
04/18 08:00,1.3083,1.08e+06,20.057,54.249,0.0006109,38.32,80.129,23.613,39.305,0.0006109,2.8846e+05
04/18 09:00,1.95,3.24e+06,22.769,0,0,55,0,23.61,23.61,0,0
04/18 10:00,2.6083,3.24e+06,24.574,0,0,55,0,23.61,23.61,0,0
04/18 11:00,3.1333,3.24e+06,24.928,0,0,55,0,23.61,23.61,0,0
04/18 12:00,3.5917,3.24e+06,24.503,0,0,55,0,23.61,23.61,0,0
04/18 13:00,4.0333,3.24e+06,24.333,0,0,55,0,23.61,23.61,0,0
04/18 14:00,4.4333,3.24e+06,24.896,0,0,55,0,23.61,23.61,0,0
04/18 15:00,4.8333,3.24e+06,25.814,0,0,55,0,23.61,23.61,0,0
04/18 16:00,5.2333,3.24e+06,26.542,0,0,55,0,23.61,23.61,0,0
04/18 17:00,4.9333,3.24e+06,26.568,0,0,55,0,23.61,23.61,0,0
04/18 18:00,4.1333,1.8e+06,24.421,0,0,55,0,23.61,23.61,0,0
04/18 19:00,3.3333,1.08e+06,21.328,8.7376,0.00010858,52.233,14.246,23.61,26.226,0.00010858,51285
04/18 20:00,2.0667,1.08e+06,20.026,380.74,0.0044458,22.681,583.74,23.587,55,0.0044458,2.1015e+06
04/18 21:00,0.40833,7.2e+05,20.054,681.7,0.0080855,23.476,1062.2,23.568,55,0.0080855,3.824e+06
04/18 22:00,-1.2333,7.2e+05,20.061,765.24,0.0091179,23.657,1197.4,23.578,55,0.0091179,4.3108e+06
04/18 23:00,-2.25,3.6e+05,20.074,910.9,0.010948,23.943,1436,23.617,55,0.010948,5.1696e+06
04/18 24:00,-2.7917,1.8e+05,20.08,987.8,0.011927,24.085,1561.3,23.681,55,0.011927,5.6206e+06
04/19 01:00,-3.35,1.8e+05,20.082,1010.8,0.012221,24.126,1596.1,23.751,55,0.012221,5.7459e+06
04/19 02:00,-3.8333,1.8e+05,20.084,1032,0.012489,24.162,1627.5,23.819,55,0.012489,5.859e+06
04/19 03:00,-4.2333,1.8e+05,20.085,1047.1,0.012679,24.188,1649,23.883,55,0.012679,5.9363e+06
04/19 04:00,-4.6333,1.8e+05,20.087,1061,0.012856,24.212,1668.8,23.942,55,0.012856,6.0076e+06
04/19 05:00,-4.0417,1.8e+05,20.084,1038.9,0.012574,24.175,1629.4,23.994,55,0.012574,5.8659e+06
04/19 06:00,-2.6833,3.6e+05,20.06,756.04,0.0090254,23.639,1169.2,24.003,55,0.0090254,4.209e+06
04/19 07:00,-1.3417,3.6e+05,20.03,395.42,0.0046259,22.741,600.11,23.956,55,0.0046259,2.1604e+06
04/19 08:00,0.30833,1.08e+06,20.136,5.7192,6.408e-05,43.707,8.3222,23.925,34.283,6.408e-05,29960
04/19 09:00,2.2667,3.24e+06,22.448,0,0,55,0,23.925,23.925,0,0
04/19 10:00,4.2083,3.24e+06,23.486,0,0,55,0,23.925,23.925,0,0
04/19 11:00,5.5833,3.24e+06,23.982,0,0,55,0,23.925,23.925,0,0
04/19 12:00,6.525,3.24e+06,24.464,0,0,55,0,23.925,23.925,0,0
04/19 13:00,7.4833,3.24e+06,24.922,0,0,55,0,23.925,23.925,0,0
04/19 14:00,7.9,3.24e+06,25.463,0,0,55,0,23.925,23.925,0,0
04/19 15:00,7.9583,3.24e+06,25.532,0,0,55,0,23.925,23.925,0,0
04/19 16:00,8,3.24e+06,25.062,0,0,55,0,23.925,23.925,0,0
04/19 17:00,7.3,3.24e+06,24.335,0,0,55,0,23.925,23.925,0,0
04/19 18:00,6.1,1.8e+06,22.388,0,0,55,0,23.925,23.925,0,0
04/19 19:00,4.9,1.08e+06,20.343,133.28,0.0015539,35.855,201.91,23.918,42.052,0.0015539,7.2689e+05
04/19 20:00,4.1083,1.08e+06,20.032,423.53,0.004937,22.824,642.41,23.868,55,0.004937,2.3127e+06
04/19 21:00,3.6667,7.2e+05,20.047,597.65,0.0070488,23.285,918.51,23.822,55,0.0070488,3.3066e+06
04/19 22:00,3.2083,7.2e+05,20.048,609.91,0.0072012,23.316,939.41,23.788,55,0.0072012,3.3819e+06
04/19 23:00,2.9417,3.6e+05,20.056,701.75,0.0083447,23.525,1089.4,23.765,55,0.0083447,3.9217e+06
04/19 24:00,2.7833,1.8e+05,20.058,738.53,0.0088118,23.606,1150.7,23.755,55,0.0088118,4.1426e+06
04/20 01:00,2.6417,1.8e+05,20.058,734.07,0.0087562,23.596,1143.7,23.749,55,0.0087562,4.1172e+06
04/20 02:00,2.4833,1.8e+05,20.059,737.16,0.008789,23.603,1148.2,23.744,55,0.008789,4.1334e+06
04/20 03:00,2.2833,1.8e+05,20.059,748.32,0.0089314,23.626,1166.9,23.741,55,0.0089314,4.2008e+06
04/20 04:00,2.0833,1.8e+05,20.06,755.2,0.0090168,23.64,1178.1,23.74,55,0.0090168,4.2411e+06
04/20 05:00,1.8833,1.8e+05,20.061,767.43,0.0091706,23.666,1198.1,23.741,55,0.0091706,4.3132e+06
04/20 06:00,1.6833,3.6e+05,20.056,709.38,0.0084444,23.544,1103.4,23.737,55,0.0084444,3.9721e+06
04/20 07:00,1.4833,3.6e+05,20.053,666.01,0.0079075,23.448,1033.6,23.725,55,0.0079075,3.7211e+06
04/20 08:00,1.3417,1.08e+06,20.034,432.72,0.005041,22.859,659.6,23.693,55,0.005041,2.3746e+06
04/20 09:00,1.2417,3.24e+06,20.463,0,0,55,0,23.671,23.671,0,0
04/20 10:00,1.1417,3.24e+06,20.678,0,0,55,0,23.671,23.671,0,0
04/20 11:00,1.275,3.24e+06,20.914,0,0,55,0,23.671,23.671,0,0
04/20 12:00,1.5167,3.24e+06,21.121,0,0,55,0,23.671,23.671,0,0
04/20 13:00,1.775,3.24e+06,21.26,0,0,55,0,23.671,23.671,0,0
04/20 14:00,1.725,3.24e+06,21.303,0,0,55,0,23.671,23.671,0,0
04/20 15:00,1.425,3.24e+06,21.194,0,0,55,0,23.671,23.671,0,0
04/20 16:00,1.125,3.24e+06,20.957,0,0,55,0,23.671,23.671,0,0
04/20 17:00,0.825,3.24e+06,20.968,0,0,55,0,23.671,23.671,0,0
04/20 18:00,0.525,1.8e+06,20.1,107.47,0.0012268,30.108,160.7,23.662,47.168,0.0012268,5.7852e+05
04/20 19:00,0.16667,1.08e+06,20.039,494.46,0.00579,23.018,759.24,23.627,55,0.00579,2.7333e+06
04/20 20:00,-0.175,1.08e+06,20.051,627.15,0.007402,23.353,971.32,23.603,55,0.007402,3.4968e+06
04/20 21:00,-0.475,7.2e+05,20.062,764.63,0.0091051,23.656,1194.7,23.606,55,0.0091051,4.3009e+06
04/20 22:00,-0.775,7.2e+05,20.064,781.34,0.0093159,23.692,1221.7,23.623,55,0.0093159,4.3981e+06
04/20 23:00,-0.95833,3.6e+05,20.072,885.76,0.010634,23.897,1393.2,23.655,55,0.010634,5.0155e+06
04/20 24:00,-1.0583,1.8e+05,20.075,927.62,0.011173,23.977,1461.5,23.702,55,0.011173,5.2615e+06
04/21 01:00,-1.1583,1.8e+05,20.074,926.71,0.011164,23.976,1458.2,23.748,55,0.011164,5.2497e+06
04/21 02:00,-1.55,1.8e+05,20.075,936.22,0.011284,23.993,1471.9,23.79,55,0.011284,5.2988e+06
04/21 03:00,-2.0917,1.8e+05,20.076,951.34,0.011475,24.02,1494.8,23.83,55,0.011475,5.3814e+06
04/21 04:00,-2.65,1.8e+05,20.078,966.7,0.011668,24.049,1518.2,23.869,55,0.011668,5.4654e+06
04/21 05:00,-2.55,1.8e+05,20.076,940.35,0.011335,24.001,1473.1,23.905,55,0.011335,5.3033e+06
04/21 06:00,-1.95,3.6e+05,20.053,682.7,0.0081225,23.486,1055.7,23.903,55,0.0081225,3.8004e+06
04/21 07:00,-1.35,3.6e+05,20.036,474.9,0.0055793,22.974,726.07,23.86,55,0.0055793,2.6139e+06
04/21 08:00,-0.225,1.08e+06,20.037,47.858,0.00053685,32.624,69.944,23.823,44.607,0.00053685,2.518e+05
04/21 09:00,1.3333,3.24e+06,22.486,0,0,55,0,23.82,23.82,0,0
04/21 10:00,2.875,3.24e+06,24.367,0,0,55,0,23.82,23.82,0,0
04/21 11:00,4.025,3.24e+06,25.183,0,0,55,0,23.82,23.82,0,0
04/21 12:00,4.925,3.24e+06,25.322,0,0,55,0,23.82,23.82,0,0
04/21 13:00,5.825,3.24e+06,25.511,0,0,55,0,23.82,23.82,0,0
04/21 14:00,6.1417,3.24e+06,25.87,0,0,55,0,23.82,23.82,0,0
04/21 15:00,6.1,3.24e+06,25.797,0,0,55,0,23.82,23.82,0,0
04/21 16:00,6.0417,3.24e+06,25.193,0,0,55,0,23.82,23.82,0,0
04/21 17:00,5.4167,3.24e+06,24.207,0,0,55,0,23.82,23.82,0,0
04/21 18:00,4.4167,1.8e+06,21.98,0,0,55,0,23.82,23.82,0,0
04/21 19:00,3.4167,1.08e+06,20.164,194.57,0.0022556,33.272,294.11,23.81,44.607,0.0022556,1.0588e+06
04/21 20:00,2.7667,1.08e+06,20.037,472.64,0.0055237,22.963,721.16,23.764,55,0.0055237,2.5962e+06
04/21 21:00,2.3083,7.2e+05,20.051,631.64,0.0074647,23.365,975.61,23.729,55,0.0074647,3.5122e+06
04/21 22:00,1.8667,7.2e+05,20.052,653.11,0.0077309,23.416,1011.1,23.708,55,0.0077309,3.6399e+06
04/21 23:00,1.525,3.6e+05,20.06,757.63,0.0090368,23.643,1182.1,23.702,55,0.0090368,4.2556e+06
04/21 24:00,1.225,1.8e+05,20.063,796.88,0.009538,23.726,1247.3,23.711,55,0.009538,4.4904e+06
04/22 01:00,0.925,1.8e+05,20.062,789.24,0.009444,23.711,1234.6,23.722,55,0.009444,4.4446e+06
04/22 02:00,0.68333,1.8e+05,20.062,793.21,0.0094924,23.718,1240.6,23.731,55,0.0094924,4.466e+06
04/22 03:00,0.54167,1.8e+05,20.063,802.77,0.0096121,23.737,1255.8,23.741,55,0.0096121,4.5208e+06
04/22 04:00,0.38333,1.8e+05,20.063,805.29,0.0096434,23.743,1259.4,23.752,55,0.0096434,4.534e+06
04/22 05:00,0.41667,1.8e+05,20.063,802.77,0.0096121,23.738,1255,23.762,55,0.0096121,4.5179e+06
04/22 06:00,0.675,1.8e+05,20.061,773.35,0.0092447,23.679,1206.8,23.767,55,0.0092447,4.3444e+06
04/22 07:00,0.91667,3.6e+05,20.052,657.86,0.0078064,23.43,1019.3,23.757,55,0.0078064,3.6696e+06
04/22 08:00,1.8167,3.6e+05,20.036,461.58,0.0054098,22.933,707.08,23.725,55,0.0054098,2.5455e+06
04/22 09:00,3.1583,1.08e+06,20.093,26.728,0.00029762,38.169,38.936,23.696,39.347,0.00029762,1.4017e+05
04/22 10:00,4.5167,1.08e+06,20.958,0,0,55,0,23.695,23.695,0,0
04/22 11:00,5.5667,1.08e+06,21.586,0,0,55,0,23.695,23.695,0,0
04/22 12:00,6.3667,1.08e+06,21.557,0,0,55,0,23.695,23.695,0,0
04/22 13:00,7.1667,5.4e+05,20.459,0,0,55,0,23.695,23.695,0,0
04/22 14:00,7.6167,5.4e+05,20.001,20.34,0.00022713,26.794,29.721,23.692,49.782,0.00022713,1.07e+05
04/22 15:00,7.8167,5.4e+05,20.019,4.5585,5.0552e-05,43.695,6.6159,23.687,34.124,5.0552e-05,23817
04/22 16:00,8.0167,5.4e+05,20.116,0,0,55,0,23.687,23.687,0,0
04/22 17:00,7.575,5.4e+05,20.008,67.816,0.0007711,27.082,100.95,23.68,49.781,0.0007711,3.6342e+05
04/22 18:00,6.7333,1.8e+05,20.022,324.94,0.0037914,22.525,496.89,23.645,55,0.0037914,1.7888e+06
04/22 19:00,5.875,1.8e+05,20.035,485.33,0.0057188,23.003,750.44,23.604,55,0.0057188,2.7016e+06
04/22 20:00,5.2667,1.8e+05,20.045,593.88,0.007036,23.28,924.02,23.579,55,0.007036,3.3265e+06
04/22 21:00,4.8667,1.8e+05,20.05,651.73,0.0077438,23.415,1017.3,23.569,55,0.0077438,3.6623e+06
04/22 22:00,4.4667,1.8e+05,20.053,686.9,0.0081767,23.494,1074.2,23.567,55,0.0081767,3.8671e+06
04/22 23:00,4.2417,1.8e+05,20.055,711.4,0.0084785,23.548,1113.7,23.573,55,0.0084785,4.0093e+06
04/22 24:00,4.2,1.8e+05,20.056,716.86,0.0085469,23.56,1122.4,23.581,55,0.0085469,4.0406e+06
04/23 01:00,4.1417,1.8e+05,20.055,712.91,0.0084956,23.551,1115.4,23.588,55,0.0084956,4.0154e+06
04/23 02:00,4.0417,1.8e+05,20.055,710.51,0.0084672,23.546,1111.5,23.593,55,0.0084672,4.0013e+06
04/23 03:00,4,1.8e+05,20.055,711.69,0.0084814,23.548,1113.2,23.598,55,0.0084814,4.0074e+06
04/23 04:00,3.9417,1.8e+05,20.056,714.68,0.0085184,23.555,1117.8,23.603,55,0.0085184,4.0242e+06
04/23 05:00,4.075,1.8e+05,20.054,705.09,0.0083988,23.534,1102,23.607,55,0.0083988,3.9672e+06
04/23 06:00,4.4333,1.8e+05,20.049,630.64,0.0074789,23.368,981.4,23.604,55,0.0074789,3.533e+06
04/23 07:00,4.775,1.8e+05,20.033,438.69,0.0051428,22.867,675.32,23.58,55,0.0051428,2.4311e+06
04/23 08:00,5.95,1.8e+05,20.029,85.845,0.00097758,32.813,128.49,23.548,44.514,0.00097758,4.6256e+05
04/23 09:00,7.8083,1.8e+05,20.939,0,0,55,0,23.543,23.543,0,0
04/23 10:00,9.65,1.8e+05,22.214,0,0,55,0,23.543,23.543,0,0
04/23 11:00,11.217,1.8e+05,22.58,0,0,55,0,23.543,23.543,0,0
04/23 12:00,12.558,1.8e+05,22.39,0,0,55,0,23.543,23.543,0,0
04/23 13:00,13.917,1.8e+05,22.141,0,0,55,0,23.543,23.543,0,0
04/23 14:00,14.675,1.8e+05,21.958,0,0,55,0,23.543,23.543,0,0
04/23 15:00,14.975,1.8e+05,21.832,0,0,55,0,23.543,23.543,0,0
04/23 16:00,15.275,1.8e+05,21.583,0,0,55,0,23.543,23.543,0,0
04/23 17:00,14.817,1.8e+05,21.011,0,0,55,0,23.543,23.543,0,0
04/23 18:00,13.875,1.8e+05,20.168,34.364,0.00039587,38.238,52.055,23.542,39.272,0.00039587,1.874e+05
04/23 19:00,12.917,1.8e+05,20.014,234.39,0.0027213,22.198,358.12,23.516,55,0.0027213,1.2892e+06
04/23 20:00,11.858,1.8e+05,20.026,375,0.0043859,22.689,577.87,23.478,55,0.0043859,2.0803e+06
04/23 21:00,10.817,1.8e+05,20.033,446.71,0.005246,22.901,691.88,23.446,55,0.005246,2.4908e+06
04/23 22:00,9.7583,1.8e+05,20.037,495.45,0.0058356,23.033,770.23,23.421,55,0.0058356,2.7728e+06
04/23 23:00,8.4833,1.8e+05,20.04,543.15,0.0064166,23.157,847.34,23.405,55,0.0064166,3.0504e+06
04/23 24:00,7.025,1.8e+05,20.045,588.49,0.0069691,23.268,920.51,23.398,55,0.0069691,3.3138e+06
04/24 01:00,5.5833,1.8e+05,20.048,631.85,0.0075003,23.37,990.61,23.4,55,0.0075003,3.5662e+06
04/24 02:00,5,1.8e+05,20.052,671.67,0.0079887,23.461,1054.8,23.41,55,0.0079887,3.7972e+06
04/24 03:00,5,1.8e+05,20.053,679.59,0.0080855,23.479,1067,23.425,55,0.0080855,3.8414e+06
04/24 04:00,5.1167,1.8e+05,20.052,674.03,0.0080172,23.466,1057.6,23.439,55,0.0080172,3.8073e+06
04/24 05:00,5.8417,1.8e+05,20.05,650.16,0.007721,23.413,1018.2,23.448,55,0.007721,3.6655e+06
04/24 06:00,6.8833,3.6e+05,20.038,497.45,0.0058456,23.037,771.03,23.442,55,0.0058456,2.7757e+06
04/24 07:00,7.9417,3.6e+05,20.021,271.39,0.0031392,22.332,414.42,23.412,55,0.0031392,1.4919e+06
04/24 08:00,9.0417,1.08e+06,20.538,0,0,55,0,23.395,23.395,0,0
04/24 09:00,10.083,3.24e+06,23.349,0,0,55,0,23.395,23.395,0,0
04/24 10:00,11.142,3.24e+06,25.191,0,0,55,0,23.395,23.395,0,0
04/24 11:00,11.833,3.24e+06,26.078,0,0,55,0,23.395,23.395,0,0
04/24 12:00,12.233,3.24e+06,26.358,0,0,55,0,23.395,23.395,0,0
04/24 13:00,12.633,3.24e+06,26.545,0,0,55,0,23.395,23.395,0,0
04/24 14:00,12.858,3.24e+06,27.017,0,0,55,0,23.395,23.395,0,0
04/24 15:00,12.9,3.24e+06,27.509,0,0,55,0,23.395,23.395,0,0
04/24 16:00,12.958,3.24e+06,27.681,0,0,55,0,23.395,23.395,0,0
04/24 17:00,12.533,3.24e+06,27.349,0,0,55,0,23.395,23.395,0,0
04/24 18:00,11.792,1.8e+06,25.294,0,0,55,0,23.395,23.395,0,0
04/24 19:00,11.033,1.08e+06,22.517,0,0,55,0,23.395,23.395,0,0
04/24 20:00,10.175,1.08e+06,20.436,30.412,0.00034817,43.873,45.997,23.395,33.93,0.00034817,1.6559e+05
04/24 21:00,9.3333,7.2e+05,20.023,313.32,0.0036284,22.482,479.67,23.372,55,0.0036284,1.7268e+06
04/24 22:00,8.475,7.2e+05,20.03,397.71,0.0046309,22.755,612.77,23.341,55,0.0046309,2.206e+06
04/24 23:00,7.5167,3.6e+05,20.041,529.48,0.0062343,23.119,825.39,23.324,55,0.0062343,2.9714e+06
04/24 24:00,6.575,1.8e+05,20.046,603.19,0.0071457,23.303,946.07,23.323,55,0.0071457,3.4059e+06
04/25 01:00,5.675,1.8e+05,20.049,633.42,0.0075188,23.374,995.17,23.333,55,0.0075188,3.5826e+06
04/25 02:00,5.3583,1.8e+05,20.051,657.7,0.0078178,23.43,1034.3,23.348,55,0.0078178,3.7233e+06
04/25 03:00,5.5167,1.8e+05,20.051,659.33,0.0078377,23.434,1036.4,23.364,55,0.0078377,3.7309e+06
04/25 04:00,5.775,1.8e+05,20.053,690.42,0.0082265,23.502,1087.2,23.382,55,0.0082265,3.9137e+06
04/25 05:00,5.9583,1.8e+05,20.047,622.74,0.0073963,23.348,976.87,23.4,55,0.0073963,3.5167e+06
04/25 06:00,6.1167,3.6e+05,20.027,361.98,0.0042208,22.644,557.7,23.385,55,0.0042208,2.0077e+06
04/25 07:00,6.2583,3.6e+05,20.008,106.48,0.0011926,21.6,157.72,23.355,55,0.0011926,5.6779e+05
04/25 08:00,6.8833,1.08e+06,21.217,0,0,55,0,23.348,23.348,0,0
04/25 09:00,7.825,3.24e+06,24.4,0,0,55,0,23.348,23.348,0,0
04/25 10:00,8.7833,3.24e+06,26.17,0,0,55,0,23.348,23.348,0,0
04/25 11:00,9.375,3.24e+06,26.705,0,0,55,0,23.348,23.348,0,0
04/25 12:00,9.675,3.24e+06,26.634,0,0,55,0,23.348,23.348,0,0
04/25 13:00,9.975,3.24e+06,25.837,0,0,55,0,23.348,23.348,0,0
04/25 14:00,9.8083,3.24e+06,24.511,0,0,55,0,23.348,23.348,0,0
04/25 15:00,9.25,3.24e+06,25.192,0,0,55,0,23.348,23.348,0,0
04/25 16:00,8.7083,3.24e+06,25.75,0,0,55,0,23.348,23.348,0,0
04/25 17:00,7.975,3.24e+06,25.649,0,0,55,0,23.348,23.348,0,0
04/25 18:00,7.075,1.8e+06,23.807,0,0,55,0,23.348,23.348,0,0
04/25 19:00,6.175,1.08e+06,21.211,0,0,55,0,23.348,23.348,0,0
04/25 20:00,5.1583,1.08e+06,20.019,286.97,0.0033243,22.378,440.05,23.332,55,0.0033243,1.5842e+06
04/25 21:00,4.1167,7.2e+05,20.043,546.3,0.0064265,23.159,851.11,23.314,55,0.0064265,3.064e+06
04/25 22:00,3.0583,7.2e+05,20.047,598.22,0.0070602,23.288,935,23.315,55,0.0070602,3.366e+06
04/25 23:00,2.1333,3.6e+05,20.057,722.7,0.0086067,23.57,1139.1,23.336,55,0.0086067,4.1006e+06
04/25 24:00,1.3333,1.8e+05,20.063,797.12,0.0095437,23.726,1261.4,23.378,55,0.0095437,4.5409e+06
04/26 01:00,0.53333,1.8e+05,20.065,830.07,0.0099567,23.792,1313.7,23.431,55,0.0099567,4.7295e+06
04/26 02:00,0.2,1.8e+05,20.068,855.74,0.010278,23.843,1353.8,23.487,55,0.010278,4.8737e+06
04/26 03:00,0.2,1.8e+05,20.068,857.92,0.010304,23.847,1354.9,23.54,55,0.010304,4.8776e+06
04/26 04:00,0.2,1.8e+05,20.067,847.31,0.01017,23.826,1335.3,23.586,55,0.01017,4.8072e+06
04/26 05:00,0.31667,1.8e+05,20.062,778.08,0.0093045,23.687,1220.3,23.62,55,0.0093045,4.3932e+06
04/26 06:00,0.51667,3.6e+05,20.032,425.54,0.0049911,22.834,654.82,23.608,55,0.0049911,2.3573e+06
04/26 07:00,0.71667,3.6e+05,20.012,183.16,0.0020491,21.962,269.17,23.568,55,0.0020491,9.69e+05
04/26 08:00,1.7333,1.08e+06,20.827,0,0,55,0,23.553,23.553,0,0
04/26 09:00,3.3917,3.24e+06,23.791,0,0,55,0,23.553,23.553,0,0
04/26 10:00,5.0333,3.24e+06,25.434,0,0,55,0,23.553,23.553,0,0
04/26 11:00,5.9333,3.24e+06,25.879,0,0,55,0,23.553,23.553,0,0
04/26 12:00,6.275,3.24e+06,25.518,0,0,55,0,23.553,23.553,0,0
04/26 13:00,6.6333,3.24e+06,25.356,0,0,55,0,23.553,23.553,0,0
04/26 14:00,6.8,3.24e+06,25.957,0,0,55,0,23.553,23.553,0,0
04/26 15:00,6.8,3.24e+06,26.828,0,0,55,0,23.553,23.553,0,0
04/26 16:00,6.8,3.24e+06,27.433,0,0,55,0,23.553,23.553,0,0
04/26 17:00,6.275,3.24e+06,27.221,0,0,55,0,23.553,23.553,0,0
04/26 18:00,5.4333,1.8e+06,24.998,0,0,55,0,23.553,23.553,0,0
04/26 19:00,4.575,1.08e+06,21.993,0,0,55,0,23.553,23.553,0,0
04/26 20:00,3.4417,1.08e+06,20.063,235.11,0.0027362,27.807,359.84,23.541,49.759,0.0027362,1.2954e+06
04/26 21:00,2.0833,7.2e+05,20.048,610.28,0.0072112,23.313,948.91,23.517,55,0.0072112,3.4161e+06
04/26 22:00,0.74167,7.2e+05,20.056,700.21,0.0083134,23.519,1093.9,23.518,55,0.0083134,3.938e+06
04/26 23:00,-0.44167,3.6e+05,20.067,844.72,0.010122,23.818,1330.7,23.546,55,0.010122,4.7903e+06
04/26 24:00,-1.5417,1.8e+05,20.074,923.05,0.011116,23.968,1458.8,23.6,55,0.011116,5.2518e+06
04/27 01:00,-2.6417,1.8e+05,20.077,955.02,0.01152,24.027,1508.9,23.663,55,0.01152,5.4319e+06
04/27 02:00,-3.3333,1.8e+05,20.08,992.95,0.011996,24.094,1567.9,23.728,55,0.011996,5.6443e+06
04/27 03:00,-3.675,1.8e+05,20.081,1015.3,0.012278,24.133,1601.3,23.794,55,0.012278,5.7648e+06
04/27 04:00,-4.0333,1.8e+05,20.083,1025.8,0.012412,24.151,1615.6,23.855,55,0.012412,5.8162e+06
04/27 05:00,-3.0333,1.8e+05,20.075,932.33,0.011233,23.983,1459.9,23.904,55,0.011233,5.2555e+06
04/27 06:00,-1.0333,3.6e+05,20.035,469.74,0.0055266,22.953,718.58,23.886,55,0.0055266,2.5869e+06
04/27 07:00,0.96667,3.6e+05,20.013,181.64,0.0020904,21.977,272.24,23.836,55,0.0020904,9.8007e+05
04/27 08:00,2.675,1.08e+06,20.819,0,0,55,0,23.818,23.818,0,0
04/27 09:00,4.2333,3.24e+06,23.694,0,0,55,0,23.818,23.818,0,0
04/27 10:00,5.775,3.24e+06,25.202,0,0,55,0,23.818,23.818,0,0
04/27 11:00,7.3333,3.24e+06,25.525,0,0,55,0,23.818,23.818,0,0
04/27 12:00,8.875,3.24e+06,25.349,0,0,55,0,23.818,23.818,0,0
04/27 13:00,10.433,3.24e+06,24.739,0,0,55,0,23.818,23.818,0,0
04/27 14:00,11.333,3.24e+06,24.142,0,0,55,0,23.818,23.818,0,0
04/27 15:00,11.675,3.24e+06,23.755,0,0,55,0,23.818,23.818,0,0
04/27 16:00,12.033,3.24e+06,23.414,0,0,55,0,23.818,23.818,0,0
04/27 17:00,11.792,3.24e+06,23.027,0,0,55,0,23.818,23.818,0,0
04/27 18:00,11.15,1.8e+06,21.414,0,0,55,0,23.818,23.818,0,0
04/27 19:00,10.492,1.08e+06,20.111,108.61,0.0012457,30.12,162.41,23.808,47.204,0.0012457,5.8469e+05
04/27 20:00,9.9667,1.08e+06,20.018,241.37,0.0027661,22.228,361.1,23.767,55,0.0027661,1.3e+06
04/27 21:00,9.5667,7.2e+05,20.029,381.11,0.0044287,22.704,579.02,23.718,55,0.0044287,2.0845e+06
04/27 22:00,9.1667,7.2e+05,20.031,402.69,0.0046893,22.77,614.01,23.671,55,0.0046893,2.2104e+06
04/27 23:00,8.65,3.6e+05,20.04,515.09,0.0060592,23.083,794.37,23.632,55,0.0060592,2.8597e+06
04/27 24:00,7.9917,1.8e+05,20.043,572.38,0.0067683,23.228,888.13,23.604,55,0.0067683,3.1973e+06
04/28 01:00,7.35,1.8e+05,20.045,588.26,0.0069648,23.268,914.52,23.584,55,0.0069648,3.2923e+06
04/28 02:00,6.75,1.8e+05,20.046,607.78,0.0072041,23.314,946.41,23.568,55,0.0072041,3.4071e+06
04/28 03:00,6.15,1.8e+05,20.048,628.53,0.007459,23.363,980.25,23.557,55,0.007459,3.5289e+06
04/28 04:00,5.55,1.8e+05,20.05,652.4,0.0077523,23.418,1019,23.551,55,0.0077523,3.6684e+06
04/28 05:00,5.5333,1.8e+05,20.05,649.01,0.0077082,23.41,1013.3,23.549,55,0.0077082,3.6478e+06
04/28 06:00,5.875,3.6e+05,20.04,516.47,0.0060777,23.088,799.28,23.535,55,0.0060777,2.8774e+06
04/28 07:00,6.2333,3.6e+05,20.028,364.51,0.004245,22.652,558.8,23.503,55,0.004245,2.0117e+06
04/28 08:00,7.2167,1.08e+06,20.145,9.1361,0.00010039,43.727,13.225,23.482,33.987,0.00010039,47609
04/28 09:00,8.5583,3.24e+06,22.833,0,0,55,0,23.481,23.481,0,0
04/28 10:00,9.9167,3.24e+06,24.828,0,0,55,0,23.481,23.481,0,0
04/28 11:00,11.55,3.24e+06,25.995,0,0,55,0,23.481,23.481,0,0
04/28 12:00,13.292,3.24e+06,26.442,0,0,55,0,23.481,23.481,0,0
04/28 13:00,15.05,3.24e+06,26.797,0,0,55,0,23.481,23.481,0,0
04/28 14:00,16.267,3.24e+06,27.642,0,0,55,0,23.481,23.481,0,0
04/28 15:00,17.067,3.24e+06,28.673,0,0,55,0,23.481,23.481,0,0
04/28 16:00,17.867,3.24e+06,29.427,0,0,55,0,23.481,23.481,0,0
04/28 17:00,18.025,3.24e+06,29.493,0,0,55,0,23.481,23.481,0,0
04/28 18:00,17.667,1.8e+06,27.708,0,0,55,0,23.481,23.481,0,0
04/28 19:00,17.325,1.08e+06,24.937,0,0,55,0,23.481,23.481,0,0
04/28 20:00,16.383,1.08e+06,22.486,0,0,55,0,23.481,23.481,0,0
04/28 21:00,14.925,7.2e+05,20.559,11.319,0.00012816,49.423,16.884,23.481,28.734,0.00012816,60783
04/28 22:00,13.483,7.2e+05,20.013,192.32,0.0022072,22.027,290.97,23.462,55,0.0022072,1.0475e+06
04/28 23:00,12.492,3.6e+05,20.028,382.29,0.00446,22.71,588.56,23.427,55,0.00446,2.1188e+06
04/28 24:00,11.733,1.8e+05,20.034,457.44,0.0053728,22.93,709.65,23.399,55,0.0053728,2.5547e+06
04/29 01:00,10.992,1.8e+05,20.035,476.27,0.005602,22.983,740.45,23.377,55,0.005602,2.6656e+06
04/29 02:00,10.35,1.8e+05,20.037,495.21,0.0058313,23.033,771.19,23.359,55,0.0058313,2.7763e+06
04/29 03:00,9.6917,1.8e+05,20.038,515.57,0.0060791,23.086,804.31,23.345,55,0.0060791,2.8955e+06
04/29 04:00,9.05,1.8e+05,20.04,537.7,0.0063482,23.143,840.17,23.335,55,0.0063482,3.0246e+06
04/29 05:00,9.0333,1.8e+05,20.037,496.49,0.0058441,23.034,773.64,23.328,55,0.0058441,2.7851e+06
04/29 06:00,9.4333,1.8e+05,20.018,243.35,0.0028224,22.226,373.87,23.304,55,0.0028224,1.3459e+06
04/29 07:00,9.8333,3.6e+05,20.316,3.0682,3.3464e-05,49.353,4.4354,23.289,28.574,3.3464e-05,15967
04/29 08:00,10.992,3.6e+05,21.644,0,0,55,0,23.289,23.289,0,0
04/29 09:00,12.75,1.08e+06,23.816,0,0,55,0,23.289,23.289,0,0
04/29 10:00,14.492,1.08e+06,25.036,0,0,55,0,23.289,23.289,0,0
04/29 11:00,16.192,1.08e+06,25.289,0,0,55,0,23.289,23.289,0,0
04/29 12:00,17.833,1.08e+06,24.964,0,0,55,0,23.289,23.289,0,0
04/29 13:00,19.492,5.4e+05,24.291,0,0,55,0,23.289,23.289,0,0
04/29 14:00,20.375,5.4e+05,24.75,0,0,55,0,23.289,23.289,0,0
04/29 15:00,20.733,5.4e+05,25.608,0,0,55,0,23.289,23.289,0,0
04/29 16:00,21.075,5.4e+05,26.236,0,0,55,0,23.289,23.289,0,0
04/29 17:00,20.85,5.4e+05,26.195,0,0,55,0,23.289,23.289,0,0
04/29 18:00,20.25,1.8e+05,24.97,0,0,55,0,23.289,23.289,0,0
04/29 19:00,19.65,1.8e+05,23.275,0,0,55,0,23.289,23.289,0,0
04/29 20:00,18.408,1.8e+05,21.177,0,0,55,0,23.289,23.289,0,0
04/29 21:00,16.767,1.8e+05,20.038,107.9,0.0012453,27.307,165.11,23.282,49.715,0.0012453,5.9439e+05
04/29 22:00,15.108,1.8e+05,20.018,277.64,0.0032289,22.367,428.46,23.254,55,0.0032289,1.5424e+06
04/29 23:00,13.583,1.8e+05,20.026,369.45,0.0043204,22.674,573.77,23.227,55,0.0043204,2.0656e+06
04/29 24:00,12.183,1.8e+05,20.031,430.18,0.0050495,22.855,671,23.208,55,0.0050495,2.4156e+06
04/30 01:00,10.783,1.8e+05,20.035,480.15,0.0056519,22.993,751.31,23.196,55,0.0056519,2.7047e+06
04/30 02:00,9.9667,1.8e+05,20.039,518.71,0.0061175,23.095,813.29,23.193,55,0.0061175,2.9279e+06
04/30 03:00,9.625,1.8e+05,20.04,536.86,0.0063368,23.141,842.4,23.195,55,0.0063368,3.0326e+06
04/30 04:00,9.2667,1.8e+05,20.041,546.42,0.0064536,23.165,857.81,23.199,55,0.0064536,3.0881e+06
04/30 05:00,9.7417,1.8e+05,20.039,523.67,0.0061731,23.107,820.42,23.203,55,0.0061731,2.9535e+06
04/30 06:00,10.783,1.8e+05,20.031,411.7,0.0048188,22.8,640.59,23.195,55,0.0048188,2.3061e+06
04/30 07:00,11.842,1.8e+05,20.017,235.81,0.0027263,22.2,362.65,23.172,55,0.0027263,1.3056e+06
04/30 08:00,13.642,1.8e+05,20.204,15.907,0.00017658,43.766,23.501,23.156,33.77,0.00017658,84604
04/30 09:00,15.883,1.8e+05,21.49,0,0,55,0,23.156,23.156,0,0
04/30 10:00,18.142,1.8e+05,23.116,0,0,55,0,23.156,23.156,0,0
04/30 11:00,19.508,1.8e+05,23.794,0,0,55,0,23.156,23.156,0,0
04/30 12:00,20.15,1.8e+05,23.625,0,0,55,0,23.156,23.156,0,0
04/30 13:00,20.808,1.8e+05,23.582,0,0,55,0,23.156,23.156,0,0
04/30 14:00,21.217,1.8e+05,24.188,0,0,55,0,23.156,23.156,0,0
04/30 15:00,21.475,1.8e+05,24.791,0,0,55,0,23.156,23.156,0,0
04/30 16:00,21.717,1.8e+05,24.768,0,0,55,0,23.156,23.156,0,0
04/30 17:00,21.042,1.8e+05,24.067,0,0,55,0,23.156,23.156,0,0
04/30 18:00,19.683,1.8e+05,22.786,0,0,55,0,23.156,23.156,0,0
04/30 19:00,18.05,1.8e+05,21.24,0,0,55,0,23.156,23.156,0,0
04/30 20:00,16.775,1.8e+05,20.096,67.419,0.00077324,32.755,102.94,23.152,44.385,0.00077324,3.7058e+05
04/30 21:00,15.933,1.8e+05,20.014,222.16,0.0025689,22.159,342.21,23.13,55,0.0025689,1.232e+06
04/30 22:00,15.075,1.8e+05,20.02,290.76,0.0033785,22.416,450.4,23.105,55,0.0033785,1.6214e+06
04/30 23:00,14.175,1.8e+05,20.023,332.52,0.0038747,22.557,516.92,23.083,55,0.0038747,1.8609e+06
04/30 24:00,13.333,1.8e+05,20.026,365.7,0.0042706,22.662,570.04,23.065,55,0.0042706,2.0522e+06
