# Program Version,EnergyPlus, Version 8.9.0-40101eaafd, YMD=2018.12.28 10:19
# ANNUAL SIM 1; Hourly
# Steady throughout: ERV_1_HX:Heat Exchanger Total Heating Rate [W] = 0; ERV_1_FANSUPPLY:Fan Electric Power [W] = 0; ERV_1_FANSUPPLY:Fan Air Mass Flow Rate [kg/s] = 0; ERV_1_FANEXHAUST:Fan Electric Power [W] = 0; ERV_1_FANEXHAUST:Fan Air Mass Flow Rate [kg/s] = 0
Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C],ZONE ONE:Zone Air Temperature [C],RADIATOR:Baseboard Total Heating Rate [W],RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s],RADIATOR:Baseboard Water Inlet Temperature [C],RADIATOR:Baseboard Water Outlet Temperature [C],DISTRICT HEATING 1:District Heating Rate [W],DISTRICT HEATING 1:District Heating Inlet Temperature [C],DISTRICT HEATING 1:District Heating Outlet Temperature [C],DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s],DistrictHeating:Facility [J]
01/27 01:00,-17,16.249,0,0,59.82,59.82,0,49.927,49.927,0,43200
01/27 02:00,-17,16.061,0,0,59.82,59.82,0,49.927,49.927,0,43200
01/27 03:00,-17,15.996,0,0,59.82,59.82,0,49.927,49.927,0,43200
01/27 04:00,-17,15.866,0,0,59.82,59.82,0,49.927,49.927,0,43200
01/27 05:00,-16.9,15.652,0,0,59.82,59.82,0,49.927,49.927,0,43200
01/27 06:00,-16.7,19.528,1160.9,0.038542,59.791,49.628,1595.3,49.888,59.839,0.038542,5.7864e+06
01/27 07:00,-16.6,19.988,1052.1,0.041324,59.766,49.868,1687.1,49.924,59.741,0.041324,6.2753e+06
01/27 08:00,-15.8,20.101,971.42,0.036481,59.822,49.719,1544.4,49.874,60,0.036481,5.9127e+06
01/27 09:00,-15,17.774,1137.9,0.049995,59.769,49.985,2000,49.936,59.504,0.049995,7.5024e+06
01/27 10:00,-14.2,17.605,1298.1,0.049995,59.638,49.635,2000,49.869,59.437,0.049995,7.4304e+06
01/27 11:00,-13.1,18.232,1277.4,0.049995,59.533,49.759,2000,49.819,59.387,0.049995,7.3944e+06
01/27 12:00,-12.1,18.632,1255.1,0.049995,59.473,49.864,2000,49.847,59.415,0.049995,7.4376e+06
01/27 13:00,-11,18.826,1235.2,0.049995,59.463,49.932,2000,49.906,59.474,0.049995,7.4952e+06
01/27 14:00,-10.7,18.739,1230.9,0.049995,59.481,49.997,2000,49.963,59.531,0.049995,7.452e+06
01/27 15:00,-10.5,18.635,1228.4,0.049995,59.515,50.009,2000,50.011,59.579,0.049995,7.4448e+06
01/27 16:00,-10.2,18.578,1233,0.049995,59.55,50.013,2000,50.041,59.609,0.049995,7.4088e+06
01/27 17:00,-9.8,18.638,1236.5,0.049995,59.581,50.023,2000,50.06,59.628,0.049995,7.4304e+06
01/27 18:00,-9.4,19.126,1241.5,0.049995,59.608,50.092,2000,50.085,59.653,0.049995,7.56e+06
01/27 19:00,-9,20.718,897.54,0.031813,59.688,49.582,1326.7,50.022,60,0.031813,5.129e+06
01/27 20:00,-8,20.804,794.63,0.029997,59.783,49.772,1261.1,49.945,60,0.029997,4.8278e+06
01/27 21:00,-7.1,18.581,0,0,59.82,59.82,0,49.927,49.927,0,2.592e+05
01/27 22:00,-6.1,18.088,0,0,59.82,59.82,0,49.927,49.927,0,3.24e+05
01/27 23:00,-5.7,17.618,0,0,59.82,59.82,0,49.927,49.927,0,2.16e+05
01/27 24:00,-5.4,17.195,0,0,59.82,59.82,0,49.927,49.927,0,57600
