# Program Version,EnergyPlus, Version 8.9.0-40101eaafd, YMD=2018.12.24 12:21
# ANNUAL SIM 1; Hourly
# Steady throughout: RADIATOR:Baseboard Water Inlet Temperature [C] = 60
Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C],ZONE ONE:Zone Mean Air Temperature [C],RADIATOR:Baseboard Total Heating Rate [W],RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s],RADIATOR:Baseboard Water Outlet Temperature [C],DISTRICT HEATING 1:District Heating Rate [W],DISTRICT HEATING 1:District Heating Inlet Temperature [C],DISTRICT HEATING 1:District Heating Outlet Temperature [C],DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s],DistrictHeating:Facility [J]
05/27 01:00,3.3367,20.108,554.28,0.021105,52.792,899.77,49.803,56.941,0.021105,3.2392e+06
05/27 02:00,1.345,20.102,647.76,0.024984,52.193,1064.4,49.81,57.622,0.024984,3.8318e+06
05/27 03:00,1.045,20.132,703.91,0.027226,51.526,1156.2,49.842,58.306,0.027226,4.1623e+06
05/27 04:00,0.745,20.122,675.43,0.026096,51.862,1105.3,49.87,57.974,0.026096,3.9789e+06
05/27 05:00,1.7367,20.146,446.13,0.016998,54.165,720.25,49.864,55.607,0.016998,2.5929e+06
05/27 06:00,3.9367,20.219,183.21,0.0069993,57.596,296.96,49.851,52.219,0.0069993,1.0691e+06
05/27 07:00,6.1367,20.51,0,0,60,0,49.848,49.848,0,0
05/27 08:00,7.975,22.103,0,0,60,0,49.848,49.848,0,0
05/27 09:00,9.475,23.681,0,0,60,0,49.848,49.848,0,0
05/27 10:00,10.975,24.597,0,0,60,0,49.848,49.848,0,0
05/27 11:00,11.442,24.772,0,0,60,0,49.848,49.848,0,0
05/27 12:00,10.942,24.236,0,0,60,0,49.848,49.848,0,0
05/27 13:00,10.442,23.443,0,0,60,0,49.848,49.848,0,0
05/27 14:00,10.458,23.167,0,0,60,0,49.848,49.848,0,0
05/27 15:00,10.958,23.555,0,0,60,0,49.848,49.848,0,0
05/27 16:00,11.458,24.117,0,0,60,0,49.848,49.848,0,0
05/27 17:00,11.648,24.177,0,0,60,0,49.848,49.848,0,0
05/27 18:00,11.548,23.324,0,0,60,0,49.848,49.848,0,0
05/27 19:00,11.448,21.852,0,0,60,0,49.848,49.848,0,0
05/27 20:00,10.625,20.388,78.271,0.0029997,58.97,127.34,49.848,50.863,0.0029997,4.5842e+05
05/27 21:00,9.0733,20.184,314.31,0.011999,55.883,509.67,49.841,53.905,0.011999,1.8348e+06
05/27 22:00,7.525,20.158,419.63,0.015998,54.511,680.26,49.83,55.254,0.015998,2.4489e+06
05/27 23:00,6.3867,20.165,498.57,0.018998,53.482,808.66,49.819,56.267,0.018998,2.9112e+06
05/27 24:00,5.6383,20.192,524.48,0.019998,53.145,851.92,49.811,56.604,0.019998,3.0669e+06
