# Program Version,EnergyPlus, Version 8.9.0-40101eaafd, YMD=2018.12.30 14:46
# ANNUAL SIM 1; Hourly
# Steady throughout: ERV_1_HX:Heat Exchanger Total Heating Rate [W] = 0; ERV_1_FANSUPPLY:Fan Electric Power [W] = 0; ERV_1_FANSUPPLY:Fan Air Mass Flow Rate [kg/s] = 0; ERV_1_FANEXHAUST:Fan Electric Power [W] = 0; ERV_1_FANEXHAUST:Fan Air Mass Flow Rate [kg/s] = 0
Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C],ZONE ONE:Zone Air Temperature [C],RADIATOR:Baseboard Total Heating Rate [W],RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s],RADIATOR:Baseboard Water Inlet Temperature [C],RADIATOR:Baseboard Water Outlet Temperature [C],DISTRICT HEATING 1:District Heating Rate [W],DISTRICT HEATING 1:District Heating Inlet Temperature [C],DISTRICT HEATING 1:District Heating Outlet Temperature [C],DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s],DistrictHeating:Facility [J]
01/27 01:00,-17,16.52,0,0,59.873,59.873,0,50.028,50.028,0,43200
01/27 02:00,-17,16.329,0,0,59.873,59.873,0,50.028,50.028,0,43200
01/27 03:00,-17,16.263,0,0,59.873,59.873,0,50.028,50.028,0,43200
01/27 04:00,-17,16.137,0,0,59.873,59.873,0,50.028,50.028,0,43200
01/27 05:00,-16.9,15.925,0,0,59.873,59.873,0,50.028,50.028,0,43200
01/27 06:00,-16.7,20.511,1390.6,0.049995,59.812,50.43,2000,50.101,59.669,0.049995,7.2432e+06
01/27 07:00,-16.6,20.384,1115.8,0.049995,59.813,50.495,2000,50.338,59.906,0.049995,7.4016e+06
01/27 08:00,-15.8,20.018,799.01,0.029997,59.868,49.489,1220.9,50.266,60,0.029997,4.7479e+06
01/27 09:00,-15,17.319,950.97,0.042853,59.851,51.274,1714.3,50.1,58.302,0.042853,6.4738e+06
01/27 10:00,-14.2,18.191,1300.1,0.049995,59.743,49.863,2000,50.007,59.575,0.049995,7.4304e+06
01/27 11:00,-13.1,18.588,1268.1,0.049995,59.665,49.988,2000,50.006,59.574,0.049995,7.3944e+06
01/27 12:00,-12.1,18.823,1239.4,0.049995,59.636,50.047,2000,50.047,59.615,0.049995,7.4376e+06
01/27 13:00,-11,19.074,1230.6,0.049995,59.638,50.115,2000,50.094,59.662,0.049995,7.4952e+06
01/27 14:00,-10.7,19.017,1224.7,0.049995,59.662,50.201,2000,50.154,59.722,0.049995,7.452e+06
01/27 15:00,-10.5,18.045,990.42,0.039059,59.741,49.531,1622.7,50.069,60,0.039059,6.0864e+06
01/27 16:00,-10.2,18.113,1105.9,0.041793,59.842,49.665,1760.6,49.924,60,0.041793,6.547e+06
01/27 17:00,-9.8,18.102,1023.4,0.037965,59.902,49.542,1614.9,49.826,60,0.037965,6.0442e+06
01/27 18:00,-9.4,18.095,910.88,0.032965,59.936,49.317,1418.1,49.711,60,0.032965,5.4653e+06
01/27 19:00,-9,18.734,318.42,0.011249,59.952,55.915,487.99,49.621,53.512,0.011249,2.1096e+06
01/27 20:00,-8,18.605,230.7,0.0085706,59.957,56.877,373.29,49.58,52.556,0.0085706,1.6319e+06
01/27 21:00,-7.1,17.64,0,0,59.959,59.959,0,49.564,49.564,0,2.592e+05
01/27 22:00,-6.1,17.431,0,0,59.959,59.959,0,49.564,49.564,0,3.24e+05
01/27 23:00,-5.7,17.313,0,0,59.959,59.959,0,49.564,49.564,0,2.16e+05
01/27 24:00,-5.4,17.094,0,0,59.959,59.959,0,49.564,49.564,0,57600
