# Program Version,EnergyPlus, Version 8.9.0-40101eaafd, YMD=2018.12.14 10:41
# ANNUAL SIM 1; Hourly
Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C],RADIATOR:Baseboard Total Heating Rate [W],RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s],RADIATOR:Baseboard Water Inlet Temperature [C],RADIATOR:Baseboard Water Outlet Temperature [C],DISTRICT HEATING 1:District Heating Rate [W],DISTRICT HEATING 1:District Heating Inlet Temperature [C],DISTRICT HEATING 1:District Heating Outlet Temperature [C],DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s],DistrictHeating:Facility [J]
01/27 01:00,-11.393,824.85,0.029023,63.04,53.376,1733.3,52.649,65.192,0.029023,6.24e+06
01/27 02:00,-17,1232.8,0.045266,63.642,52.981,2000,52.675,63.286,0.045266,7.2e+06
01/27 03:00,-17,1318.3,0.049984,63.186,52.876,2000,52.84,62.408,0.049984,7.2e+06
01/27 04:00,-17,1312.3,0.049995,62.831,52.569,2000,52.804,62.369,0.049995,7.2e+06
01/27 05:00,-16.948,1308.7,0.049995,62.592,52.359,2000,52.674,62.239,0.049995,7.2e+06
01/27 06:00,-16.797,1305.5,0.049995,62.394,52.185,2000,52.517,62.082,0.049995,7.2e+06
01/27 07:00,-16.648,1301.2,0.049995,62.214,52.038,2000,52.359,61.925,0.049995,7.2e+06
01/27 08:00,-16.187,1295.9,0.049995,62.047,51.912,2000,52.211,61.778,0.049995,7.2e+06
01/27 09:00,-15.387,1288.1,0.049995,61.892,51.818,2000,52.081,61.647,0.049995,7.2e+06
01/27 10:00,-14.587,1251.3,0.048677,61.779,51.724,2000,51.975,61.813,0.048677,7.2e+06
01/27 11:00,-13.632,1114,0.041543,62.115,51.619,2000,51.861,63.396,0.041543,7.2e+06
01/27 12:00,-12.583,1013.1,0.036121,62.921,51.941,2000,51.846,65.102,0.036121,7.2e+06
01/27 13:00,-11.532,949.79,0.032562,63.936,52.517,2000,51.997,66.696,0.032562,7.2e+06
01/27 14:00,-10.845,1300.7,0.049995,63.87,53.7,2000,52.548,62.114,0.049995,7.2e+06
01/27 15:00,-10.597,1267.5,0.049995,63.206,53.292,2000,52.989,62.554,0.049995,7.2e+06
01/27 16:00,-10.345,1264.1,0.049995,62.945,53.057,2000,53.093,62.658,0.049995,7.2e+06
01/27 17:00,-9.9933,1266.8,0.049995,62.811,52.901,2000,53.065,62.63,0.049995,7.2e+06
01/27 18:00,-9.5933,1266.9,0.049995,62.713,52.803,2000,52.995,62.56,0.049995,7.2e+06
01/27 19:00,-9.1933,1263.7,0.049995,62.625,52.74,2000,52.921,62.486,0.049995,7.2e+06
01/27 20:00,-8.4833,1259.3,0.049995,62.546,52.695,2000,52.857,62.422,0.049995,7.2e+06
01/27 21:00,-7.535,1253.1,0.049995,62.478,52.675,2000,52.808,62.373,0.049995,7.2e+06
01/27 22:00,-6.5833,1245.6,0.049995,62.422,52.678,2000,52.777,62.343,0.049995,7.2e+06
01/27 23:00,-5.8933,1238.5,0.049995,62.383,52.694,2000,52.766,62.331,0.049995,7.2e+06
01/27 24:00,-5.545,1233.5,0.049995,62.36,52.709,2000,52.767,62.332,0.049995,7.2e+06
