# Program Version,EnergyPlus, Version 8.9.0-40101eaafd, YMD=2018.12.18 18:02
# ANNUAL SIM 1; Hourly
Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C],ZONE ONE:Zone Air Temperature [C],RADIATOR:Baseboard Total Heating Rate [W],RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s],RADIATOR:Baseboard Water Inlet Temperature [C],RADIATOR:Baseboard Water Outlet Temperature [C],DISTRICT HEATING 1:District Heating Rate [W],DISTRICT HEATING 1:District Heating Inlet Temperature [C],DISTRICT HEATING 1:District Heating Outlet Temperature [C],DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s],DistrictHeating:Facility [J]
01/27 01:00,-17,15.451,0,0,60,60,0,50.135,50.135,0,0
01/27 02:00,-17,19.882,1486.5,0.049595,59.932,50.465,1988.9,50.19,59.783,0.049595,7.1601e+06
01/27 03:00,-17,19.966,1397.9,0.049995,59.932,50.873,1988.8,50.486,60,0.049995,7.1596e+06
01/27 04:00,-17,18.692,1241.4,0.045194,59.961,50.231,1789.6,50.533,60,0.045194,6.4424e+06
01/27 05:00,-16.9,18.577,1361.1,0.04648,59.978,50.172,1858.5,50.437,60,0.04648,6.6906e+06
01/27 06:00,-16.7,18.56,1326.5,0.044722,59.987,50.083,1807.7,50.332,60,0.044722,6.5078e+06
01/27 07:00,-16.6,18.567,1346.7,0.045503,59.993,50.123,1852.2,50.265,60,0.045503,6.6678e+06
01/27 08:00,-15.8,18.553,1316.8,0.044234,59.996,50.062,1808.9,50.219,60,0.044234,6.5121e+06
01/27 09:00,-15,18.534,1268.7,0.042183,59.997,49.956,1735.6,50.159,60,0.042183,6.2483e+06
01/27 10:00,-14.2,18.487,1156.7,0.037691,59.998,49.726,1566.2,50.062,60,0.037691,5.6383e+06
01/27 11:00,-13.1,18.445,1050.1,0.03359,59.999,49.515,1414.3,49.93,60,0.03359,5.0913e+06
01/27 12:00,-12.1,18.403,946.29,0.02988,59.999,49.332,1275.5,49.79,60,0.02988,4.5919e+06
01/27 13:00,-11,18.997,1018.7,0.031772,60,49.532,1366.4,49.713,60,0.031772,4.9189e+06
01/27 14:00,-10.7,19.943,1226.1,0.039703,59.938,50.082,1664.3,49.803,59.861,0.039703,5.9914e+06
01/27 15:00,-10.5,20.572,1401.7,0.049995,59.856,50.646,2000,50.07,59.638,0.049995,7.2e+06
01/27 16:00,-10.2,18.89,936.59,0.036349,59.828,49.787,1477.9,50.206,59.947,0.036349,5.3203e+06
01/27 17:00,-9.8,17.936,841.72,0.028635,59.875,49.21,1195.6,50.031,60,0.028635,4.3041e+06
01/27 18:00,-9.4,17.967,894.22,0.027506,59.913,49.038,1173.3,49.803,60,0.027506,4.2238e+06
01/27 19:00,-9,18.954,1190.7,0.037382,59.889,49.696,1580.3,49.732,59.882,0.037382,5.689e+06
01/27 20:00,-8,19.887,1366.4,0.045796,59.834,50.271,1887.2,49.88,59.752,0.045796,6.7938e+06
01/27 21:00,-7.1,19.988,1255.4,0.043746,59.883,50.282,1816.5,50.069,60,0.043746,6.5394e+06
01/27 22:00,-6.1,18.044,654.93,0.024916,59.921,50.966,1039.2,50.04,58.356,0.024916,3.7413e+06
01/27 23:00,-5.7,17.978,779.64,0.024412,59.942,48.944,1042.9,49.79,60,0.024412,3.7546e+06
01/27 24:00,-5.4,18.988,1023.7,0.031768,59.904,49.478,1342.5,49.703,59.88,0.031768,4.8331e+06
