# Program Version,EnergyPlus, Version 8.9.0-40101eaafd, YMD=2018.12.16 20:33
# ANNUAL SIM 1; Hourly
Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C],ZONE ONE:Zone Air Temperature [C],RADIATOR:Baseboard Total Heating Rate [W],RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s],RADIATOR:Baseboard Water Inlet Temperature [C],RADIATOR:Baseboard Water Outlet Temperature [C],DISTRICT HEATING 1:District Heating Rate [W],DISTRICT HEATING 1:District Heating Inlet Temperature [C],DISTRICT HEATING 1:District Heating Outlet Temperature [C],DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s],DistrictHeating:Facility [J]
01/28 01:00,-5,20.518,1279.9,0.045698,60,50.563,1870.4,50.211,60,0.045698,6.7335e+06
01/28 02:00,-4.6,20.415,1105.3,0.038375,60,50.229,1554.6,50.311,60,0.038375,5.5966e+06
01/28 03:00,-4.3,20.473,1140.9,0.039254,60,50.246,1590.7,50.308,60,0.039254,5.7263e+06
01/28 04:00,-3.9,20.457,1107.5,0.037887,60,50.195,1536.7,50.299,60,0.037887,5.532e+06
01/28 05:00,-3.5,20.445,1096.3,0.037496,60,50.172,1523.7,50.281,60,0.037496,5.4854e+06
01/28 06:00,-3.1,20.447,1078.8,0.036715,60,50.132,1495.5,50.258,60,0.036715,5.3839e+06
01/28 07:00,-2.7,20.44,1067,0.036227,60,50.11,1479.5,50.232,60,0.036227,5.3262e+06
01/28 08:00,-2.4,20.433,1054.6,0.035739,60,50.085,1463.2,50.208,60,0.035739,5.2677e+06
01/28 09:00,-2.1,20.428,1037.7,0.035055,60,50.051,1439.1,50.182,60,0.035055,5.1806e+06
01/28 10:00,-1.8,20.471,1146.3,0.039644,60,50.268,1624,50.203,60,0.039644,5.8464e+06
01/28 11:00,-1.5,20.351,936.01,0.03154,60,49.901,1294.1,50.187,60,0.03154,4.6586e+06
01/28 12:00,-1.1,20.386,928.31,0.030807,60,49.838,1274.2,50.108,60,0.030807,4.5872e+06
01/28 13:00,-0.8,20.367,886.88,0.029294,60,49.781,1220.3,50.037,60,0.029294,4.3931e+06
01/28 14:00,-0.8,20.374,897,0.029684,60,49.793,1243.4,49.982,60,0.029684,4.4761e+06
01/28 15:00,-0.8,20.38,916.44,0.030417,60,49.826,1278.1,49.95,60,0.030417,4.6012e+06
01/28 16:00,-0.8,20.389,943.81,0.031442,60,49.873,1322.5,49.94,60,0.031442,4.7611e+06
01/28 17:00,-0.8,20.4,962.21,0.032126,60,49.906,1350.6,49.945,60,0.032126,4.8621e+06
01/28 18:00,-0.8,20.402,967.48,0.032321,60,49.917,1357.4,49.955,60,0.032321,4.8866e+06
01/28 19:00,-0.8,20.447,1099.1,0.037691,60,50.168,1573.7,50.014,60,0.037691,5.6654e+06
01/28 20:00,-1,20.361,963,0.032614,60,49.943,1356.7,50.051,60,0.032614,4.884e+06
01/28 21:00,-1.2,20.423,1015.5,0.034176,60,49.992,1422.4,50.046,60,0.034176,5.1206e+06
01/28 22:00,-1.4,20.421,1019.7,0.034371,60,50.017,1429.3,50.054,60,0.034371,5.1455e+06
01/28 23:00,-1.5,20.428,1032.6,0.03486,60,50.039,1447.6,50.068,60,0.03486,5.2114e+06
01/28 24:00,-1.7,20.427,1032.9,0.03486,60,50.041,1445.7,50.081,60,0.03486,5.2047e+06
01/29 01:00,-1.8,20.426,1022.9,0.034469,60,50.023,1428.8,50.086,60,0.034469,5.1436e+06
01/29 02:00,-2.1,20.423,1023.2,0.034469,60,50.022,1428.7,50.087,60,0.034469,5.1433e+06
01/29 03:00,-2.5,20.429,1035.1,0.034957,60,50.044,1448.3,50.091,60,0.034957,5.2138e+06
01/29 04:00,-2.8,20.433,1047.3,0.035446,60,50.069,1466.9,50.102,60,0.035446,5.2808e+06
01/29 05:00,-2.8,20.437,1052.1,0.035641,60,50.079,1473,50.115,60,0.035641,5.3029e+06
01/29 06:00,-2.9,20.435,1054.6,0.035739,60,50.084,1475.4,50.126,60,0.035739,5.3115e+06
01/29 07:00,-2.9,20.441,1057.1,0.035836,60,50.088,1478.1,50.135,60,0.035836,5.3211e+06
01/29 08:00,-3,20.435,1054.5,0.035739,60,50.085,1473.2,50.141,60,0.035739,5.3034e+06
01/29 09:00,-3,20.435,1049.7,0.035543,60,50.075,1464.9,50.142,60,0.035543,5.2737e+06
01/29 10:00,-3.1,20.425,1024.4,0.034518,60,50.027,1424,50.133,60,0.034518,5.1265e+06
01/29 11:00,-3,20.416,998.82,0.033493,60,49.977,1384.9,50.11,60,0.033493,4.9856e+06
01/29 12:00,-2.8,20.405,970.53,0.032419,60,49.926,1344.7,50.079,60,0.032419,4.8408e+06
01/29 13:00,-2.7,20.401,957.41,0.03193,60,49.901,1328.7,50.047,60,0.03193,4.7835e+06
01/29 14:00,-2.5,20.398,959.69,0.032028,60,49.905,1336.2,50.022,60,0.032028,4.8102e+06
01/29 15:00,-2.4,20.412,986.91,0.033102,60,49.952,1382.1,50.013,60,0.033102,4.9757e+06
01/29 16:00,-2.2,20.416,1009.3,0.033981,60,49.996,1417.5,50.023,60,0.033981,5.1031e+06
01/29 17:00,-1.7,20.417,1009.8,0.033981,60,49.997,1415.6,50.036,60,0.033981,5.0963e+06
01/29 18:00,-1.2,20.413,995.36,0.033395,60,49.971,1390.6,50.04,60,0.033395,5.0063e+06
01/29 19:00,-0.7,20.405,975.25,0.032614,60,49.934,1359.2,50.032,60,0.032614,4.893e+06
01/29 20:00,-0.7,20.405,970.3,0.032419,60,49.923,1352.7,50.02,60,0.032419,4.8698e+06
01/29 21:00,-0.8,20.404,970.03,0.032419,60,49.923,1354.1,50.01,60,0.032419,4.8747e+06
01/29 22:00,-0.8,20.405,971.56,0.032467,60,49.925,1357,50.003,60,0.032467,4.8853e+06
01/29 23:00,-0.8,20.404,969.85,0.032419,60,49.923,1355.6,49.999,60,0.032419,4.8801e+06
01/29 24:00,-0.9,20.405,977.74,0.032712,60,49.936,1368,49.998,60,0.032712,4.9247e+06
01/30 01:00,-0.9,20.408,981.53,0.032858,60,49.943,1373.8,50,60,0.032858,4.9456e+06
01/30 02:00,-1.2,20.415,995.6,0.033395,60,49.968,1395.2,50.007,60,0.033395,5.0228e+06
01/30 03:00,-1.5,20.417,1000.3,0.03359,60,49.979,1401.9,50.018,60,0.03359,5.0468e+06
01/30 04:00,-1.8,20.423,1010.4,0.033981,60,49.998,1416.5,50.03,60,0.033981,5.0993e+06
01/30 05:00,-1.9,20.422,1012.8,0.034079,60,50.003,1418.8,50.042,60,0.034079,5.1078e+06
01/30 06:00,-2.1,20.423,1019.7,0.034371,60,50.017,1429.4,50.054,60,0.034371,5.1458e+06
01/30 07:00,-2.2,20.428,1025.4,0.034567,60,50.026,1435.9,50.065,60,0.034567,5.1691e+06
01/30 08:00,-2.2,20.424,1025.4,0.034567,60,50.027,1434.5,50.074,60,0.034567,5.1643e+06
01/30 09:00,-2.1,20.425,1021.8,0.03442,60,50.02,1427.7,50.079,60,0.03442,5.1399e+06
01/30 10:00,-2.1,20.416,999.54,0.033542,60,49.979,1392,50.074,60,0.033542,5.0113e+06
01/30 11:00,-1.8,20.403,963.07,0.032126,60,49.913,1336.1,50.053,60,0.032126,4.8098e+06
01/30 12:00,-1.4,20.386,924.24,0.030661,60,49.844,1279.6,50.018,60,0.030661,4.6065e+06
01/30 13:00,-1.1,20.379,903.04,0.02988,60,49.806,1251.9,49.979,60,0.02988,4.5068e+06
01/30 14:00,-0.9,20.375,899.84,0.029782,60,49.8,1251.9,49.946,60,0.029782,4.507e+06
01/30 15:00,-0.7,20.38,917.47,0.030466,60,49.829,1283.2,49.926,60,0.030466,4.6195e+06
01/30 16:00,-0.5,20.44,1069.1,0.03652,60,50.107,1531.7,49.968,60,0.03652,5.5141e+06
01/30 17:00,-0.3,20.351,928.27,0.031198,60,49.878,1304.6,49.999,60,0.031198,4.6964e+06
01/30 18:00,-0.1,20.398,957.6,0.03193,60,49.888,1337.3,49.983,60,0.03193,4.8143e+06
01/30 19:00,0.1,20.389,936.69,0.031149,60,49.865,1306.3,49.97,60,0.031149,4.7027e+06
01/30 20:00,0.1,20.394,942.14,0.031344,60,49.871,1316,49.958,60,0.031344,4.7375e+06
01/30 21:00,0.1,20.389,938,0.031198,60,49.866,1310.8,49.951,60,0.031198,4.719e+06
01/30 22:00,0.1,20.394,940.18,0.031247,60,49.867,1313.7,49.945,60,0.031247,4.7292e+06
01/30 23:00,0.1,20.388,937.9,0.031198,60,49.866,1312.1,49.941,60,0.031198,4.7237e+06
01/30 24:00,0,20.393,943.1,0.031393,60,49.873,1320.6,49.939,60,0.031393,4.7541e+06
01/31 01:00,0,20.391,941.81,0.031344,60,49.872,1318.6,49.939,60,0.031344,4.7468e+06
01/31 02:00,0,20.393,943.1,0.031393,60,49.874,1320.6,49.938,60,0.031393,4.7543e+06
01/31 03:00,-0.1,20.394,945.77,0.031491,60,49.878,1324.6,49.939,60,0.031491,4.7686e+06
01/31 04:00,-0.1,20.395,946.88,0.03154,60,49.881,1326.4,49.941,60,0.03154,4.7751e+06
01/31 05:00,-0.2,20.395,949.68,0.031637,60,49.885,1330.2,49.944,60,0.031637,4.7888e+06
01/31 06:00,-0.2,20.396,950.91,0.031686,60,49.888,1331.9,49.946,60,0.031686,4.7949e+06
01/31 07:00,-0.3,20.397,954.57,0.031833,60,49.895,1337.6,49.95,60,0.031833,4.8155e+06
01/31 08:00,-0.3,20.401,957.07,0.03193,60,49.899,1341.2,49.954,60,0.03193,4.8283e+06
01/31 09:00,-0.4,20.396,952.28,0.031735,60,49.892,1332.7,49.956,60,0.031735,4.7977e+06
01/31 10:00,-0.4,20.39,934.36,0.031052,60,49.86,1304.6,49.951,60,0.031052,4.6967e+06
01/31 11:00,-0.3,20.38,903.32,0.02988,60,49.807,1257.4,49.935,60,0.02988,4.5268e+06
01/31 12:00,-0.3,20.369,877.97,0.028952,60,49.765,1221.4,49.909,60,0.028952,4.3972e+06
01/31 13:00,-0.2,20.361,864.14,0.028464,60,49.741,1204,49.883,60,0.028464,4.3345e+06
01/31 14:00,-0.3,20.367,874.48,0.028854,60,49.756,1223,49.863,60,0.028854,4.4026e+06
01/31 15:00,-0.4,20.376,901.81,0.02988,60,49.801,1267.1,49.858,60,0.02988,4.5614e+06
01/31 16:00,-0.5,20.39,935.55,0.031149,60,49.859,1319.3,49.87,60,0.031149,4.7494e+06
01/31 17:00,-0.5,20.396,952.76,0.031784,60,49.891,1343.2,49.892,60,0.031784,4.8355e+06
01/31 18:00,-0.6,20.401,962.3,0.032126,60,49.908,1354.5,49.916,60,0.032126,4.8762e+06
01/31 19:00,-0.6,20.399,962.36,0.032126,60,49.909,1352,49.934,60,0.032126,4.8673e+06
01/31 20:00,-0.5,20.404,962.48,0.032126,60,49.909,1350.3,49.947,60,0.032126,4.8611e+06
01/31 21:00,-0.4,20.398,957.24,0.03193,60,49.901,1341.1,49.954,60,0.03193,4.828e+06
01/31 22:00,-0.3,20.399,954.68,0.031833,60,49.895,1336.6,49.957,60,0.031833,4.8119e+06
01/31 23:00,-0.3,20.396,952.31,0.031735,60,49.891,1332.5,49.957,60,0.031735,4.797e+06
01/31 24:00,-0.3,20.397,953.42,0.031784,60,49.892,1334.6,49.957,60,0.031784,4.8044e+06
02/01 01:00,-0.2,20.413,989.66,0.033151,60,49.954,1390.4,49.968,60,0.033151,5.0056e+06
02/01 02:00,-0.1,20.421,1012,0.034079,60,50.001,1425.7,49.994,60,0.034079,5.1326e+06
02/01 03:00,0,20.425,1021.4,0.03442,60,50.019,1436,50.021,60,0.03442,5.1698e+06
02/01 04:00,0.2,20.422,1019.5,0.034371,60,50.017,1431,50.042,60,0.034371,5.1516e+06
02/01 05:00,0.4,20.418,1012.7,0.034079,60,50.003,1417.2,50.053,60,0.034079,5.102e+06
02/01 06:00,0.5,20.415,1007.8,0.033883,60,49.993,1408.6,50.057,60,0.033883,5.0711e+06
02/01 07:00,0.8,20.41,997.65,0.033493,60,49.975,1392.8,50.054,60,0.033493,5.0139e+06
02/01 08:00,1.3,20.402,977.57,0.032712,60,49.938,1361.8,50.043,60,0.032712,4.9024e+06
02/01 09:00,1.7,20.387,933.39,0.031003,60,49.859,1294,50.017,60,0.031003,4.6583e+06
02/01 10:00,2.2,20.267,638.95,0.020481,60,49.448,860.96,49.946,60,0.020481,3.0994e+06
02/01 11:00,3.2,20.221,524.91,0.01682,60,49.311,714.06,49.846,60,0.01682,2.5706e+06
02/01 12:00,4.2,20.192,482.32,0.015575,60,49.269,666.85,49.759,60,0.015575,2.4006e+06
02/01 13:00,5.2,20.189,455.91,0.014647,60,49.241,631.59,49.686,60,0.014647,2.2737e+06
02/01 14:00,4.8,20.176,408.69,0.01306,60,49.209,566.48,49.626,60,0.01306,2.0393e+06
02/01 15:00,4.3,20.2,494.51,0.016014,60,49.267,698,49.575,60,0.016014,2.5128e+06
02/01 16:00,3.9,20.273,692.87,0.022752,60,49.474,993.97,49.551,60,0.022752,3.5783e+06
02/01 17:00,3.6,20.335,817.07,0.026853,60,49.65,1170.6,49.573,60,0.026853,4.2141e+06
02/01 18:00,3.4,20.359,865.11,0.028513,60,49.735,1236.6,49.626,60,0.028513,4.4519e+06
02/01 19:00,3.1,20.37,888.07,0.029343,60,49.776,1265.6,49.684,60,0.029343,4.5562e+06
02/01 20:00,2.5,20.375,906.43,0.030026,60,49.808,1288.5,49.736,60,0.030026,4.6387e+06
02/01 21:00,2,20.386,923.57,0.030661,60,49.837,1309.8,49.783,60,0.030661,4.7152e+06
02/01 22:00,1.4,20.39,937.74,0.031198,60,49.864,1327.3,49.824,60,0.031198,4.7783e+06
02/01 23:00,1.2,20.396,954.49,0.031833,60,49.893,1349.3,49.862,60,0.031833,4.8573e+06
02/01 24:00,1,20.401,968.51,0.03237,60,49.919,1367.3,49.897,60,0.03237,4.9222e+06
02/02 01:00,0.8,20.408,983.79,0.032956,60,49.947,1387.5,49.93,60,0.032956,4.9949e+06
02/02 02:00,0.4,20.414,998.79,0.033542,60,49.975,1407.7,49.962,60,0.033542,5.0676e+06
02/02 03:00,0,20.422,1015,0.034176,60,50.006,1429.8,49.994,60,0.034176,5.1473e+06
02/02 04:00,-0.4,20.425,1027.4,0.034664,60,50.03,1445.8,50.024,60,0.034664,5.2048e+06
02/02 05:00,-0.2,20.421,1024.8,0.034567,60,50.027,1438.3,50.048,60,0.034567,5.1779e+06
02/02 06:00,-0.1,20.423,1022.6,0.034469,60,50.021,1432.2,50.062,60,0.034469,5.1561e+06
02/02 07:00,0.1,20.421,1016.3,0.034225,60,50.01,1421.2,50.068,60,0.034225,5.1163e+06
02/02 08:00,0.3,20.416,1002.6,0.033688,60,49.985,1399.2,50.066,60,0.033688,5.037e+06
02/02 09:00,0.4,20.403,965.66,0.032223,60,49.917,1340.6,50.049,60,0.032223,4.8261e+06
02/02 10:00,0.6,20.248,608.78,0.019554,60,49.423,819.36,49.978,60,0.019554,2.9497e+06
02/02 11:00,1.1,20.228,550.55,0.017747,60,49.33,751.63,49.87,60,0.017747,2.7059e+06
02/02 12:00,1.7,20.219,551.1,0.017869,60,49.328,763.63,49.779,60,0.017869,2.7491e+06
02/02 13:00,2.2,20.23,557.58,0.017967,60,49.329,773.4,49.704,60,0.017967,2.7842e+06
02/02 14:00,1.3,20.225,525,0.01682,60,49.301,728.31,49.643,60,0.01682,2.6219e+06
02/02 15:00,0.5,20.264,649.43,0.021189,60,49.428,921.18,49.602,60,0.021189,3.3162e+06
02/02 16:00,-0.4,20.337,844.5,0.028073,60,49.698,1218.9,49.615,60,0.028073,4.3881e+06
02/02 17:00,-0.1,20.386,937.52,0.031247,60,49.853,1347.6,49.685,60,0.031247,4.8512e+06
02/02 18:00,0.2,20.397,951.75,0.031735,60,49.888,1358.1,49.764,60,0.031735,4.8892e+06
02/02 19:00,0.5,20.391,943.13,0.031393,60,49.875,1335.9,49.822,60,0.031393,4.8094e+06
02/02 20:00,0.5,20.398,953.45,0.031784,60,49.891,1347.2,49.862,60,0.031784,4.85e+06
02/02 21:00,0.5,20.399,959.77,0.032028,60,49.904,1353.3,49.894,60,0.032028,4.8717e+06
02/02 22:00,0.5,20.403,968.44,0.03237,60,49.919,1364.1,49.921,60,0.03237,4.9107e+06
02/02 23:00,1,20.394,954.31,0.031833,60,49.896,1339.3,49.937,60,0.031833,4.8213e+06
02/02 24:00,1.5,20.385,934.04,0.031052,60,49.859,1306.2,49.939,60,0.031052,4.7023e+06
02/03 01:00,2,20.382,913.4,0.03027,60,49.823,1274.6,49.929,60,0.03027,4.5887e+06
02/03 02:00,2.3,20.373,892.33,0.029489,60,49.788,1243.9,49.911,60,0.029489,4.4781e+06
02/03 03:00,2.7,20.361,867.29,0.028562,60,49.746,1207.6,49.888,60,0.028562,4.3473e+06
02/03 04:00,3,20.352,843.23,0.027683,60,49.706,1173.6,49.86,60,0.027683,4.225e+06
02/03 05:00,3.2,20.355,848.75,0.027878,60,49.712,1184.7,49.836,60,0.027878,4.265e+06
02/03 06:00,3.3,20.359,857.81,0.02822,60,49.727,1200.9,49.821,60,0.02822,4.3233e+06
02/03 07:00,3.5,20.363,865.8,0.028513,60,49.741,1214.1,49.815,60,0.028513,4.3709e+06
02/03 08:00,3.9,20.352,847.97,0.027878,60,49.715,1187.9,49.809,60,0.027878,4.2763e+06
02/03 09:00,4.4,20.34,816.22,0.026706,60,49.664,1139.6,49.794,60,0.026706,4.1027e+06
02/03 10:00,4.8,20.319,763,0.024802,60,49.587,1061.2,49.766,60,0.024802,3.8204e+06
02/03 11:00,5.3,20.295,697.93,0.022507,60,49.498,966.73,49.727,60,0.022507,3.4802e+06
02/03 12:00,5.9,20.261,617.51,0.019822,60,49.403,855.31,49.68,60,0.019822,3.0791e+06
02/03 13:00,6.4,20.236,558.04,0.017869,60,49.337,774.73,49.63,60,0.017869,2.789e+06
02/03 14:00,6.5,20.201,474.42,0.015135,60,49.263,659.19,49.583,60,0.015135,2.3731e+06
02/03 15:00,6.5,20.198,464.22,0.014854,60,49.248,649.64,49.54,60,0.014854,2.3387e+06
02/03 16:00,6.6,20.234,590.21,0.019187,60,49.358,841.55,49.51,60,0.019187,3.0296e+06
02/03 17:00,6.3,20.286,698.75,0.022703,60,49.482,996.08,49.506,60,0.022703,3.5859e+06
02/03 18:00,6.1,20.307,741.75,0.024119,60,49.547,1056.3,49.525,60,0.024119,3.8027e+06
02/03 19:00,5.8,20.318,764.74,0.0249,60,49.582,1087.7,49.552,60,0.0249,3.9158e+06
02/03 20:00,6,20.32,764.54,0.0249,60,49.585,1085.1,49.577,60,0.0249,3.9064e+06
02/03 21:00,6.1,20.316,758.03,0.024656,60,49.576,1072.6,49.594,60,0.024656,3.8615e+06
02/03 22:00,6.3,20.31,746.86,0.024265,60,49.56,1054.7,49.604,60,0.024265,3.7968e+06
02/03 23:00,6.5,20.306,737.12,0.023923,60,49.546,1039.5,49.608,60,0.023923,3.742e+06
02/03 24:00,6.8,20.306,727.09,0.023582,60,49.532,1024.7,49.607,60,0.023582,3.6889e+06
02/04 01:00,7,20.301,717.13,0.02324,60,49.52,1010.2,49.603,60,0.02324,3.6367e+06
02/04 02:00,6.8,20.301,717.14,0.02324,60,49.519,1010.6,49.599,60,0.02324,3.6383e+06
02/04 03:00,6.6,20.3,718.63,0.023289,60,49.52,1013.1,49.595,60,0.023289,3.6471e+06
02/04 04:00,6.4,20.303,722.63,0.023435,60,49.526,1019.6,49.594,60,0.023435,3.6707e+06
02/04 05:00,6.4,20.301,722.66,0.023435,60,49.526,1019.7,49.593,60,0.023435,3.6708e+06
02/04 06:00,6.4,20.304,723.63,0.02346,60,49.527,1020.8,49.593,60,0.02346,3.6748e+06
02/04 07:00,6.4,20.306,727.03,0.023582,60,49.532,1026,49.593,60,0.023582,3.6937e+06
02/04 08:00,6.7,20.3,719.87,0.023337,60,49.523,1015.4,49.593,60,0.023337,3.6555e+06
02/04 09:00,7,20.295,699.22,0.022605,60,49.496,983.98,49.589,60,0.022605,3.5423e+06
02/04 10:00,7.3,20.271,637.81,0.020481,60,49.423,892.77,49.574,60,0.020481,3.214e+06
02/04 11:00,7.7,20.227,528.84,0.016868,60,49.314,737.23,49.547,60,0.016868,2.654e+06
02/04 12:00,8.1,20.198,463.13,0.014793,60,49.253,648.66,49.512,60,0.014793,2.3352e+06
02/04 13:00,8.5,20.175,414.72,0.013255,60,49.215,583.05,49.479,60,0.013255,2.099e+06
02/04 14:00,8.2,20.156,356.52,0.011376,60,49.178,501.78,49.45,60,0.011376,1.8064e+06
02/04 15:00,8,20.158,382.36,0.012303,60,49.187,544.07,49.423,60,0.012303,1.9587e+06
02/04 16:00,7.7,20.205,522.72,0.01699,60,49.286,752.61,49.405,60,0.01699,2.7094e+06
02/04 17:00,7.5,20.262,635.43,0.020555,60,49.402,910.28,49.407,60,0.020555,3.277e+06
02/04 18:00,7.4,20.283,680.83,0.022019,60,49.465,973.2,49.429,60,0.022019,3.5035e+06
02/04 19:00,7.2,20.299,711.18,0.023045,60,49.507,1015.7,49.458,60,0.023045,3.6564e+06
02/04 20:00,6.8,20.307,730.98,0.023728,60,49.536,1042.7,49.49,60,0.023728,3.7536e+06
02/04 21:00,6.4,20.313,749.27,0.024363,60,49.562,1067.4,49.521,60,0.024363,3.8425e+06
02/04 22:00,6,20.319,766.01,0.024949,60,49.585,1089.9,49.551,60,0.024949,3.9235e+06
02/04 23:00,5.5,20.326,783.96,0.025583,60,49.611,1114.4,49.581,60,0.025583,4.012e+06
02/04 24:00,5.1,20.332,796.5,0.026023,60,49.631,1130.5,49.609,60,0.026023,4.0698e+06
02/05 01:00,4.6,20.342,814.51,0.026657,60,49.657,1155,49.637,60,0.026657,4.1581e+06
02/05 02:00,4.8,20.341,815.56,0.026706,60,49.662,1154.4,49.661,60,0.026706,4.156e+06
02/05 03:00,4.9,20.339,813.26,0.026609,60,49.658,1148.3,49.678,60,0.026609,4.1338e+06
02/05 04:00,5.1,20.339,807.82,0.026413,60,49.649,1138.6,49.689,60,0.026413,4.0991e+06
02/05 05:00,4.8,20.343,812.22,0.02656,60,49.655,1144.1,49.697,60,0.02656,4.1187e+06
02/05 06:00,4.5,20.342,819.98,0.026853,60,49.668,1155.8,49.705,60,0.026853,4.1608e+06
02/05 07:00,4.2,20.35,833.36,0.027341,60,49.688,1175.6,49.716,60,0.027341,4.2321e+06
02/05 08:00,3.3,20.359,853.76,0.028073,60,49.72,1205.3,49.731,60,0.028073,4.3389e+06
02/05 09:00,2.5,20.368,868.77,0.02861,60,49.745,1226,49.751,60,0.02861,4.4136e+06
02/05 10:00,1.6,20.366,866.28,0.028513,60,49.743,1219.8,49.768,60,0.028513,4.3913e+06
02/05 11:00,1.6,20.248,633.02,0.020603,60,49.446,883.45,49.744,60,0.020603,3.1804e+06
02/05 12:00,1.7,20.236,569.31,0.018358,60,49.347,791.66,49.685,60,0.018358,2.85e+06
02/05 13:00,1.7,20.226,540.05,0.017405,60,49.318,754.65,49.63,60,0.017405,2.7167e+06
02/05 14:00,1.3,20.202,459.72,0.014696,60,49.251,640.16,49.581,60,0.014696,2.3046e+06
02/05 15:00,0.9,20.192,454.11,0.014647,60,49.243,640.69,49.538,60,0.014647,2.3065e+06
02/05 16:00,0.5,20.262,706.84,0.023582,60,49.502,1032.8,49.524,60,0.023582,3.7181e+06
02/05 17:00,0.2,20.379,931.81,0.031198,60,49.832,1357.7,49.591,60,0.031198,4.8877e+06
02/05 18:00,0,20.413,1001.5,0.033688,60,49.974,1448.6,49.715,60,0.033688,5.215e+06
02/05 19:00,-0.3,20.431,1034.4,0.034957,60,50.042,1485.4,49.837,60,0.034957,5.3474e+06
02/05 20:00,-0.4,20.435,1041.8,0.03525,60,50.06,1483.7,49.933,60,0.03525,5.3412e+06
02/05 21:00,-0.6,20.435,1049,0.035543,60,50.075,1485.7,50.002,60,0.035543,5.3486e+06
02/05 22:00,-0.7,20.435,1054,0.035739,60,50.084,1486.5,50.052,60,0.035739,5.3513e+06
02/05 23:00,-0.8,20.442,1061.7,0.036031,60,50.098,1493.1,50.089,60,0.036031,5.3753e+06
02/05 24:00,-1,20.441,1066.5,0.036227,60,50.109,1497,50.117,60,0.036227,5.3891e+06
02/06 01:00,-1.1,20.442,1071.4,0.036422,60,50.118,1501.7,50.139,60,0.036422,5.4061e+06
02/06 02:00,-1.3,20.446,1073.6,0.03652,60,50.122,1503.2,50.155,60,0.03652,5.4115e+06
02/06 03:00,-1.5,20.447,1076.1,0.036617,60,50.128,1505.3,50.168,60,0.036617,5.4191e+06
02/06 04:00,-1.7,20.445,1076,0.036617,60,50.128,1503.9,50.177,60,0.036617,5.4141e+06
02/06 05:00,-1.9,20.449,1081.1,0.036813,60,50.137,1510.8,50.185,60,0.036813,5.4387e+06
02/06 06:00,-2.2,20.45,1088.1,0.037106,60,50.152,1521.4,50.194,60,0.037106,5.4769e+06
02/06 07:00,-2.4,20.447,1096,0.037496,60,50.171,1535.5,50.206,60,0.037496,5.5277e+06
02/06 08:00,-1.9,20.45,1090.6,0.037203,60,50.156,1522.2,50.214,60,0.037203,5.48e+06
02/06 09:00,-1.3,20.428,1031.3,0.034762,60,50.042,1425,50.196,60,0.034762,5.1299e+06
02/06 10:00,-0.8,20.342,824.4,0.02695,60,49.694,1113.6,50.118,60,0.02695,4.0088e+06
02/06 11:00,-0.1,20.237,587.84,0.018992,60,49.391,794.18,49.999,60,0.018992,2.859e+06
02/06 12:00,0.6,20.234,574.36,0.018602,60,49.351,786.69,49.885,60,0.018602,2.8321e+06
02/06 13:00,1.3,20.241,577.16,0.018626,60,49.351,795.02,49.791,60,0.018626,2.8621e+06
02/06 14:00,1.2,20.223,532.34,0.017088,60,49.311,734.82,49.715,60,0.017088,2.6453e+06
02/06 15:00,1.2,20.226,535.55,0.01721,60,49.309,744.6,49.652,60,0.01721,2.6806e+06
02/06 16:00,1.1,20.285,722.98,0.023826,60,49.52,1034.1,49.619,60,0.023826,3.7227e+06
02/06 17:00,0.3,20.371,913.77,0.030514,60,49.808,1319.6,49.657,60,0.030514,4.7506e+06
02/06 18:00,-0.6,20.414,1004.3,0.033786,60,49.977,1447.1,49.756,60,0.033786,5.2094e+06
02/06 19:00,-1.4,20.437,1054.3,0.035739,60,50.079,1513.3,49.872,60,0.035739,5.4479e+06
02/06 20:00,-1.8,20.448,1082.2,0.036861,60,50.137,1544.3,49.979,60,0.036861,5.5597e+06
02/06 21:00,-2.2,20.46,1107.6,0.037887,60,50.189,1572.9,50.07,60,0.037887,5.6626e+06
02/06 22:00,-2.6,20.466,1126,0.038668,60,50.229,1593.1,50.146,60,0.038668,5.7353e+06
02/06 23:00,-3.3,20.474,1149.6,0.039644,60,50.278,1622.5,50.211,60,0.039644,5.841e+06
02/06 24:00,-4.1,20.489,1179.5,0.040914,60,50.341,1663.6,50.275,60,0.040914,5.9889e+06
02/07 01:00,-4.8,20.499,1206.4,0.042086,60,50.402,1699.9,50.34,60,0.042086,6.1196e+06
02/07 02:00,-5,20.505,1221.7,0.042769,60,50.437,1717,50.398,60,0.042769,6.1813e+06
02/07 03:00,-5.2,20.509,1233.1,0.043257,60,50.463,1728,50.446,60,0.043257,6.2209e+06
02/07 04:00,-5.4,20.509,1239.6,0.04355,60,50.478,1733,50.483,60,0.04355,6.2389e+06
02/07 05:00,-5.7,20.517,1253.4,0.044136,60,50.507,1750.6,50.514,60,0.044136,6.3021e+06
02/07 06:00,-5.9,20.519,1257.1,0.044331,60,50.518,1753.4,50.54,60,0.044331,6.3124e+06
02/07 07:00,-6.2,20.524,1266.1,0.044722,60,50.537,1764.7,50.563,60,0.044722,6.353e+06
02/07 08:00,-5.2,20.509,1238.8,0.04355,60,50.482,1717.7,50.567,60,0.04355,6.1838e+06
02/07 09:00,-4.3,20.471,1139.9,0.039156,60,50.265,1552.9,50.515,60,0.039156,5.5903e+06
02/07 10:00,-3.3,20.366,905.34,0.030026,60,49.834,1207.4,50.383,60,0.030026,4.3466e+06
02/07 11:00,-1.9,20.257,650.04,0.021092,60,49.462,863.27,50.211,60,0.021092,3.1078e+06
02/07 12:00,-0.6,20.255,626.97,0.020359,60,49.41,846.6,50.054,60,0.020359,3.0478e+06
02/07 13:00,0.8,20.252,613.31,0.019822,60,49.392,834.72,49.928,60,0.019822,3.005e+06
02/07 14:00,0.8,20.247,593.27,0.01909,60,49.369,811.89,49.828,60,0.01909,2.9228e+06
02/07 15:00,0.7,20.26,624.04,0.020164,60,49.401,864.22,49.749,60,0.020164,3.1112e+06
02/07 16:00,0.7,20.319,793.21,0.026218,60,49.621,1127.8,49.712,60,0.026218,4.0599e+06
02/07 17:00,0.6,20.38,927.32,0.030954,60,49.836,1327.8,49.74,60,0.030954,4.7802e+06
02/07 18:00,0.4,20.402,976.62,0.032712,60,49.93,1394,49.807,60,0.032712,5.0185e+06
02/07 19:00,0.3,20.408,988.63,0.033151,60,49.956,1403.6,49.873,60,0.033151,5.053e+06
02/07 20:00,0.7,20.4,972.46,0.032516,60,49.928,1370.8,49.917,60,0.032516,4.935e+06
02/07 21:00,1.1,20.394,951.1,0.031686,60,49.889,1333.5,49.935,60,0.031686,4.8004e+06
02/07 22:00,1.5,20.381,916.03,0.030368,60,49.829,1278.4,49.931,60,0.030368,4.6023e+06
02/07 23:00,1.6,20.376,899.35,0.029733,60,49.798,1253.7,49.915,60,0.029733,4.5133e+06
02/07 24:00,1.8,20.373,893.81,0.029538,60,49.789,1247.6,49.898,60,0.029538,4.4912e+06
02/08 01:00,1.9,20.37,889.65,0.029392,60,49.782,1243.1,49.884,60,0.029392,4.4752e+06
02/08 02:00,2,20.376,897.35,0.029684,60,49.793,1256.6,49.875,60,0.029684,4.5239e+06
02/08 03:00,2.2,20.374,898.74,0.029733,60,49.797,1259.2,49.871,60,0.029733,4.5332e+06
02/08 04:00,2.3,20.374,900.18,0.029782,60,49.799,1261.6,49.868,60,0.029782,4.5417e+06
02/08 05:00,1.7,20.382,918.36,0.030466,60,49.828,1290.1,49.872,60,0.030466,4.6443e+06
02/08 06:00,1.2,20.394,939.96,0.031247,60,49.865,1321.5,49.885,60,0.031247,4.7573e+06
02/08 07:00,0.6,20.401,967.37,0.032321,60,49.916,1363.8,49.908,60,0.032321,4.9096e+06
02/08 08:00,1.1,20.399,965.8,0.032272,60,49.916,1358.5,49.931,60,0.032272,4.8908e+06
02/08 09:00,1.7,20.353,845.86,0.027683,60,49.716,1167,49.917,60,0.027683,4.2014e+06
02/08 10:00,2.2,20.273,655.16,0.021092,60,49.459,894.86,49.852,60,0.021092,3.2215e+06
02/08 11:00,3.6,20.163,415.38,0.013402,60,49.238,573.01,49.774,60,0.013402,2.0628e+06
02/08 12:00,4.9,20.152,388.33,0.012596,60,49.194,542.31,49.703,60,0.012596,1.9523e+06
02/08 13:00,6.3,20.138,343.92,0.011156,60,49.169,483.13,49.642,60,0.011156,1.7393e+06
02/08 14:00,6.1,20.116,260.82,0.008361,60,49.134,363.72,49.595,60,0.008361,1.3094e+06
02/08 15:00,5.9,20.105,239.47,0.0077263,60,49.122,337.3,49.558,60,0.0077263,1.2143e+06
02/08 16:00,5.7,20.115,402.72,0.013573,60,49.196,594.73,49.52,60,0.013573,2.141e+06
02/08 17:00,4.6,20.273,701.64,0.023045,60,49.462,1011.4,49.503,60,0.023045,3.641e+06
02/08 18:00,3.5,20.341,823.6,0.027048,60,49.658,1183.1,49.538,60,0.027048,4.2593e+06
02/08 19:00,2.4,20.369,891.81,0.029489,60,49.777,1281,49.61,60,0.029489,4.6117e+06
02/08 20:00,2.6,20.373,906.1,0.030026,60,49.808,1295,49.685,60,0.030026,4.6619e+06
02/08 21:00,2.7,20.378,910.67,0.030173,60,49.815,1293.9,49.743,60,0.030173,4.6581e+06
02/08 22:00,2.9,20.376,906.65,0.030026,60,49.81,1282.5,49.784,60,0.030026,4.617e+06
02/08 23:00,2.5,20.383,918.53,0.030466,60,49.829,1297.3,49.815,60,0.030466,4.6704e+06
02/08 24:00,2.1,20.388,931.61,0.030954,60,49.852,1314.5,49.843,60,0.030954,4.7321e+06
02/09 01:00,1.7,20.394,946.96,0.03154,60,49.88,1335.7,49.871,60,0.03154,4.8084e+06
02/09 02:00,1.5,20.396,955.97,0.031882,60,49.896,1346.7,49.897,60,0.031882,4.848e+06
02/09 03:00,1.4,20.398,962.45,0.032126,60,49.908,1353.9,49.92,60,0.032126,4.8742e+06
02/09 04:00,1.2,20.4,969.97,0.032419,60,49.921,1363.7,49.939,60,0.032419,4.9092e+06
02/09 05:00,1.2,20.402,975.1,0.032614,60,49.931,1369.6,49.956,60,0.032614,4.9304e+06
02/09 06:00,1.3,20.405,975.11,0.032614,60,49.931,1367.8,49.969,60,0.032614,4.924e+06
02/09 07:00,1.3,20.401,972.82,0.032516,60,49.928,1362.6,49.977,60,0.032516,4.9052e+06
02/09 08:00,2.3,20.389,946.88,0.03154,60,49.883,1322,49.975,60,0.03154,4.7591e+06
02/09 09:00,3.2,20.337,804.02,0.026169,60,49.653,1101.3,49.934,60,0.026169,3.9647e+06
02/09 10:00,4.2,20.247,593.86,0.019041,60,49.391,807.65,49.855,60,0.019041,2.9075e+06
02/09 11:00,5.2,20.142,360.16,0.011632,60,49.202,497.29,49.775,60,0.011632,1.7902e+06
02/09 12:00,6.1,20.13,338,0.01101,60,49.164,473.75,49.708,60,0.01101,1.7055e+06
02/09 13:00,7.1,20.123,302.7,0.0098135,60,49.146,424.63,49.651,60,0.0098135,1.5287e+06
02/09 14:00,6.7,20.097,216.15,0.0069085,60,49.119,300.18,49.607,60,0.0069085,1.0806e+06
02/09 15:00,6.2,20.092,199.8,0.0064324,60,49.109,280.38,49.574,60,0.0064324,1.0094e+06
02/09 16:00,5.8,20.124,400.25,0.013329,60,49.188,583.12,49.536,60,0.013329,2.0992e+06
02/09 17:00,4.5,20.262,677.34,0.022263,60,49.437,976.18,49.513,60,0.022263,3.5143e+06
02/09 18:00,3.1,20.346,832.94,0.02739,60,49.669,1197.3,49.544,60,0.02739,4.3104e+06
02/09 19:00,1.8,20.379,913.13,0.03027,60,49.813,1313.3,49.623,60,0.03027,4.7279e+06
02/09 20:00,1.7,20.387,937.42,0.031198,60,49.862,1342.2,49.71,60,0.031198,4.832e+06
02/09 21:00,1.6,20.391,944.53,0.031442,60,49.875,1343.5,49.78,60,0.031442,4.8366e+06
02/09 22:00,1.5,20.391,942.09,0.031344,60,49.872,1332.8,49.83,60,0.031344,4.7981e+06
02/09 23:00,1.1,20.395,952.67,0.031735,60,49.889,1344.5,49.866,60,0.031735,4.8404e+06
02/09 24:00,0.7,20.401,970.12,0.032419,60,49.921,1369,49.9,60,0.032419,4.9283e+06
02/10 01:00,0.3,20.412,991.9,0.033249,60,49.96,1399.2,49.935,60,0.033249,5.037e+06
02/10 02:00,-0.4,20.42,1011.9,0.03403,60,49.998,1426.8,49.972,60,0.03403,5.1365e+06
02/10 03:00,-1.1,20.429,1030.5,0.034762,60,50.034,1452,50.009,60,0.034762,5.2273e+06
02/10 04:00,-1.8,20.434,1047.9,0.035446,60,50.069,1475,50.047,60,0.035446,5.3102e+06
02/10 05:00,-1.5,20.431,1049.6,0.035543,60,50.074,1474.5,50.078,60,0.035543,5.3081e+06
02/10 06:00,-1.3,20.431,1043.1,0.03525,60,50.06,1459.6,50.097,60,0.03525,5.2544e+06
02/10 07:00,-1,20.419,1017.1,0.034225,60,50.012,1416.9,50.098,60,0.034225,5.101e+06
02/10 08:00,-0.4,20.411,998.68,0.033493,60,49.976,1388.5,50.085,60,0.033493,4.9985e+06
02/10 09:00,0.1,20.395,951.02,0.031637,60,49.89,1315.3,50.056,60,0.031637,4.7352e+06
02/10 10:00,0.7,20.352,842.24,0.027585,60,49.711,1153.4,49.999,60,0.027585,4.1523e+06
02/10 11:00,1.3,20.302,726.38,0.023533,60,49.543,991.92,49.919,60,0.023533,3.5709e+06
02/10 12:00,2,20.266,640.7,0.020652,60,49.431,877.86,49.833,60,0.020652,3.1603e+06
02/10 13:00,2.6,20.244,583.77,0.018754,60,49.363,803.31,49.755,60,0.018754,2.8919e+06
02/10 14:00,2.8,20.245,585.1,0.018797,60,49.359,810.35,49.689,60,0.018797,2.9173e+06
02/10 15:00,2.9,20.264,639.49,0.020677,60,49.416,895.63,49.64,60,0.020677,3.2243e+06
02/10 16:00,3.1,20.3,738.36,0.024119,60,49.541,1046.8,49.619,60,0.024119,3.7685e+06
02/10 17:00,2.6,20.344,831.13,0.027341,60,49.677,1184.8,49.636,60,0.027341,4.2652e+06
02/10 18:00,2,20.366,881.4,0.029099,60,49.762,1255.6,49.679,60,0.029099,4.5202e+06
02/10 19:00,1.5,20.381,915.75,0.030368,60,49.822,1303.5,49.733,60,0.030368,4.6927e+06
02/10 20:00,1.5,20.378,920.93,0.030563,60,49.834,1305.6,49.783,60,0.030563,4.7002e+06
02/10 21:00,1.6,20.379,918.31,0.030466,60,49.829,1297,49.818,60,0.030466,4.6691e+06
02/10 22:00,1.6,20.375,908.48,0.030075,60,49.813,1277.7,49.839,60,0.030075,4.5998e+06
02/10 23:00,1.3,20.383,926.79,0.030759,60,49.842,1304.6,49.855,60,0.030759,4.6966e+06
02/10 24:00,1.1,20.394,944.49,0.031442,60,49.874,1330.8,49.877,60,0.031442,4.7908e+06
02/11 01:00,0.8,20.403,967.39,0.032321,60,49.916,1364.3,49.904,60,0.032321,4.9116e+06
02/11 02:00,0.7,20.402,972.28,0.032516,60,49.927,1368.9,49.931,60,0.032516,4.9281e+06
02/11 03:00,0.7,20.399,969.76,0.032419,60,49.923,1362.2,49.95,60,0.032419,4.904e+06
02/11 04:00,0.6,20.401,972.76,0.032516,60,49.926,1364.6,49.963,60,0.032516,4.9124e+06
02/11 05:00,0.7,20.397,964.78,0.032223,60,49.913,1351.3,49.97,60,0.032223,4.8647e+06
02/11 06:00,0.7,20.397,962.23,0.032126,60,49.908,1347,49.972,60,0.032126,4.8491e+06
02/11 07:00,0.8,20.394,954.26,0.031833,60,49.895,1334.9,49.97,60,0.031833,4.8057e+06
02/11 08:00,1.4,20.388,941.81,0.031344,60,49.872,1315.3,49.963,60,0.031344,4.7352e+06
02/11 09:00,2.1,20.363,871.44,0.028659,60,49.754,1205.7,49.937,60,0.028659,4.3407e+06
02/11 10:00,2.7,20.205,504.67,0.01616,60,49.321,684.46,49.87,60,0.01616,2.4641e+06
02/11 11:00,3.1,20.171,415.34,0.013378,60,49.219,571.43,49.783,60,0.013378,2.0571e+06
02/11 12:00,3.4,20.166,421.35,0.01367,60,49.215,588.23,49.708,60,0.01367,2.1176e+06
02/11 13:00,3.8,20.174,422.3,0.013597,60,49.213,588.75,49.644,60,0.013597,2.1195e+06
02/11 14:00,4,20.141,329.11,0.010521,60,49.166,457.87,49.591,60,0.010521,1.6483e+06
02/11 15:00,4.2,20.12,274.99,0.008837,60,49.139,386.08,49.55,60,0.008837,1.3899e+06
02/11 16:00,4.4,20.141,441.73,0.014745,60,49.223,646.54,49.512,60,0.014745,2.3275e+06
02/11 17:00,2.6,20.291,737.77,0.024314,60,49.516,1066.9,49.505,60,0.024314,3.8408e+06
02/11 18:00,0.8,20.362,878.88,0.029099,60,49.748,1269.9,49.562,60,0.029099,4.5716e+06
02/11 19:00,-1,20.398,959.01,0.032028,60,49.895,1384.1,49.664,60,0.032028,4.9828e+06
02/11 20:00,-1.2,20.411,989.87,0.0332,60,49.957,1419.9,49.77,60,0.0332,5.1117e+06
02/11 21:00,-1.4,20.419,1014.8,0.034176,60,50.005,1448.5,49.863,60,0.034176,5.2146e+06
02/11 22:00,-1.6,20.424,1029.9,0.034762,60,50.034,1462.4,49.938,60,0.034762,5.2645e+06
02/11 23:00,-1.3,20.422,1025,0.034567,60,50.026,1446.4,49.992,60,0.034567,5.2071e+06
02/11 24:00,-0.9,20.414,1005.4,0.033786,60,49.99,1409.9,50.019,60,0.033786,5.0756e+06
02/12 01:00,-0.6,20.408,989.02,0.033151,60,49.959,1382.5,50.026,60,0.033151,4.977e+06
02/12 02:00,-0.3,20.407,977.6,0.032712,60,49.937,1364.7,50.021,60,0.032712,4.9131e+06
02/12 03:00,-0.1,20.403,967.39,0.032321,60,49.919,1349.7,50.012,60,0.032321,4.8589e+06
02/12 04:00,0.2,20.397,955.96,0.031882,60,49.898,1333,50,60,0.031882,4.7987e+06
02/12 05:00,0.2,20.397,952.07,0.031735,60,49.891,1328.6,49.987,60,0.031735,4.7828e+06
02/12 06:00,0.3,20.392,946.75,0.03154,60,49.882,1321.9,49.976,60,0.03154,4.7587e+06
02/12 07:00,0.3,20.392,945.66,0.031491,60,49.878,1321.1,49.966,60,0.031491,4.7559e+06
02/12 08:00,0.4,20.398,958.38,0.031979,60,49.9,1342,49.963,60,0.031979,4.8313e+06
02/12 09:00,0.6,20.386,932.1,0.030954,60,49.856,1299.8,49.956,60,0.030954,4.6794e+06
02/12 10:00,0.7,20.294,700.76,0.022605,60,49.518,954.12,49.905,60,0.022605,3.4348e+06
02/12 11:00,1.5,20.228,549.88,0.01765,60,49.34,751.36,49.818,60,0.01765,2.7049e+06
02/12 12:00,2.3,20.203,503.79,0.016258,60,49.287,697.62,49.737,60,0.016258,2.5114e+06
02/12 13:00,3.1,20.194,473.79,0.015257,60,49.257,659.07,49.668,60,0.015257,2.3726e+06
02/12 14:00,2.7,20.169,383.87,0.01223,60,49.196,531.22,49.611,60,0.01223,1.9124e+06
02/12 15:00,2.2,20.14,319.32,0.010228,60,49.161,446.25,49.565,60,0.010228,1.6065e+06
02/12 16:00,1.8,20.163,492.58,0.016478,60,49.268,721.64,49.525,60,0.016478,2.5979e+06
02/12 17:00,1,20.318,811.06,0.02695,60,49.625,1179.3,49.534,60,0.02695,4.2456e+06
02/12 18:00,0.2,20.39,950.14,0.031735,60,49.87,1377.1,49.621,60,0.031735,4.9575e+06
02/12 19:00,-0.6,20.419,1014.8,0.034176,60,50,1465,49.747,60,0.034176,5.2742e+06
02/12 20:00,-1,20.436,1047.1,0.035446,60,50.066,1501.6,49.868,60,0.035446,5.4056e+06
02/12 21:00,-1.5,20.444,1069.3,0.036324,60,50.112,1523.5,49.969,60,0.036324,5.4846e+06
02/12 22:00,-1.9,20.451,1088.2,0.037106,60,50.151,1543.6,50.05,60,0.037106,5.5569e+06
02/12 23:00,-2.1,20.455,1099.1,0.037545,60,50.173,1551.8,50.115,60,0.037545,5.5864e+06
02/12 24:00,-2.4,20.461,1112,0.038082,60,50.2,1566,50.165,60,0.038082,5.6375e+06
02/13 01:00,-2.6,20.466,1121.5,0.038473,60,50.22,1575.4,50.206,60,0.038473,5.6716e+06
02/13 02:00,-2.5,20.455,1109.4,0.037984,60,50.198,1551.5,50.231,60,0.037984,5.5854e+06
02/13 03:00,-2.5,20.456,1102.8,0.037691,60,50.181,1538.2,50.239,60,0.037691,5.5375e+06
02/13 04:00,-2.4,20.447,1088.2,0.037106,60,50.153,1514.7,50.237,60,0.037106,5.4529e+06
02/13 05:00,-2.5,20.449,1088.7,0.037106,60,50.151,1515.8,50.23,60,0.037106,5.4567e+06
02/13 06:00,-2.6,20.446,1078.7,0.036715,60,50.133,1501.1,50.222,60,0.036715,5.4038e+06
02/13 07:00,-2.7,20.445,1069.7,0.036324,60,50.114,1486.9,50.21,60,0.036324,5.3528e+06
02/13 08:00,-2.8,20.442,1064.7,0.036129,60,50.105,1480.8,50.197,60,0.036129,5.3308e+06
02/13 09:00,-2.9,20.436,1049.9,0.035543,60,50.076,1459,50.183,60,0.035543,5.2523e+06
02/13 10:00,-3,20.421,1014.7,0.034127,60,50.009,1404.6,50.156,60,0.034127,5.0564e+06
02/13 11:00,-2.5,20.397,960.46,0.032028,60,49.91,1324,50.113,60,0.032028,4.7665e+06
02/13 12:00,-2,20.379,914.72,0.030319,60,49.828,1260.5,50.056,60,0.030319,4.5378e+06
02/13 13:00,-1.5,20.367,882.89,0.029147,60,49.773,1218.8,49.999,60,0.029147,4.3877e+06
02/13 14:00,-1.5,20.369,883.96,0.029196,60,49.772,1226.7,49.951,60,0.029196,4.416e+06
02/13 15:00,-1.4,20.374,904.33,0.029977,60,49.806,1263.1,49.923,60,0.029977,4.547e+06
02/13 16:00,-1.4,20.391,945.9,0.03154,60,49.876,1329.4,49.918,60,0.03154,4.7859e+06
02/13 17:00,-1.9,20.418,1012,0.034079,60,49.995,1432.3,49.947,60,0.034079,5.1564e+06
02/13 18:00,-2.3,20.443,1062.1,0.036031,60,50.093,1505.8,50.005,60,0.036031,5.4208e+06
02/13 19:00,-2.8,20.46,1105.5,0.037789,60,50.183,1567.8,50.077,60,0.037789,5.644e+06
02/13 20:00,-3.6,20.476,1145.5,0.039449,60,50.267,1623.4,50.158,60,0.039449,5.8442e+06
02/13 21:00,-4.4,20.486,1179.9,0.040914,60,50.342,1669.6,50.24,60,0.040914,6.0105e+06
02/13 22:00,-5.2,20.5,1213.9,0.042378,60,50.415,1714.9,50.321,60,0.042378,6.1738e+06
02/13 23:00,-5.7,20.511,1239.9,0.04355,60,50.476,1748.3,50.399,60,0.04355,6.2938e+06
02/13 24:00,-6.2,20.521,1262.2,0.044527,60,50.526,1774.5,50.469,60,0.044527,6.3882e+06
02/14 01:00,-6.7,20.53,1283.6,0.045503,60,50.576,1801.5,50.531,60,0.045503,6.4853e+06
02/14 02:00,-6.9,20.531,1293.7,0.045991,60,50.602,1810.7,50.584,60,0.045991,6.5185e+06
02/14 03:00,-7.2,20.536,1306.8,0.046577,60,50.631,1825.5,50.626,60,0.046577,6.5718e+06
02/14 04:00,-7.4,20.537,1312.4,0.04687,60,50.647,1830.4,50.66,60,0.04687,6.5893e+06
02/14 05:00,-7.7,20.548,1330.4,0.047651,60,50.685,1854.6,50.692,60,0.047651,6.6765e+06
02/14 06:00,-8,20.553,1344.7,0.048335,60,50.721,1874.2,50.726,60,0.048335,6.7472e+06
02/14 07:00,-8.3,20.56,1358.9,0.049018,60,50.756,1893.6,50.761,60,0.049018,6.8168e+06
02/14 08:00,-6.3,20.536,1318.5,0.047163,60,50.667,1820.9,50.767,60,0.047163,6.5551e+06
02/14 09:00,-4.2,20.439,1063.7,0.035934,60,50.118,1404.8,50.65,60,0.035934,5.0574e+06
02/14 10:00,-2.2,20.259,648.09,0.020945,60,49.477,837.3,50.439,60,0.020945,3.0143e+06
02/14 11:00,-0.7,20.199,495.27,0.01599,60,49.289,652.29,50.243,60,0.01599,2.3482e+06
02/14 12:00,0.7,20.191,494.9,0.016136,60,49.276,668.85,50.086,60,0.016136,2.4078e+06
02/14 13:00,2.2,20.185,465.33,0.015062,60,49.249,632.48,49.957,60,0.015062,2.2769e+06
02/14 14:00,1.9,20.155,359.17,0.011522,60,49.183,488.62,49.857,60,0.011522,1.759e+06
02/14 15:00,1.5,20.13,306.14,0.0099111,60,49.154,423.41,49.782,60,0.0099111,1.5243e+06
02/14 16:00,1.2,20.156,474.82,0.015868,60,49.251,682.62,49.71,60,0.015868,2.4574e+06
02/14 17:00,0.2,20.31,805.89,0.026853,60,49.619,1159.1,49.676,60,0.026853,4.1728e+06
02/14 18:00,-0.8,20.395,959.5,0.032126,60,49.886,1380.3,49.724,60,0.032126,4.969e+06
02/14 19:00,-1.8,20.466,1146.7,0.039742,60,50.265,1681.5,49.881,60,0.039742,6.0533e+06
02/14 20:00,-1.2,20.38,986.77,0.033395,60,49.983,1397.4,49.991,60,0.033395,5.0308e+06
02/14 21:00,-0.5,20.41,993.18,0.033297,60,49.957,1391.4,50.006,60,0.033297,5.009e+06
02/14 22:00,0.1,20.395,958.67,0.031979,60,49.905,1336.8,50.002,60,0.031979,4.8124e+06
02/14 23:00,0.4,20.393,950.02,0.031637,60,49.886,1324.3,49.989,60,0.031637,4.7673e+06
02/14 24:00,0.7,20.391,936.73,0.031149,60,49.863,1305.8,49.973,60,0.031149,4.701e+06
02/15 01:00,1,20.383,923.89,0.030661,60,49.841,1287.6,49.956,60,0.030661,4.6354e+06
02/15 02:00,1.3,20.378,913.25,0.03027,60,49.822,1273.5,49.938,60,0.03027,4.5846e+06
02/15 03:00,1.5,20.375,904.25,0.029929,60,49.806,1261.3,49.92,60,0.029929,4.5408e+06
02/15 04:00,1.8,20.373,894.83,0.029587,60,49.79,1249,49.903,60,0.029587,4.4965e+06
02/15 05:00,1.9,20.367,886.75,0.029294,60,49.777,1238.6,49.887,60,0.029294,4.4591e+06
02/15 06:00,1.9,20.369,885.49,0.029245,60,49.774,1238.2,49.873,60,0.029245,4.4576e+06
02/15 07:00,2,20.368,881.69,0.029099,60,49.768,1233.4,49.862,60,0.029099,4.4401e+06
02/15 08:00,1.9,20.369,884.27,0.029196,60,49.772,1238.5,49.854,60,0.029196,4.4585e+06
02/15 09:00,1.8,20.369,879.5,0.029001,60,49.764,1230.9,49.848,60,0.029001,4.4314e+06
02/15 10:00,1.7,20.352,849.9,0.027927,60,49.719,1186.8,49.836,60,0.027927,4.2724e+06
02/15 11:00,1.7,20.344,821.76,0.026902,60,49.672,1145.6,49.815,60,0.026902,4.1242e+06
02/15 12:00,1.8,20.332,795.45,0.025974,60,49.633,1109,49.788,60,0.025974,3.9923e+06
02/15 13:00,1.8,20.331,789.72,0.025779,60,49.622,1103.4,49.763,60,0.025779,3.9721e+06
02/15 14:00,1.8,20.33,795.82,0.026023,60,49.632,1115.9,49.744,60,0.026023,4.0171e+06
02/15 15:00,1.9,20.34,817.34,0.026804,60,49.663,1150.3,49.736,60,0.026804,4.141e+06
02/15 16:00,1.9,20.348,845.62,0.027829,60,49.707,1193.7,49.74,60,0.027829,4.2975e+06
02/15 17:00,1.9,20.363,875.89,0.028903,60,49.754,1237.8,49.757,60,0.028903,4.4561e+06
02/15 18:00,1.8,20.368,889.4,0.029392,60,49.779,1256,49.779,60,0.029392,4.5215e+06
02/15 19:00,1.8,20.374,894.72,0.029587,60,49.789,1261.7,49.8,60,0.029587,4.5422e+06
02/15 20:00,1.7,20.373,897.25,0.029684,60,49.794,1263.8,49.817,60,0.029684,4.5496e+06
02/15 21:00,1.7,20.374,898.88,0.029733,60,49.796,1264.2,49.83,60,0.029733,4.5513e+06
02/15 22:00,1.6,20.374,900.37,0.029782,60,49.799,1265.1,49.84,60,0.029782,4.5543e+06
02/15 23:00,1.6,20.379,902.93,0.02988,60,49.803,1268.3,49.848,60,0.02988,4.5657e+06
02/15 24:00,1.6,20.376,901.46,0.029831,60,49.802,1265.4,49.854,60,0.029831,4.5556e+06
02/16 01:00,1.6,20.374,900.35,0.029782,60,49.799,1262.9,49.858,60,0.029782,4.5465e+06
02/16 02:00,1.7,20.374,899.05,0.029733,60,49.796,1260.6,49.859,60,0.029733,4.5383e+06
02/16 03:00,1.7,20.375,899.11,0.029733,60,49.797,1260.5,49.86,60,0.029733,4.538e+06
02/16 04:00,1.8,20.371,894.95,0.029587,60,49.791,1254.4,49.86,60,0.029587,4.5158e+06
02/16 05:00,1.7,20.376,903.22,0.02988,60,49.802,1266.7,49.86,60,0.02988,4.5602e+06
02/16 06:00,1.6,20.381,913.22,0.03027,60,49.82,1282.6,49.865,60,0.03027,4.6174e+06
02/16 07:00,1.5,20.382,921.16,0.030563,60,49.835,1293.9,49.874,60,0.030563,4.6582e+06
02/16 08:00,1.9,20.381,915.73,0.030368,60,49.826,1284.8,49.881,60,0.030368,4.6254e+06
02/16 09:00,2.4,20.333,783.74,0.025437,60,49.622,1078.9,49.855,60,0.025437,3.884e+06
02/16 10:00,2.8,20.217,509.21,0.016209,60,49.314,691.94,49.79,60,0.016209,2.491e+06
02/16 11:00,2.7,20.187,438.23,0.014061,60,49.236,604.62,49.715,60,0.014061,2.1766e+06
02/16 12:00,2.6,20.191,466.14,0.015038,60,49.248,650.72,49.65,60,0.015038,2.3426e+06
02/16 13:00,2.5,20.219,525.56,0.016942,60,49.294,736.96,49.596,60,0.016942,2.653e+06
02/16 14:00,2.3,20.249,597.16,0.019285,60,49.366,841.99,49.557,60,0.019285,3.0312e+06
02/16 15:00,2,20.292,706.84,0.023045,60,49.498,1007.2,49.546,60,0.023045,3.626e+06
02/16 16:00,1.8,20.342,824.47,0.027146,60,49.667,1183.2,49.575,60,0.027146,4.2594e+06
02/16 17:00,1.3,20.372,899.08,0.029782,60,49.79,1290,49.64,60,0.029782,4.644e+06
02/16 18:00,0.7,20.395,941.83,0.031344,60,49.867,1347.3,49.719,60,0.031344,4.8504e+06
02/16 19:00,0.2,20.395,949.64,0.031637,60,49.886,1350.6,49.789,60,0.031637,4.8623e+06
02/16 20:00,0.1,20.397,955.04,0.031833,60,49.894,1352,49.842,60,0.031833,4.8671e+06
02/16 21:00,0,20.401,958.84,0.031979,60,49.901,1353,49.88,60,0.031979,4.8709e+06
02/16 22:00,-0.1,20.403,962.78,0.032126,60,49.909,1355.3,49.909,60,0.032126,4.8793e+06
02/16 23:00,-0.2,20.404,965.23,0.032223,60,49.914,1356.6,49.931,60,0.032223,4.8836e+06
02/16 24:00,-0.4,20.406,970.03,0.032419,60,49.923,1362.5,49.948,60,0.032419,4.9048e+06
02/17 01:00,-0.5,20.407,972.83,0.032516,60,49.928,1364.7,49.962,60,0.032516,4.9129e+06
02/17 02:00,-0.9,20.416,992.16,0.033249,60,49.961,1393.2,49.978,60,0.033249,5.0155e+06
02/17 03:00,-1.2,20.418,998,0.033493,60,49.975,1400.8,49.996,60,0.033493,5.043e+06
02/17 04:00,-1.6,20.42,1010.4,0.033981,60,49.998,1418.6,50.015,60,0.033981,5.107e+06
02/17 05:00,-1.6,20.42,1012.8,0.034079,60,50.003,1420.3,50.032,60,0.034079,5.1129e+06
02/17 06:00,-1.5,20.422,1019.8,0.034371,60,50.016,1430.4,50.047,60,0.034371,5.1494e+06
02/17 07:00,-1.5,20.424,1022.8,0.034469,60,50.021,1432.6,50.059,60,0.034469,5.1574e+06
02/17 08:00,-1.2,20.422,1019.9,0.034371,60,50.017,1427.3,50.068,60,0.034371,5.1384e+06
02/17 09:00,-0.8,20.404,966.4,0.032223,60,49.919,1339.7,50.056,60,0.032223,4.823e+06
02/17 10:00,-0.5,20.368,871.37,0.028659,60,49.758,1197.1,50.009,60,0.028659,4.3097e+06
02/17 11:00,0.1,20.233,592.59,0.019212,60,49.404,809.3,49.925,60,0.019212,2.9135e+06
02/17 12:00,0.6,20.215,523.55,0.016893,60,49.304,718.55,49.826,60,0.016893,2.5868e+06
02/17 13:00,1.2,20.193,473.86,0.015306,60,49.261,656.44,49.742,60,0.015306,2.3632e+06
02/17 14:00,1,20.162,366.45,0.011766,60,49.189,507.94,49.675,60,0.011766,1.8286e+06
02/17 15:00,0.7,20.13,292.67,0.009374,60,49.15,406.72,49.622,60,0.009374,1.4642e+06
02/17 16:00,0.5,20.135,409.08,0.013695,60,49.205,596.95,49.574,60,0.013695,2.149e+06
02/17 17:00,-0.4,20.289,768.69,0.025779,60,49.571,1125,49.562,60,0.025779,4.0499e+06
02/17 18:00,-1.2,20.404,986.52,0.0332,60,49.929,1437.1,49.647,60,0.0332,5.1735e+06
02/17 19:00,-2.1,20.447,1068.8,0.036324,60,50.104,1549.4,49.798,60,0.036324,5.5777e+06
02/17 20:00,-2.1,20.452,1092.5,0.037301,60,50.161,1568.7,49.942,60,0.037301,5.6472e+06
02/17 21:00,-2.2,20.464,1109.8,0.037984,60,50.195,1579.9,50.052,60,0.037984,5.6878e+06
02/17 22:00,-2.2,20.461,1111.8,0.038082,60,50.202,1571.6,50.129,60,0.038082,5.6579e+06
02/17 23:00,-1.9,20.456,1098.9,0.037545,60,50.176,1542.4,50.175,60,0.037545,5.5525e+06
02/17 24:00,-1.7,20.449,1083.7,0.03691,60,50.144,1513.5,50.193,60,0.03691,5.4487e+06
02/18 01:00,-1.4,20.442,1065.6,0.036178,60,50.108,1483.6,50.192,60,0.036178,5.341e+06
02/18 02:00,-1,20.432,1044.9,0.035348,60,50.067,1451.6,50.178,60,0.035348,5.2259e+06
02/18 03:00,-0.5,20.427,1022.8,0.034469,60,50.024,1418.9,50.154,60,0.034469,5.1081e+06
02/18 04:00,-0.1,20.411,995.29,0.033395,60,49.973,1379,50.124,60,0.033395,4.9644e+06
02/18 05:00,-0.5,20.414,998.1,0.033493,60,49.973,1387,50.096,60,0.033493,4.9931e+06
02/18 06:00,-0.8,20.417,1004,0.033737,60,49.985,1399.4,50.079,60,0.033737,5.0379e+06
02/18 07:00,-1.2,20.425,1017.8,0.034274,60,50.011,1422.4,50.074,60,0.034274,5.1206e+06
02/18 08:00,-0.9,20.421,1015.1,0.034176,60,50.008,1418.3,50.074,60,0.034176,5.1058e+06
02/18 09:00,-0.7,20.383,914.3,0.030222,60,49.83,1257.8,50.045,60,0.030222,4.5282e+06
02/18 10:00,-0.4,20.285,690.15,0.022312,60,49.508,936.14,49.965,60,0.022312,3.3701e+06
02/18 11:00,0,20.249,593.29,0.01909,60,49.378,808.94,49.865,60,0.01909,2.9122e+06
02/18 12:00,0.5,20.244,584.58,0.018846,60,49.361,805.49,49.777,60,0.018846,2.8997e+06
02/18 13:00,0.9,20.256,605.63,0.019529,60,49.38,840.41,49.707,60,0.019529,3.0255e+06
02/18 14:00,0.8,20.276,659.92,0.021385,60,49.443,924.67,49.658,60,0.021385,3.3288e+06
02/18 15:00,0.6,20.313,762.44,0.024973,60,49.576,1081.7,49.64,60,0.024973,3.8942e+06
02/18 16:00,0.5,20.352,856.51,0.028317,60,49.721,1223.9,49.662,60,0.028317,4.4061e+06
02/18 17:00,0,20.388,932.11,0.031052,60,49.849,1334.6,49.72,60,0.031052,4.8044e+06
02/18 18:00,-0.6,20.408,975.54,0.032663,60,49.93,1393.5,49.796,60,0.032663,5.0166e+06
02/18 19:00,-1.1,20.421,1002.3,0.033688,60,49.982,1426.7,49.87,60,0.033688,5.1362e+06
02/18 20:00,-0.8,20.415,999.58,0.03359,60,49.981,1414.4,49.929,60,0.03359,5.0918e+06
02/18 21:00,-0.4,20.414,990.41,0.0332,60,49.961,1393,49.964,60,0.0332,5.015e+06
02/18 22:00,-0.1,20.408,976.4,0.032663,60,49.936,1368.3,49.98,60,0.032663,4.9259e+06
02/18 23:00,0,20.402,967.42,0.032321,60,49.92,1353.5,49.984,60,0.032321,4.8724e+06
02/18 24:00,0.2,20.404,960.03,0.032028,60,49.905,1341.5,49.982,60,0.032028,4.8294e+06
02/19 01:00,0.3,20.399,957.33,0.03193,60,49.901,1338,49.978,60,0.03193,4.8168e+06
02/19 02:00,0.5,20.398,950.86,0.031686,60,49.889,1328.5,49.972,60,0.031686,4.7826e+06
02/19 03:00,0.8,20.399,940.14,0.031247,60,49.869,1311.2,49.963,60,0.031247,4.7205e+06
02/19 04:00,1,20.432,1034.6,0.035055,60,50.043,1467.8,49.986,60,0.035055,5.2839e+06
02/19 05:00,1,20.334,889.98,0.029782,60,49.813,1246.6,49.989,60,0.029782,4.4877e+06
02/19 06:00,1,20.388,924.34,0.030661,60,49.827,1287.4,49.958,60,0.030661,4.6346e+06
02/19 07:00,1,20.424,1025.7,0.034713,60,50.024,1455.4,49.972,60,0.034713,5.2394e+06
02/19 08:00,0.8,20.337,894.51,0.029977,60,49.82,1256.2,49.977,60,0.029977,4.5222e+06
02/19 09:00,0.6,20.384,906.17,0.029977,60,49.797,1260.1,49.946,60,0.029977,4.5364e+06
02/19 10:00,0.4,20.36,850.49,0.027927,60,49.723,1178.1,49.91,60,0.027927,4.2411e+06
02/19 11:00,0.2,20.355,831.67,0.027243,60,49.688,1153.8,49.871,60,0.027243,4.1535e+06
02/19 12:00,0.1,20.347,812.29,0.02656,60,49.659,1128.9,49.834,60,0.02656,4.0639e+06
02/19 13:00,-0.1,20.352,825.06,0.027048,60,49.677,1152.7,49.807,60,0.027048,4.1498e+06
02/19 14:00,-0.9,20.364,859.18,0.028317,60,49.731,1208,49.797,60,0.028317,4.3488e+06
02/19 15:00,-1.6,20.384,921.4,0.030661,60,49.834,1305.8,49.813,60,0.030661,4.701e+06
02/19 16:00,-2.4,20.417,1001,0.033737,60,49.978,1429.4,49.866,60,0.033737,5.1457e+06
02/19 17:00,-2.7,20.437,1056.9,0.035934,60,50.088,1510.3,49.948,60,0.035934,5.437e+06
02/19 18:00,-3,20.453,1091.8,0.037301,60,50.158,1554.2,50.034,60,0.037301,5.5952e+06
02/19 19:00,-3.3,20.463,1111.2,0.038082,60,50.199,1574.5,50.111,60,0.038082,5.6683e+06
02/19 20:00,-3.3,20.465,1116.4,0.038277,60,50.211,1573.2,50.17,60,0.038277,5.6635e+06
02/19 21:00,-3.2,20.467,1116.5,0.038277,60,50.212,1566.9,50.209,60,0.038277,5.6409e+06
02/19 22:00,-3.2,20.455,1102,0.037691,60,50.184,1539.9,50.229,60,0.037691,5.5435e+06
02/19 23:00,-3.7,20.465,1119.1,0.038375,60,50.214,1565.6,50.242,60,0.038375,5.6363e+06
02/19 24:00,-4.3,20.472,1132.8,0.038961,60,50.245,1586.3,50.262,60,0.038961,5.7106e+06
02/20 01:00,-4.8,20.479,1151.4,0.039742,60,50.284,1613.8,50.288,60,0.039742,5.8096e+06
02/20 02:00,-5.4,20.487,1174.5,0.040719,60,50.333,1647.7,50.322,60,0.040719,5.9318e+06
02/20 03:00,-6.1,20.503,1210.4,0.042281,60,50.411,1702.7,50.368,60,0.042281,6.1297e+06
02/20 04:00,-6.7,20.512,1238.7,0.04355,60,50.477,1743.3,50.426,60,0.04355,6.2759e+06
02/20 05:00,-7.4,20.525,1273.5,0.045113,60,50.555,1793.5,50.492,60,0.045113,6.4566e+06
02/20 06:00,-8.2,20.538,1307.4,0.046675,60,50.635,1841.4,50.565,60,0.046675,6.6289e+06
02/20 07:00,-8.9,20.556,1342.8,0.048335,60,50.719,1890.9,50.644,60,0.048335,6.8072e+06
02/20 08:00,-9.1,20.558,1349.5,0.048628,60,50.737,1888.8,50.71,60,0.048628,6.7998e+06
02/20 09:00,-9.2,20.353,904.01,0.030173,60,49.863,1185.3,50.605,60,0.030173,4.2671e+06
02/20 10:00,-9.4,20.312,747.56,0.024412,60,49.575,982.24,50.377,60,0.024412,3.5361e+06
02/20 11:00,-8.8,20.256,650.49,0.021287,60,49.454,873.52,50.185,60,0.021287,3.1447e+06
02/20 12:00,-8.3,20.301,741.13,0.024412,60,49.55,1016.7,50.039,60,0.024412,3.6601e+06
02/20 13:00,-7.7,20.304,760.09,0.024994,60,49.584,1051.8,49.935,60,0.024994,3.7865e+06
02/20 14:00,-7.5,20.284,667.73,0.02158,60,49.462,915.73,49.851,60,0.02158,3.2966e+06
02/20 15:00,-7.3,20.237,551.47,0.017674,60,49.338,755.92,49.77,60,0.017674,2.7213e+06
02/20 16:00,-7.1,20.269,651.23,0.021287,60,49.434,916.23,49.705,60,0.021287,3.2984e+06
02/20 17:00,-7.9,20.4,1025.8,0.035446,60,50.028,1518,49.757,60,0.035446,5.4648e+06
02/20 18:00,-8.8,20.526,1272.1,0.04521,60,50.533,1890.2,50,60,0.04521,6.8047e+06
02/20 19:00,-9.6,20.561,1354.9,0.048921,60,50.745,1982.2,50.309,60,0.048921,7.1359e+06
02/20 20:00,-9.5,20.534,1374.4,0.049995,60,50.805,1975.8,50.548,60,0.049995,7.1128e+06
02/20 21:00,-9.4,20.497,1375.5,0.049995,60,50.799,1945.7,50.692,60,0.049995,7.0046e+06
02/20 22:00,-9.3,20.462,1376.9,0.049995,60,50.79,1929.9,50.768,60,0.049995,6.9478e+06
02/20 23:00,-8.5,20.499,1377.4,0.049995,60,50.782,1922.1,50.805,60,0.049995,6.9194e+06
02/20 24:00,-7.8,20.565,1361.7,0.049116,60,50.748,1886.1,50.816,60,0.049116,6.79e+06
02/21 01:00,-7,20.544,1314.5,0.046968,60,50.659,1808,50.794,60,0.046968,6.5087e+06
02/21 02:00,-6.9,20.538,1297.7,0.046187,60,50.615,1785.6,50.754,60,0.046187,6.4283e+06
02/21 03:00,-6.8,20.531,1278.6,0.045308,60,50.571,1759.4,50.713,60,0.045308,6.334e+06
02/21 04:00,-6.7,20.525,1261.3,0.044527,60,50.531,1736.7,50.672,60,0.044527,6.2521e+06
02/21 05:00,-6.9,20.524,1265.7,0.044722,60,50.539,1749.8,50.642,60,0.044722,6.2994e+06
02/21 06:00,-7,20.528,1276.1,0.04521,60,50.563,1770.9,50.632,60,0.04521,6.3752e+06
02/21 07:00,-7.2,20.539,1291,0.045894,60,50.597,1796.5,50.638,60,0.045894,6.4672e+06
02/21 08:00,-6.9,20.529,1273.8,0.045113,60,50.561,1765.5,50.64,60,0.045113,6.3558e+06
02/21 09:00,-6.7,20.396,939.43,0.0311,60,49.896,1232.1,50.525,60,0.0311,4.4355e+06
02/21 10:00,-6.4,20.328,780.71,0.025486,60,49.628,1031,50.325,60,0.025486,3.7115e+06
02/21 11:00,-6.8,20.302,729.01,0.023826,60,49.547,980.99,50.152,60,0.023826,3.5316e+06
02/21 12:00,-7.3,20.326,794.22,0.026218,60,49.632,1093.5,50.025,60,0.026218,3.9365e+06
02/21 13:00,-7.7,20.335,801.46,0.026316,60,49.642,1107.1,49.938,60,0.026316,3.9856e+06
02/21 14:00,-7.8,20.331,783.74,0.025632,60,49.617,1085.3,49.872,60,0.025632,3.9072e+06
02/21 15:00,-7.8,20.343,810.45,0.026609,60,49.655,1131.8,49.827,60,0.026609,4.0743e+06
02/21 16:00,-7.9,20.397,966.61,0.032614,60,49.916,1385.4,49.84,60,0.032614,4.9873e+06
02/21 17:00,-8.5,20.482,1188.3,0.041695,60,50.36,1745.8,49.985,60,0.041695,6.2849e+06
02/21 18:00,-9,20.543,1315.8,0.047163,60,50.648,1925.7,50.235,60,0.047163,6.9324e+06
02/21 19:00,-9.6,20.566,1371.1,0.049702,60,50.787,1978.5,50.48,60,0.049702,7.1225e+06
02/21 20:00,-9.9,20.499,1374.3,0.049995,60,50.806,1954.1,50.652,60,0.049995,7.0347e+06
02/21 21:00,-10.1,20.428,1376.6,0.049995,60,50.791,1934.2,50.747,60,0.049995,6.9631e+06
02/21 22:00,-10.4,20.368,1379.1,0.049995,60,50.774,1924.8,50.792,60,0.049995,6.9293e+06
02/21 23:00,-10.5,20.315,1381.3,0.049995,60,50.76,1921.1,50.81,60,0.049995,6.9158e+06
02/21 24:00,-10.7,20.263,1383.4,0.049995,60,50.748,1920.2,50.814,60,0.049995,6.9129e+06
02/22 01:00,-10.8,20.221,1385.1,0.049995,60,50.736,1921,50.811,60,0.049995,6.9154e+06
02/22 02:00,-11.2,20.171,1386.8,0.049995,60,50.726,1922.4,50.804,60,0.049995,6.9205e+06
02/22 03:00,-11.5,20.109,1388.6,0.049995,60,50.715,1924.1,50.796,60,0.049995,6.9269e+06
02/22 04:00,-11.9,20.039,1390.8,0.049995,60,50.7,1926.4,50.785,60,0.049995,6.9349e+06
02/22 05:00,-11.3,20.041,1392.6,0.049995,60,50.684,1929.1,50.772,60,0.049995,6.9446e+06
02/22 06:00,-10.7,20.112,1393,0.049995,60,50.684,1931.2,50.762,60,0.049995,6.9523e+06
02/22 07:00,-10.1,20.22,1390.6,0.049995,60,50.701,1931.5,50.76,60,0.049995,6.9534e+06
02/22 08:00,-9.4,20.394,1387.2,0.049995,60,50.726,1929.6,50.769,60,0.049995,6.9467e+06
02/22 09:00,-8.7,20.525,1262.4,0.044234,60,50.484,1715.5,50.724,60,0.044234,6.176e+06
02/22 10:00,-8,20.456,1100.7,0.037594,60,50.194,1477.7,50.599,60,0.037594,5.3196e+06
02/22 11:00,-7,20.403,976.73,0.032712,60,49.949,1307.6,50.44,60,0.032712,4.7073e+06
02/22 12:00,-5.9,20.369,895.33,0.029684,60,49.802,1206,50.283,60,0.029684,4.3416e+06
02/22 13:00,-4.9,20.361,860.28,0.028366,60,49.737,1168.1,50.151,60,0.028366,4.2052e+06
02/22 14:00,-4.8,20.367,881.83,0.029196,60,49.77,1214.1,50.054,60,0.029196,4.3706e+06
02/22 15:00,-4.6,20.401,970.29,0.032614,60,49.922,1361.8,50.013,60,0.032614,4.9026e+06
02/22 16:00,-4.5,20.44,1071.8,0.036617,60,50.117,1524.6,50.041,60,0.036617,5.4887e+06
02/22 17:00,-4.8,20.469,1142.8,0.039449,60,50.262,1629.2,50.122,60,0.039449,5.8651e+06
02/22 18:00,-5,20.488,1184.8,0.041207,60,50.354,1684.9,50.22,60,0.041207,6.0658e+06
02/22 19:00,-5.3,20.502,1210.3,0.042281,60,50.411,1712.8,50.311,60,0.042281,6.1662e+06
02/22 20:00,-5.1,20.498,1207.5,0.042183,60,50.409,1697.4,50.376,60,0.042183,6.1105e+06
02/22 21:00,-4.9,20.496,1201.4,0.04189,60,50.394,1679.3,50.412,60,0.04189,6.0455e+06
02/22 22:00,-4.7,20.494,1192.5,0.0415,60,50.375,1661.1,50.427,60,0.0415,5.9801e+06
02/22 23:00,-5.1,20.497,1197.2,0.041695,60,50.384,1667.7,50.434,60,0.041695,6.0037e+06
02/22 24:00,-5.6,20.5,1210.4,0.042281,60,50.413,1688.9,50.446,60,0.042281,6.0802e+06
02/23 01:00,-6,20.506,1221.3,0.042769,60,50.438,1705.2,50.464,60,0.042769,6.1387e+06
02/23 02:00,-6.3,20.509,1230.4,0.04316,60,50.458,1717.2,50.484,60,0.04316,6.1818e+06
02/23 03:00,-6.7,20.51,1242.6,0.043746,60,50.487,1736.4,50.507,60,0.043746,6.251e+06
02/23 04:00,-7,20.516,1254.6,0.044234,60,50.512,1751.3,50.531,60,0.044234,6.3046e+06
02/23 05:00,-6.4,20.513,1250.1,0.044038,60,50.503,1740.4,50.548,60,0.044038,6.2655e+06
02/23 06:00,-5.8,20.509,1234.7,0.043355,60,50.469,1713.2,50.549,60,0.043355,6.1677e+06
02/23 07:00,-5.2,20.498,1215.2,0.042476,60,50.425,1681.2,50.534,60,0.042476,6.0524e+06
02/23 08:00,-5,20.488,1188.9,0.041304,60,50.366,1640,50.504,60,0.041304,5.9038e+06
02/23 09:00,-4.8,20.439,1056.5,0.035739,60,50.097,1430.5,50.427,60,0.035739,5.1498e+06
02/23 10:00,-4.6,20.401,969.97,0.032419,60,49.932,1313.5,50.31,60,0.032419,4.7286e+06
02/23 11:00,-4.1,20.362,872.72,0.028806,60,49.764,1181.8,50.187,60,0.028806,4.2546e+06
02/23 12:00,-3.7,20.334,808.68,0.026511,60,49.659,1100.6,50.071,60,0.026511,3.962e+06
02/23 13:00,-3.2,20.318,763.13,0.0249,60,49.589,1044.3,49.969,60,0.0249,3.7593e+06
02/23 14:00,-3.3,20.332,794.49,0.026023,60,49.628,1099.8,49.892,60,0.026023,3.9591e+06
02/23 15:00,-3.4,20.365,887.57,0.029489,60,49.775,1250.3,49.859,60,0.029489,4.5011e+06
02/23 16:00,-3.5,20.407,998.18,0.033688,60,49.971,1424.2,49.888,60,0.033688,5.1273e+06
02/23 17:00,-3.7,20.446,1078.9,0.036813,60,50.127,1543.9,49.969,60,0.036813,5.558e+06
02/23 18:00,-3.8,20.463,1115.9,0.038277,60,50.207,1589.8,50.066,60,0.038277,5.7234e+06
02/23 19:00,-4,20.466,1132.7,0.038961,60,50.244,1604.6,50.15,60,0.038961,5.7764e+06
02/23 20:00,-4.1,20.469,1140.1,0.039254,60,50.259,1606.3,50.213,60,0.039254,5.7828e+06
02/23 21:00,-4.2,20.475,1144.8,0.039449,60,50.269,1607.1,50.257,60,0.039449,5.7855e+06
02/23 22:00,-4.3,20.473,1147,0.039547,60,50.275,1606,50.287,60,0.039547,5.7816e+06
02/23 23:00,-4.3,20.472,1149.3,0.039644,60,50.279,1606.5,50.308,60,0.039644,5.7834e+06
02/23 24:00,-4.4,20.471,1145,0.039449,60,50.27,1596.6,50.32,60,0.039449,5.7478e+06
02/24 01:00,-4.4,20.471,1142.6,0.039351,60,50.265,1591.9,50.325,60,0.039351,5.7309e+06
02/24 02:00,-4.3,20.467,1137.9,0.039156,60,50.255,1584,50.325,60,0.039156,5.7024e+06
02/24 03:00,-4.3,20.471,1137.9,0.039156,60,50.254,1584.3,50.323,60,0.039156,5.7034e+06
02/24 04:00,-4.2,20.468,1133,0.038961,60,50.246,1576.8,50.32,60,0.038961,5.6767e+06
02/24 05:00,-4.2,20.465,1133.2,0.038961,60,50.245,1577.4,50.317,60,0.038961,5.6787e+06
02/24 06:00,-4.2,20.467,1134.3,0.03901,60,50.247,1579.7,50.315,60,0.03901,5.687e+06
02/24 07:00,-4.2,20.472,1135.8,0.039059,60,50.25,1581.7,50.314,60,0.039059,5.6943e+06
02/24 08:00,-4,20.461,1121.5,0.038473,60,50.223,1558.8,50.309,60,0.038473,5.6118e+06
02/24 09:00,-3.9,20.453,1091.3,0.037203,60,50.159,1510.5,50.289,60,0.037203,5.4378e+06
02/24 10:00,-3.7,20.423,1024.1,0.034518,60,50.031,1408.1,50.243,60,0.034518,5.0691e+06
02/24 11:00,-3.3,20.4,966.47,0.032272,60,49.921,1325.6,50.176,60,0.032272,4.772e+06
02/24 12:00,-3,20.382,919.84,0.030514,60,49.837,1262.7,50.103,60,0.030514,4.5457e+06
02/24 13:00,-2.6,20.378,905.21,0.029977,60,49.809,1248.7,50.037,60,0.029977,4.4952e+06
02/24 14:00,-2.5,20.376,903.16,0.029929,60,49.806,1252.9,49.988,60,0.029929,4.5103e+06
02/24 15:00,-2.5,20.382,927.32,0.030856,60,49.846,1295.4,49.959,60,0.030856,4.6635e+06
02/24 16:00,-2.4,20.399,969.4,0.032467,60,49.92,1363.4,49.956,60,0.032467,4.9082e+06
02/24 17:00,-2.6,20.424,1020.1,0.03442,60,50.013,1441.6,49.983,60,0.03442,5.1897e+06
02/24 18:00,-2.9,20.433,1053.7,0.035739,60,50.081,1490,50.028,60,0.035739,5.364e+06
02/24 19:00,-3.1,20.439,1066.3,0.036227,60,50.106,1503.4,50.074,60,0.036227,5.4121e+06
02/24 20:00,-3.4,20.449,1081.5,0.036813,60,50.135,1521.5,50.115,60,0.036813,5.4775e+06
02/24 21:00,-3.7,20.455,1093.2,0.037301,60,50.161,1536.1,50.15,60,0.037301,5.53e+06
02/24 22:00,-4,20.458,1105.2,0.037789,60,50.186,1551.1,50.183,60,0.037789,5.5839e+06
02/24 23:00,-3.9,20.456,1102.7,0.037691,60,50.182,1543.3,50.207,60,0.037691,5.5558e+06
02/24 24:00,-3.9,20.455,1099.3,0.037545,60,50.174,1535.2,50.22,60,0.037545,5.5268e+06
02/25 01:00,-3.8,20.448,1083.6,0.03691,60,50.144,1509.1,50.221,60,0.03691,5.4327e+06
02/25 02:00,-3.9,20.46,1104,0.037691,60,50.179,1540.6,50.224,60,0.037691,5.5462e+06
02/25 03:00,-3.9,20.459,1108.1,0.037887,60,50.192,1547,50.234,60,0.037887,5.5692e+06
02/25 04:00,-4,20.458,1107.8,0.037887,60,50.191,1545.7,50.242,60,0.037887,5.5645e+06
02/25 05:00,-4,20.459,1107.9,0.037887,60,50.191,1544.9,50.248,60,0.037887,5.5615e+06
02/25 06:00,-4.1,20.462,1110.2,0.037984,60,50.196,1548.2,50.252,60,0.037984,5.5734e+06
02/25 07:00,-4.1,20.461,1110.1,0.037984,60,50.197,1547.6,50.256,60,0.037984,5.5713e+06
02/25 08:00,-3.9,20.455,1095.6,0.037399,60,50.169,1524.2,50.253,60,0.037399,5.4871e+06
02/25 09:00,-3.7,20.437,1055,0.035739,60,50.089,1459.7,50.231,60,0.035739,5.2551e+06
02/25 10:00,-3.5,20.414,993.65,0.033297,60,49.971,1366.5,50.184,60,0.033297,4.9195e+06
02/25 11:00,-3,20.381,920.82,0.030563,60,49.843,1263,50.116,60,0.030563,4.5468e+06
02/25 12:00,-2.5,20.358,861.69,0.028366,60,49.74,1181.4,50.039,60,0.028366,4.2531e+06
02/25 13:00,-2,20.338,811.15,0.02656,60,49.66,1114.7,49.962,60,0.02656,4.013e+06
02/25 14:00,-1.7,20.35,829.77,0.027194,60,49.681,1148.4,49.9,60,0.027194,4.1343e+06
02/25 15:00,-1.4,20.358,857.86,0.028269,60,49.728,1198.1,49.863,60,0.028269,4.313e+06
02/25 16:00,-1.1,20.375,904.89,0.030026,60,49.805,1273.6,49.855,60,0.030026,4.5849e+06
02/25 17:00,-1.2,20.395,957.07,0.031979,60,49.896,1353.7,49.875,60,0.031979,4.8734e+06
02/25 18:00,-1.2,20.408,988.23,0.033151,60,49.954,1398.1,49.913,60,0.033151,5.033e+06
02/25 19:00,-1.3,20.414,1002.8,0.033688,60,49.982,1415.1,49.953,60,0.033688,5.0943e+06
02/25 20:00,-1.3,20.418,1009,0.033932,60,49.995,1420.6,49.987,60,0.033932,5.1141e+06
02/25 21:00,-1.2,20.421,1010.2,0.033981,60,49.998,1419.1,50.012,60,0.033981,5.1086e+06
02/25 22:00,-1.2,20.42,1010.1,0.033981,60,49.998,1416.6,50.029,60,0.033981,5.0998e+06
02/25 23:00,-1.2,20.42,1010,0.033981,60,49.998,1415,50.041,60,0.033981,5.0939e+06
02/25 24:00,-1.2,20.418,1010,0.033981,60,49.998,1413.9,50.048,60,0.033981,5.0899e+06
02/26 01:00,-1.2,20.421,1011.5,0.03403,60,50,1415.1,50.054,60,0.03403,5.0945e+06
02/26 02:00,-1.3,20.422,1012.7,0.034079,60,50.003,1416.5,50.058,60,0.034079,5.0995e+06
02/26 03:00,-1.3,20.421,1012.6,0.034079,60,50.003,1416,50.062,60,0.034079,5.0978e+06
02/26 04:00,-1.4,20.418,1007.4,0.033883,60,49.994,1407.8,50.062,60,0.033883,5.0682e+06
02/26 05:00,-1.4,20.42,1007.7,0.033883,60,49.993,1408,50.061,60,0.033883,5.0688e+06
02/26 06:00,-1.4,20.42,1005.4,0.033786,60,49.989,1404.2,50.06,60,0.033786,5.055e+06
02/26 07:00,-1.4,20.419,1002.9,0.033688,60,49.985,1400.5,50.057,60,0.033688,5.0416e+06
02/26 08:00,-1.4,20.418,998.2,0.033493,60,49.975,1392.9,50.053,60,0.033493,5.0144e+06
02/26 09:00,-1.3,20.399,960.48,0.032028,60,49.909,1334,50.038,60,0.032028,4.8025e+06
02/26 10:00,-1.3,20.38,911.88,0.030173,60,49.822,1261,50.004,60,0.030173,4.5397e+06
02/26 11:00,-1.2,20.36,859.43,0.028269,60,49.736,1187.1,49.956,60,0.028269,4.2734e+06
02/26 12:00,-1.1,20.351,831.11,0.027243,60,49.688,1149.8,49.905,60,0.027243,4.1393e+06
02/26 13:00,-1,20.342,815.33,0.026706,60,49.664,1132.2,49.86,60,0.026706,4.076e+06
02/26 14:00,-0.9,20.344,823.35,0.026999,60,49.674,1148.5,49.825,60,0.026999,4.1347e+06
02/26 15:00,-0.9,20.36,856.57,0.02822,60,49.724,1202.4,49.809,60,0.02822,4.3287e+06
02/26 16:00,-0.8,20.375,901.52,0.02988,60,49.799,1272.4,49.815,60,0.02988,4.5805e+06
02/26 17:00,-1,20.394,953.29,0.031833,60,49.889,1351.5,49.846,60,0.031833,4.8653e+06
02/26 18:00,-1.2,20.413,994.39,0.033395,60,49.965,1411,49.894,60,0.033395,5.0796e+06
02/26 19:00,-1.4,20.425,1015,0.034176,60,50.006,1436.5,49.947,60,0.034176,5.1714e+06
02/26 20:00,-1.5,20.427,1022.8,0.034469,60,50.022,1442.4,49.992,60,0.034469,5.1925e+06
02/26 21:00,-1.7,20.428,1022.8,0.034469,60,50.022,1437.7,50.024,60,0.034469,5.1756e+06
02/26 22:00,-1.8,20.427,1021.8,0.03442,60,50.021,1432.6,50.045,60,0.03442,5.1573e+06
02/26 23:00,-1.9,20.429,1025.6,0.034567,60,50.027,1436.5,50.06,60,0.034567,5.1715e+06
02/26 24:00,-2.1,20.436,1040.5,0.035153,60,50.055,1458.5,50.076,60,0.035153,5.2506e+06
02/27 01:00,-2.2,20.435,1047.3,0.035446,60,50.07,1468,50.094,60,0.035446,5.2848e+06
02/27 02:00,-2.2,20.439,1052.4,0.035641,60,50.079,1473.7,50.11,60,0.035641,5.3053e+06
02/27 03:00,-2.3,20.436,1054.8,0.035739,60,50.085,1475.8,50.123,60,0.035739,5.3129e+06
02/27 04:00,-2.3,20.444,1064.9,0.036129,60,50.102,1490,50.136,60,0.036129,5.3641e+06
02/27 05:00,-2.3,20.442,1064.6,0.036129,60,50.104,1488.3,50.148,60,0.036129,5.3578e+06
02/27 06:00,-2.3,20.443,1066.8,0.036227,60,50.109,1491,50.156,60,0.036227,5.3676e+06
02/27 07:00,-2.3,20.441,1066.8,0.036227,60,50.109,1490.1,50.162,60,0.036227,5.3642e+06
02/27 08:00,-1.9,20.44,1062.3,0.036031,60,50.099,1481.7,50.165,60,0.036031,5.334e+06
02/27 09:00,-1.6,20.428,1029.5,0.034713,60,50.037,1429.1,50.153,60,0.034713,5.1448e+06
02/27 10:00,-1.2,20.407,978.46,0.032712,60,49.942,1351.3,50.12,60,0.032712,4.8645e+06
02/27 11:00,-0.9,20.342,824.05,0.026999,60,49.691,1123.3,50.049,60,0.026999,4.0438e+06
02/27 12:00,-0.7,20.282,680.35,0.022019,60,49.487,925.27,49.95,60,0.022019,3.331e+06
02/27 13:00,-0.4,20.231,558.54,0.017967,60,49.345,762.44,49.85,60,0.017967,2.7448e+06
02/27 14:00,-0.1,20.209,485.97,0.015526,60,49.27,664.48,49.763,60,0.015526,2.3921e+06
02/27 15:00,0.1,20.221,529.31,0.017064,60,49.302,735.49,49.691,60,0.017064,2.6478e+06
02/27 16:00,0.4,20.277,688.65,0.022556,60,49.473,976.66,49.644,60,0.022556,3.516e+06
02/27 17:00,-0.1,20.351,863.21,0.028659,60,49.726,1239.6,49.655,60,0.028659,4.4624e+06
02/27 18:00,-0.5,20.405,970.51,0.032516,60,49.914,1396.3,49.729,60,0.032516,5.0268e+06
02/27 19:00,-1,20.428,1024.8,0.034567,60,50.021,1469.6,49.831,60,0.034567,5.2906e+06
02/27 20:00,-1.8,20.447,1066.7,0.036227,60,50.105,1524.4,49.935,60,0.036227,5.4879e+06
02/27 21:00,-2.5,20.456,1100.4,0.037594,60,50.175,1566.6,50.033,60,0.037594,5.6398e+06
02/27 22:00,-3.3,20.472,1135.9,0.039059,60,50.247,1612.8,50.124,60,0.039059,5.8062e+06
02/27 23:00,-3.9,20.481,1160.9,0.040133,60,50.303,1643.3,50.206,60,0.040133,5.916e+06
02/27 24:00,-4.4,20.489,1181.8,0.041011,60,50.348,1667,50.278,60,0.041011,6.0013e+06
02/28 01:00,-5,20.503,1208.6,0.042183,60,50.406,1703.1,50.344,60,0.042183,6.1312e+06
02/28 02:00,-5.1,20.495,1208,0.042183,60,50.41,1694,50.395,60,0.042183,6.0985e+06
02/28 03:00,-5.3,20.501,1208.6,0.042183,60,50.408,1688.5,50.427,60,0.042183,6.0786e+06
02/28 04:00,-5.4,20.492,1188.5,0.041304,60,50.367,1651.7,50.436,60,0.041304,5.946e+06
02/28 05:00,-5.2,20.484,1171.5,0.040572,60,50.329,1624,50.427,60,0.040572,5.8464e+06
02/28 06:00,-5,20.486,1167.9,0.040426,60,50.32,1620.6,50.412,60,0.040426,5.8341e+06
02/28 07:00,-4.8,20.482,1165.8,0.040328,60,50.316,1618.6,50.401,60,0.040328,5.8268e+06
02/28 08:00,-3.8,20.465,1131.1,0.038863,60,50.244,1563.3,50.379,60,0.038863,5.628e+06
02/28 09:00,-2.8,20.436,1053.6,0.035641,60,50.087,1441.8,50.325,60,0.035641,5.1906e+06
02/28 10:00,-1.8,20.402,961.09,0.032028,60,49.913,1307.3,50.237,60,0.032028,4.7064e+06
02/28 11:00,-1.5,20.371,892.63,0.029489,60,49.793,1215.9,50.138,60,0.029489,4.3772e+06
02/28 12:00,-1.2,20.356,851.12,0.027976,60,49.721,1164.3,50.046,60,0.027976,4.1915e+06
02/28 13:00,-0.9,20.341,816.56,0.026755,60,49.667,1122.5,49.965,60,0.026755,4.041e+06
02/28 14:00,-0.8,20.324,773.56,0.025193,60,49.602,1064.5,49.894,60,0.025193,3.8321e+06
02/28 15:00,-0.7,20.315,753.2,0.024509,60,49.571,1042,49.831,60,0.024509,3.7512e+06
02/28 16:00,-0.6,20.327,790.63,0.025876,60,49.622,1104.8,49.788,60,0.025876,3.9774e+06
02/28 17:00,-1,20.369,901.97,0.030026,60,49.797,1282.1,49.787,60,0.030026,4.6155e+06
02/28 18:00,-1.4,20.402,976.74,0.03276,60,49.929,1392.5,49.834,60,0.03276,5.0129e+06
02/28 19:00,-1.4,20.412,997.35,0.033493,60,49.971,1415.2,49.894,60,0.033493,5.0946e+06
02/28 20:00,-1.7,20.421,1013.3,0.034079,60,50.001,1432.4,49.947,60,0.034079,5.1567e+06
02/28 21:00,-2,20.428,1025.6,0.034567,60,50.026,1446.5,49.992,60,0.034567,5.2073e+06
02/28 22:00,-2.5,20.431,1042.6,0.03525,60,50.059,1469.1,50.032,60,0.03525,5.2889e+06
02/28 23:00,-3.5,20.449,1081.5,0.036813,60,50.133,1527.1,50.079,60,0.036813,5.4974e+06
02/28 24:00,-4.9,20.473,1135.6,0.039059,60,50.245,1609.4,50.145,60,0.039059,5.7938e+06
03/01 01:00,-6.6,20.507,1225.7,0.042964,60,50.441,1751.1,50.252,60,0.042964,6.3041e+06
03/01 02:00,-8.2,20.538,1305.3,0.046577,60,50.626,1869.5,50.4,60,0.046577,6.7301e+06
03/01 03:00,-9.6,20.568,1373.6,0.0498,60,50.791,1963.9,50.569,60,0.0498,7.0699e+06
03/01 04:00,-10.5,20.445,1374.8,0.049995,60,50.807,1943.7,50.702,60,0.049995,6.9972e+06
03/01 05:00,-11.2,20.295,1379,0.049995,60,50.778,1929.1,50.772,60,0.049995,6.9448e+06
03/01 06:00,-11.7,20.176,1384.1,0.049995,60,50.743,1924.1,50.796,60,0.049995,6.9269e+06
03/01 07:00,-11.9,20.091,1388.3,0.049995,60,50.716,1924.3,50.795,60,0.049995,6.9276e+06
03/01 08:00,-10.5,19.962,1155.1,0.0394,60,50.153,1537.5,50.67,60,0.0394,5.5348e+06
03/01 09:00,-9.2,19.969,853.46,0.027048,60,49.581,1081.1,50.444,60,0.027048,3.8918e+06
03/01 10:00,-7.8,19.981,681.7,0.021311,60,49.369,871.56,50.219,60,0.021311,3.1376e+06
03/01 11:00,-6.3,19.984,603.63,0.018956,60,49.297,789.15,50.042,60,0.018956,2.8409e+06
03/01 12:00,-4.7,20.284,690.29,0.02241,60,49.399,945.75,49.906,60,0.02241,3.4047e+06
03/01 13:00,-3.2,20.247,595.68,0.019212,60,49.382,818.8,49.806,60,0.019212,2.9477e+06
03/01 14:00,-2.6,20.238,554.02,0.017772,60,49.331,763.11,49.73,60,0.017772,2.7472e+06
03/01 15:00,-2.1,20.231,551.46,0.017772,60,49.328,767.88,49.665,60,0.017772,2.7644e+06
03/01 16:00,-1.5,20.272,670.27,0.021897,60,49.453,950.01,49.623,60,0.021897,3.4201e+06
03/01 17:00,-1.8,20.349,860.1,0.02861,60,49.722,1239.6,49.637,60,0.02861,4.4625e+06
03/01 18:00,-2.1,20.409,996.13,0.03359,60,49.962,1442.8,49.726,60,0.03359,5.1941e+06
03/01 19:00,-2.4,20.437,1056.1,0.035836,60,50.082,1520.6,49.851,60,0.035836,5.4741e+06
03/01 20:00,-2.9,20.456,1090.6,0.037203,60,50.153,1560.1,49.97,60,0.037203,5.6165e+06
03/01 21:00,-3.3,20.461,1111.8,0.038082,60,50.2,1581.1,50.07,60,0.038082,5.6921e+06
03/01 22:00,-3.8,20.476,1140.3,0.039254,60,50.257,1616,50.154,60,0.039254,5.8175e+06
03/01 23:00,-4.9,20.491,1179.3,0.040914,60,50.341,1670.3,50.236,60,0.040914,6.013e+06
03/01 24:00,-6.1,20.509,1225.9,0.042964,60,50.445,1737.8,50.326,60,0.042964,6.2562e+06
03/02 01:00,-7.2,20.534,1284.8,0.045601,60,50.578,1824.2,50.433,60,0.045601,6.5671e+06
03/02 02:00,-8.5,20.551,1332.7,0.047847,60,50.694,1890.4,50.551,60,0.047847,6.8055e+06
03/02 03:00,-9.8,20.538,1374,0.049995,60,50.803,1950.3,50.67,60,0.049995,7.0211e+06
03/02 04:00,-11.1,20.422,1374.9,0.049995,60,50.8,1931.8,50.759,60,0.049995,6.9544e+06
03/02 05:00,-12,20.257,1379.9,0.049995,60,50.773,1923.2,50.8,60,0.049995,6.9234e+06
03/02 06:00,-13,20.09,1385.9,0.049995,60,50.735,1921.6,50.808,60,0.049995,6.9176e+06
03/02 07:00,-13.9,19.928,1392.1,0.049995,60,50.696,1924.3,50.795,60,0.049995,6.9276e+06
03/02 08:00,-11.5,19.982,1249.7,0.042964,60,50.312,1671.9,50.694,60,0.042964,6.0189e+06
03/02 09:00,-9,19.972,881.8,0.028073,60,49.627,1117.5,50.482,60,0.028073,4.023e+06
03/02 10:00,-6.6,19.975,791.01,0.024949,60,49.502,1017,50.25,60,0.024949,3.6612e+06
03/02 11:00,-5.3,19.979,727.89,0.0228,60,49.422,946.56,50.07,60,0.0228,3.4076e+06
03/02 12:00,-3.9,19.98,683.31,0.021409,60,49.374,901.49,49.928,60,0.021409,3.2454e+06
03/02 13:00,-2.6,19.982,644.04,0.020127,60,49.332,857.01,49.816,60,0.020127,3.0852e+06
03/02 14:00,-2.1,19.984,569.39,0.017686,60,49.261,759.88,49.724,60,0.017686,2.7356e+06
03/02 15:00,-1.7,20.249,571.48,0.018211,60,49.266,788.25,49.647,60,0.018211,2.8377e+06
03/02 16:00,-1.2,20.194,448.86,0.014305,60,49.249,622.63,49.59,60,0.014305,2.2415e+06
03/02 17:00,-1.5,20.238,597.99,0.019578,60,49.368,855.2,49.552,60,0.019578,3.0787e+06
03/02 18:00,-1.8,20.344,882.64,0.029782,60,49.764,1296.8,49.585,60,0.029782,4.6686e+06
03/02 19:00,-2.1,20.426,1039.7,0.03525,60,50.038,1515.9,49.714,60,0.03525,5.4573e+06
03/02 20:00,-2.4,20.453,1085.5,0.037008,60,50.141,1567.3,49.871,60,0.037008,5.6422e+06
03/02 21:00,-2.7,20.459,1106,0.037838,60,50.188,1581.8,50.001,60,0.037838,5.6944e+06
03/02 22:00,-3,20.462,1119.2,0.038375,60,50.215,1588.6,50.099,60,0.038375,5.7189e+06
03/02 23:00,-3.3,20.473,1133.1,0.038961,60,50.244,1600.9,50.172,60,0.038961,5.7634e+06
03/02 24:00,-3.6,20.475,1142.4,0.039351,60,50.265,1607.8,50.228,60,0.039351,5.7882e+06
03/03 01:00,-3.9,20.476,1153.9,0.03984,60,50.289,1620.5,50.272,60,0.03984,5.8338e+06
03/03 02:00,-4.2,20.485,1167.8,0.040426,60,50.318,1638,50.309,60,0.040426,5.8967e+06
03/03 03:00,-4.6,20.493,1181.9,0.041011,60,50.348,1655.7,50.344,60,0.041011,5.9606e+06
03/03 04:00,-4.9,20.496,1192.9,0.0415,60,50.374,1669.8,50.377,60,0.0415,6.0112e+06
03/03 05:00,-4.7,20.489,1183.5,0.041109,60,50.356,1650.5,50.397,60,0.041109,5.9419e+06
03/03 06:00,-4.5,20.483,1171.2,0.040572,60,50.328,1628.4,50.401,60,0.040572,5.8622e+06
03/03 07:00,-4.3,20.481,1158.9,0.040035,60,50.301,1608.2,50.392,60,0.040035,5.7897e+06
03/03 08:00,-3.9,20.422,1011,0.033883,60,50.009,1369.8,50.331,60,0.033883,4.9314e+06
03/03 09:00,-3.4,20.304,730.47,0.02363,60,49.565,968.45,50.198,60,0.02363,3.4864e+06
03/03 10:00,-3,20.209,499.89,0.016014,60,49.302,665.99,50.053,60,0.016014,2.3975e+06
03/03 11:00,-1.7,20.17,421.99,0.013646,60,49.225,574.24,49.935,60,0.013646,2.0673e+06
03/03 12:00,-0.3,20.171,426,0.013817,60,49.218,587.12,49.837,60,0.013817,2.1136e+06
03/03 13:00,1,20.163,401.29,0.012938,60,49.202,554.28,49.753,60,0.012938,1.9954e+06
03/03 14:00,2,20.131,306.97,0.0098379,60,49.155,424.13,49.688,60,0.0098379,1.5269e+06
03/03 15:00,2.9,20.104,239.52,0.0077141,60,49.126,334.12,49.64,60,0.0077141,1.2028e+06
03/03 16:00,3.9,20.092,233.05,0.0076164,60,49.118,331.16,49.6,60,0.0076164,1.1922e+06
03/03 17:00,2.9,20.159,478.71,0.015965,60,49.243,697.05,49.557,60,0.015965,2.5094e+06
03/03 18:00,2,20.307,773.27,0.025583,60,49.57,1118,49.548,60,0.025583,4.0246e+06
03/03 19:00,1,20.378,906.29,0.030075,60,49.794,1306.6,49.609,60,0.030075,4.7038e+06
03/03 20:00,0.2,20.402,966.93,0.032321,60,49.912,1390.9,49.707,60,0.032321,5.0072e+06
03/03 21:00,-0.5,20.422,1005.1,0.033786,60,49.985,1439.6,49.808,60,0.033786,5.1827e+06
03/03 22:00,-1.3,20.433,1037.3,0.035055,60,50.049,1480,49.902,60,0.035055,5.3281e+06
03/03 23:00,-1.5,20.433,1049.1,0.035543,60,50.074,1489.1,49.98,60,0.035543,5.3606e+06
03/03 24:00,-1.7,20.439,1056.9,0.035836,60,50.088,1492.6,50.038,60,0.035836,5.3734e+06
03/04 01:00,-1.9,20.443,1061.9,0.036031,60,50.099,1494.4,50.08,60,0.036031,5.3797e+06
03/04 02:00,-2.3,20.447,1073.7,0.03652,60,50.123,1509.4,50.114,60,0.03652,5.4339e+06
03/04 03:00,-2.6,20.454,1089.4,0.037154,60,50.154,1530.7,50.147,60,0.037154,5.5103e+06
03/04 04:00,-3,20.46,1109.6,0.037984,60,50.195,1559.4,50.181,60,0.037984,5.6138e+06
03/04 05:00,-3,20.468,1121.3,0.038473,60,50.22,1574,50.215,60,0.038473,5.6662e+06
03/04 06:00,-2.9,20.468,1121.4,0.038473,60,50.222,1569.7,50.241,60,0.038473,5.6511e+06
03/04 07:00,-2.9,20.469,1121.5,0.038473,60,50.222,1567,50.258,60,0.038473,5.6413e+06
03/04 08:00,-2.6,20.45,1081.6,0.036813,60,50.143,1500.1,50.254,60,0.036813,5.4004e+06
03/04 09:00,-2.4,20.407,964.96,0.032126,60,49.921,1316.3,50.201,60,0.032126,4.7385e+06
03/04 10:00,-2.1,20.318,752.81,0.024412,60,49.59,1011,50.095,60,0.024412,3.6396e+06
03/04 11:00,-1.4,20.269,636.91,0.020506,60,49.43,859.72,49.972,60,0.020506,3.095e+06
03/04 12:00,-0.8,20.25,589.88,0.018992,60,49.371,804.76,49.865,60,0.018992,2.8971e+06
03/04 13:00,-0.1,20.235,554.54,0.01782,60,49.333,761.73,49.776,60,0.01782,2.7422e+06
03/04 14:00,0.2,20.24,563.17,0.018113,60,49.337,779.77,49.703,60,0.018113,2.8072e+06
03/04 15:00,0.4,20.271,657.71,0.021385,60,49.438,925.18,49.652,60,0.021385,3.3307e+06
03/04 16:00,0.7,20.322,781.44,0.025681,60,49.602,1112.5,49.639,60,0.025681,4.005e+06
03/04 17:00,0.3,20.367,883.87,0.029294,60,49.764,1264.9,49.672,60,0.029294,4.5537e+06
03/04 18:00,-0.1,20.393,945.4,0.03154,60,49.874,1353.1,49.739,60,0.03154,4.8713e+06
03/04 19:00,-0.5,20.408,978.37,0.03276,60,49.936,1395.2,49.813,60,0.03276,5.0229e+06
03/04 20:00,-0.8,20.415,994.94,0.033395,60,49.968,1412.9,49.881,60,0.033395,5.0865e+06
03/04 21:00,-1.2,20.421,1010,0.033981,60,49.997,1429.7,49.937,60,0.033981,5.1471e+06
03/04 22:00,-1.6,20.429,1025.1,0.034567,60,50.026,1447.5,49.984,60,0.034567,5.2111e+06
03/04 23:00,-1.9,20.432,1034.7,0.034957,60,50.046,1458,50.024,60,0.034957,5.2489e+06
03/04 24:00,-2.3,20.44,1047,0.035446,60,50.069,1473.3,50.059,60,0.035446,5.3039e+06
03/05 01:00,-2.6,20.442,1054.2,0.035739,60,50.085,1481.1,50.088,60,0.035739,5.332e+06
03/05 02:00,-2.7,20.439,1059.1,0.035934,60,50.095,1485.6,50.112,60,0.035934,5.3483e+06
03/05 03:00,-2.8,20.446,1065.7,0.036178,60,50.106,1492.9,50.131,60,0.036178,5.3743e+06
03/05 04:00,-2.9,20.446,1068,0.036276,60,50.112,1494.6,50.146,60,0.036276,5.3804e+06
03/05 05:00,-2.9,20.447,1069.4,0.036324,60,50.114,1494.8,50.157,60,0.036324,5.3814e+06
03/05 06:00,-3,20.452,1074.1,0.03652,60,50.123,1501.4,50.167,60,0.03652,5.4051e+06
03/05 07:00,-3,20.451,1073.9,0.03652,60,50.125,1500.2,50.175,60,0.03652,5.4007e+06
03/05 08:00,-2.7,20.436,1045.7,0.035348,60,50.069,1452.8,50.17,60,0.035348,5.23e+06
03/05 09:00,-2.3,20.411,978.48,0.032712,60,49.944,1349,50.137,60,0.032712,4.8564e+06
03/05 10:00,-2,20.38,901.18,0.029782,60,49.808,1235.8,50.075,60,0.029782,4.449e+06
03/05 11:00,-1.7,20.352,835.49,0.02739,60,49.7,1145.1,50,60,0.02739,4.1224e+06
03/05 12:00,-1.3,20.33,787.08,0.025681,60,49.624,1081.7,49.926,60,0.025681,3.8942e+06
03/05 13:00,-1,20.324,764.47,0.0249,60,49.588,1055.8,49.859,60,0.0249,3.8007e+06
03/05 14:00,-0.8,20.321,761.24,0.024802,60,49.582,1057.2,49.805,60,0.024802,3.8059e+06
03/05 15:00,-0.7,20.331,785.83,0.025681,60,49.616,1098.6,49.769,60,0.025681,3.9548e+06
03/05 16:00,-0.5,20.347,826.33,0.027146,60,49.677,1162.9,49.754,60,0.027146,4.1864e+06
03/05 17:00,-0.4,20.371,882.37,0.029196,60,49.767,1249.4,49.765,60,0.029196,4.4979e+06
03/05 18:00,-0.3,20.387,922.78,0.030661,60,49.836,1308,49.796,60,0.030661,4.709e+06
03/05 19:00,-0.2,20.393,936.48,0.031149,60,49.862,1324.1,49.833,60,0.031149,4.7667e+06
03/05 20:00,0.2,20.391,930.53,0.030905,60,49.853,1310.1,49.861,60,0.030905,4.7164e+06
03/05 21:00,0.6,20.385,917.55,0.030417,60,49.831,1287.6,49.875,60,0.030417,4.6355e+06
03/05 22:00,1,20.422,1014,0.034225,60,50.001,1443.5,49.912,60,0.034225,5.1966e+06
03/05 23:00,1.5,20.339,864.69,0.028708,60,49.765,1209.3,49.925,60,0.028708,4.3536e+06
03/05 24:00,2,20.363,869.1,0.02861,60,49.74,1209,49.893,60,0.02861,4.3523e+06
03/06 01:00,2.5,20.396,953.49,0.031882,60,49.888,1347.4,49.892,60,0.031882,4.8507e+06
03/06 02:00,2.3,20.318,827.17,0.02739,60,49.704,1158.6,49.883,60,0.02739,4.1708e+06
03/06 03:00,2.2,20.359,854.86,0.028098,60,49.713,1192.1,49.852,60,0.028098,4.2917e+06
03/06 04:00,2,20.358,851.25,0.027976,60,49.718,1189.3,49.832,60,0.027976,4.2816e+06
03/06 05:00,2,20.362,857.88,0.02822,60,49.728,1201.2,49.819,60,0.02822,4.3242e+06
03/06 06:00,1.9,20.368,868.75,0.02861,60,49.745,1218.4,49.815,60,0.02861,4.3861e+06
03/06 07:00,1.9,20.367,872.35,0.028757,60,49.753,1224.6,49.815,60,0.028757,4.4085e+06
03/06 08:00,2.1,20.348,820.35,0.026804,60,49.672,1142.6,49.804,60,0.026804,4.1134e+06
03/06 09:00,2.4,20.276,649.42,0.020847,60,49.449,892.39,49.762,60,0.020847,3.2126e+06
03/06 10:00,2.6,20.223,515.22,0.016429,60,49.304,707.59,49.699,60,0.016429,2.5473e+06
03/06 11:00,3.1,20.154,354.83,0.011327,60,49.191,490.6,49.64,60,0.011327,1.7662e+06
03/06 12:00,3.6,20.131,312.22,0.010082,60,49.156,438.72,49.592,60,0.010082,1.5794e+06
03/06 13:00,4.1,20.114,271.1,0.008776,60,49.135,383.38,49.551,60,0.008776,1.3802e+06
03/06 14:00,4.1,20.095,210.93,0.0067986,60,49.115,297.91,49.519,60,0.0067986,1.0725e+06
03/06 15:00,4.1,20.104,284.47,0.0093496,60,49.131,410.88,49.489,60,0.0093496,1.4792e+06
03/06 16:00,4.1,20.185,501.64,0.016478,60,49.259,726.19,49.459,60,0.016478,2.6143e+06
03/06 17:00,3.9,20.275,674.02,0.021922,60,49.442,966.61,49.453,60,0.021922,3.4798e+06
03/06 18:00,3.8,20.312,749.48,0.024412,60,49.555,1073.5,49.482,60,0.024412,3.8647e+06
03/06 19:00,3.6,20.327,782.68,0.025535,60,49.608,1118.3,49.525,60,0.025535,4.0259e+06
03/06 20:00,3.2,20.339,803.62,0.026267,60,49.64,1145.5,49.569,60,0.026267,4.1239e+06
03/06 21:00,2.8,20.345,819.87,0.026853,60,49.667,1166.5,49.61,60,0.026853,4.1993e+06
03/06 22:00,2.4,20.351,836.27,0.027439,60,49.692,1187.6,49.648,60,0.027439,4.2753e+06
03/06 23:00,2.3,20.355,845.85,0.02778,60,49.708,1198.5,49.681,60,0.02778,4.3146e+06
03/06 24:00,2.1,20.358,853.86,0.028073,60,49.721,1207.8,49.709,60,0.028073,4.3482e+06
03/07 01:00,2,20.36,859.19,0.028269,60,49.73,1213.5,49.733,60,0.028269,4.3685e+06
03/07 02:00,1.7,20.363,868.55,0.02861,60,49.745,1225.7,49.753,60,0.02861,4.4125e+06
03/07 03:00,1.5,20.371,885.56,0.029245,60,49.773,1250.3,49.774,60,0.029245,4.5011e+06
03/07 04:00,1.2,20.38,900.19,0.029782,60,49.798,1270.4,49.797,60,0.029782,4.5735e+06
03/07 05:00,1.1,20.383,908.19,0.030075,60,49.813,1280.1,49.82,60,0.030075,4.6084e+06
03/07 06:00,1.1,20.376,901.4,0.029831,60,49.803,1267.7,49.836,60,0.029831,4.5638e+06
03/07 07:00,1,20.376,901.69,0.029831,60,49.801,1266.5,49.845,60,0.029831,4.5595e+06
03/07 08:00,1.1,20.364,862.05,0.028317,60,49.737,1202.7,49.842,60,0.028317,4.3296e+06
03/07 09:00,1.3,20.207,490.21,0.015599,60,49.308,665.57,49.795,60,0.015599,2.3961e+06
03/07 10:00,1.4,20.113,245.62,0.0079216,60,49.149,340.09,49.732,60,0.0079216,1.2243e+06
03/07 11:00,1.6,20.093,237.54,0.0077995,60,49.122,336.41,49.684,60,0.0077995,1.2111e+06
03/07 12:00,1.8,20.102,296.85,0.0098867,60,49.137,428.46,49.635,60,0.0098867,1.5424e+06
03/07 13:00,2,20.149,377.33,0.012255,60,49.172,533.7,49.583,60,0.012255,1.9213e+06
03/07 14:00,2.1,20.163,393.21,0.012645,60,49.191,553.17,49.537,60,0.012645,1.9914e+06
03/07 15:00,2.2,20.175,413.9,0.01328,60,49.206,583.12,49.498,60,0.01328,2.0992e+06
03/07 16:00,2.3,20.201,484.87,0.015623,60,49.258,688.07,49.466,60,0.015623,2.477e+06
03/07 17:00,2.2,20.257,635.75,0.020701,60,49.406,912.64,49.455,60,0.020701,3.2855e+06
03/07 18:00,2.1,20.322,787.28,0.025876,60,49.607,1137.3,49.487,60,0.025876,4.0944e+06
03/07 19:00,2,20.356,858.01,0.028269,60,49.721,1234.4,49.556,60,0.028269,4.4438e+06
03/07 20:00,1.9,20.37,881.78,0.029099,60,49.765,1261.6,49.63,60,0.029099,4.5419e+06
03/07 21:00,1.8,20.374,889.92,0.029392,60,49.781,1266.8,49.691,60,0.029392,4.5603e+06
03/07 22:00,1.6,20.376,897.39,0.029684,60,49.794,1273.4,49.74,60,0.029684,4.5842e+06
03/07 23:00,1.5,20.375,901.55,0.029831,60,49.801,1275,49.777,60,0.029831,4.5901e+06
03/07 24:00,1.4,20.375,901.54,0.029831,60,49.801,1271.7,49.804,60,0.029831,4.578e+06
03/08 01:00,1.3,20.375,903.16,0.02988,60,49.803,1271.4,49.823,60,0.02988,4.5769e+06
03/08 02:00,1.3,20.376,902.95,0.02988,60,49.803,1269.7,49.837,60,0.02988,4.5708e+06
03/08 03:00,1.3,20.377,902.94,0.02988,60,49.803,1268.5,49.846,60,0.02988,4.5664e+06
03/08 04:00,1.3,20.379,902.93,0.02988,60,49.804,1267.6,49.853,60,0.02988,4.5634e+06
03/08 05:00,1.3,20.379,902.98,0.02988,60,49.804,1267,49.858,60,0.02988,4.5612e+06
03/08 06:00,1.3,20.376,901.39,0.029831,60,49.802,1264.5,49.861,60,0.029831,4.5523e+06
03/08 07:00,1.3,20.376,901.51,0.029831,60,49.801,1264.3,49.863,60,0.029831,4.5516e+06
03/08 08:00,1.6,20.353,838.15,0.027439,60,49.7,1164.5,49.849,60,0.027439,4.1923e+06
03/08 09:00,1.8,20.279,661,0.021238,60,49.463,905.71,49.8,60,0.021238,3.2606e+06
03/08 10:00,2.1,20.224,520.27,0.0166,60,49.309,712.75,49.73,60,0.0166,2.5659e+06
03/08 11:00,2.7,20.092,240.73,0.0078727,60,49.153,339.88,49.674,60,0.0078727,1.2236e+06
03/08 12:00,3.4,20.092,238.37,0.0078727,60,49.117,341.29,49.631,60,0.0078727,1.2286e+06
03/08 13:00,4,20.09,231.53,0.0075432,60,49.114,328.25,49.592,60,0.0075432,1.1817e+06
03/08 14:00,4.4,20.043,71.443,0.0021848,60,49.093,95.294,49.568,60,0.0021848,3.4306e+05
03/08 15:00,4.7,20.194,0,0,60,60,0,49.562,49.562,0,0
03/08 16:00,5.1,20.678,0,0,60,60,0,49.562,49.562,0,0
03/08 17:00,4.4,20.151,25.368,0.0011779,60,54.58,51.411,49.561,54.781,0.0011779,1.8508e+05
03/08 18:00,3.8,20.129,465.7,0.015697,60,49.204,686.96,49.532,60,0.015697,2.4731e+06
03/08 19:00,3.1,20.301,765.33,0.025242,60,49.548,1105.7,49.523,60,0.025242,3.9805e+06
03/08 20:00,2.4,20.361,864.6,0.028513,60,49.726,1242.8,49.575,60,0.028513,4.474e+06
03/08 21:00,1.7,20.381,915.71,0.030368,60,49.821,1313.5,49.654,60,0.030368,4.7287e+06
03/08 22:00,1,20.394,948.42,0.031589,60,49.88,1355.5,49.736,60,0.031589,4.8799e+06
03/08 23:00,0.6,20.402,965.03,0.032223,60,49.912,1373.1,49.808,60,0.032223,4.9431e+06
03/08 24:00,0.2,20.402,970.18,0.032419,60,49.922,1373.8,49.864,60,0.032419,4.9457e+06
03/09 01:00,-0.2,20.403,967.73,0.032321,60,49.918,1364.4,49.903,60,0.032321,4.9119e+06
03/09 02:00,-0.3,20.403,965.25,0.032223,60,49.914,1356.9,49.928,60,0.032223,4.8849e+06
03/09 03:00,-0.3,20.398,962.47,0.032126,60,49.909,1350.7,49.944,60,0.032126,4.8626e+06
03/09 04:00,-0.4,20.399,965.23,0.032223,60,49.912,1353.4,49.954,60,0.032223,4.8723e+06
03/09 05:00,-0.4,20.399,965.11,0.032223,60,49.913,1352.4,49.962,60,0.032223,4.8686e+06
03/09 06:00,-0.4,20.402,966.39,0.032272,60,49.915,1353.7,49.968,60,0.032272,4.8732e+06
03/09 07:00,-0.4,20.401,965.17,0.032223,60,49.914,1351.1,49.971,60,0.032223,4.864e+06
03/09 08:00,-0.5,20.394,942.85,0.031344,60,49.874,1314.8,49.967,60,0.031344,4.7333e+06
03/09 09:00,-0.6,20.37,885.42,0.029196,60,49.779,1227.5,49.944,60,0.029196,4.4192e+06
03/09 10:00,-0.7,20.345,823.62,0.02695,60,49.679,1138,49.901,60,0.02695,4.0967e+06
03/09 11:00,-0.6,20.319,768.13,0.024994,60,49.595,1061,49.847,60,0.024994,3.8194e+06
03/09 12:00,-0.4,20.309,732.73,0.023777,60,49.543,1014.7,49.793,60,0.023777,3.6528e+06
03/09 13:00,-0.3,20.299,716.69,0.02324,60,49.521,996.43,49.745,60,0.02324,3.5872e+06
03/09 14:00,-0.2,20.239,564.34,0.018065,60,49.353,778.47,49.693,60,0.018065,2.8025e+06
03/09 15:00,-0.2,20.163,363.48,0.011522,60,49.198,499.19,49.638,60,0.011522,1.7971e+06
03/09 16:00,-0.1,20.122,256.5,0.0081535,60,49.139,354.76,49.593,60,0.0081535,1.2772e+06
03/09 17:00,-0.3,20.133,375.39,0.012425,60,49.18,542.83,49.551,60,0.012425,1.9542e+06
03/09 18:00,-0.6,20.263,739.25,0.0249,60,49.536,1089.1,49.539,60,0.0249,3.9207e+06
03/09 19:00,-0.8,20.382,940.31,0.031442,60,49.843,1366.1,49.608,60,0.031442,4.9181e+06
03/09 20:00,-1.3,20.411,997.34,0.033493,60,49.966,1438.6,49.726,60,0.033493,5.179e+06
03/09 21:00,-1.8,20.425,1021.6,0.03442,60,50.016,1462.5,49.838,60,0.03442,5.265e+06
03/09 22:00,-2.3,20.429,1030.3,0.034762,60,50.036,1464.4,49.924,60,0.034762,5.272e+06
03/09 23:00,-2.5,20.43,1037.5,0.035055,60,50.05,1467.5,49.987,60,0.035055,5.2831e+06
03/09 24:00,-2.8,20.437,1049.6,0.035543,60,50.073,1480.7,50.036,60,0.035543,5.3307e+06
03/10 01:00,-3,20.442,1066.7,0.036227,60,50.107,1502.8,50.078,60,0.036227,5.4101e+06
03/10 02:00,-3.2,20.447,1078.3,0.036715,60,50.131,1517.2,50.116,60,0.036715,5.462e+06
03/10 03:00,-3.3,20.446,1083.5,0.03691,60,50.142,1520.5,50.147,60,0.03691,5.4739e+06
03/10 04:00,-3.5,20.447,1083.3,0.03691,60,50.142,1517.2,50.169,60,0.03691,5.462e+06
03/10 05:00,-3.3,20.443,1078.4,0.036715,60,50.133,1507.3,50.181,60,0.036715,5.4264e+06
03/10 06:00,-3.2,20.446,1076.4,0.036617,60,50.127,1502.5,50.186,60,0.036617,5.4091e+06
03/10 07:00,-3,20.44,1064.6,0.036129,60,50.105,1482.8,50.184,60,0.036129,5.338e+06
03/10 08:00,-2.7,20.429,1031,0.034762,60,50.039,1429.1,50.167,60,0.034762,5.1448e+06
03/10 09:00,-2.4,20.404,968.35,0.032321,60,49.925,1334.2,50.127,60,0.032321,4.8031e+06
03/10 10:00,-2.1,20.374,897.63,0.029684,60,49.802,1233.1,50.065,60,0.029684,4.439e+06
03/10 11:00,-2,20.353,843.4,0.027683,60,49.71,1158.2,49.994,60,0.027683,4.1693e+06
03/10 12:00,-2,20.339,810.2,0.026511,60,49.657,1116.7,49.925,60,0.026511,4.0201e+06
03/10 13:00,-1.9,20.337,808.36,0.026462,60,49.651,1120.8,49.869,60,0.026462,4.035e+06
03/10 14:00,-1.7,20.337,807.53,0.026462,60,49.651,1125.4,49.828,60,0.026462,4.0516e+06
03/10 15:00,-1.4,20.34,823.59,0.027048,60,49.674,1153.4,49.8,60,0.027048,4.1524e+06
03/10 16:00,-1.2,20.35,851.48,0.028073,60,49.717,1198.4,49.79,60,0.028073,4.3142e+06
03/10 17:00,-1.1,20.374,906.27,0.030075,60,49.805,1282.3,49.802,60,0.030075,4.6164e+06
03/10 18:00,-1.1,20.395,955.8,0.03193,60,49.893,1356.6,49.838,60,0.03193,4.8838e+06
03/10 19:00,-1,20.403,974.56,0.032614,60,49.929,1379.5,49.883,60,0.032614,4.9663e+06
03/10 20:00,-1,20.409,980.43,0.032809,60,49.94,1382.6,49.921,60,0.032809,4.9772e+06
03/10 21:00,-1,20.404,978.77,0.03276,60,49.94,1376.8,49.949,60,0.03276,4.9563e+06
03/10 22:00,-1,20.408,980.54,0.032809,60,49.941,1376.3,49.967,60,0.032809,4.9546e+06
03/10 23:00,-0.9,20.406,974.95,0.032614,60,49.933,1366.5,49.978,60,0.032614,4.9195e+06
03/10 24:00,-0.7,20.398,965.14,0.032223,60,49.915,1349.7,49.982,60,0.032223,4.859e+06
03/11 01:00,-0.6,20.446,1093.2,0.037496,60,50.158,1563.3,50.028,60,0.037496,5.6278e+06
03/11 02:00,-0.6,20.327,922.82,0.031198,60,49.879,1298.1,50.048,60,0.031198,4.6732e+06
03/11 03:00,-0.5,20.404,968.3,0.032321,60,49.899,1348.8,50.019,60,0.032321,4.8557e+06
03/11 04:00,-0.5,20.439,1077.6,0.036813,60,50.127,1532.4,50.044,60,0.036813,5.5166e+06
03/11 05:00,-0.4,20.323,918.18,0.031052,60,49.871,1291.6,50.051,60,0.031052,4.6497e+06
03/11 06:00,-0.4,20.398,961.02,0.032028,60,49.885,1336.7,50.018,60,0.032028,4.8123e+06
03/11 07:00,-0.3,20.388,937,0.031149,60,49.865,1303.3,49.993,60,0.031149,4.6918e+06
03/11 08:00,-0.2,20.382,916.55,0.030368,60,49.828,1273.8,49.967,60,0.030368,4.5857e+06
03/11 09:00,-0.1,20.36,856.88,0.028122,60,49.73,1183.9,49.931,60,0.028122,4.2622e+06
03/11 10:00,0,20.333,793.59,0.025876,60,49.633,1094.9,49.88,60,0.025876,3.9417e+06
03/11 11:00,0.1,20.309,738.82,0.023972,60,49.554,1020.1,49.822,60,0.023972,3.6723e+06
03/11 12:00,0.1,20.297,706.02,0.022849,60,49.507,977.61,49.767,60,0.022849,3.5194e+06
03/11 13:00,0.2,20.295,699.97,0.022654,60,49.497,973.77,49.719,60,0.022654,3.5056e+06
03/11 14:00,0.1,20.299,711.98,0.023093,60,49.512,996.11,49.683,60,0.023093,3.586e+06
03/11 15:00,0.1,20.31,743.48,0.024216,60,49.554,1046.6,49.663,60,0.024216,3.7679e+06
03/11 16:00,0,20.324,786.25,0.02573,60,49.615,1112.3,49.66,60,0.02573,4.0044e+06
03/11 17:00,-0.3,20.356,859.49,0.028366,60,49.725,1223.7,49.682,60,0.028366,4.4051e+06
03/11 18:00,-0.6,20.383,922.25,0.030661,60,49.832,1316.3,49.732,60,0.030661,4.7386e+06
03/11 19:00,-0.9,20.445,1088.2,0.037301,60,50.145,1583.3,49.848,60,0.037301,5.6998e+06
03/11 20:00,-1.2,20.371,967.49,0.032712,60,49.946,1376.1,49.938,60,0.032712,4.954e+06
03/11 21:00,-1.5,20.417,1010.1,0.033981,60,49.986,1425.1,49.97,60,0.033981,5.1303e+06
03/11 22:00,-1.8,20.465,1138.1,0.039351,60,50.251,1636.7,50.052,60,0.039351,5.8921e+06
03/11 23:00,-1.8,20.361,985.12,0.03359,60,49.992,1390.3,50.1,60,0.03359,5.0051e+06
03/11 24:00,-1.9,20.424,1028.2,0.034664,60,50.015,1436.3,50.09,60,0.034664,5.1706e+06
03/12 01:00,-1.9,20.47,1147.8,0.039742,60,50.272,1638.5,50.139,60,0.039742,5.8986e+06
03/12 02:00,-1.9,20.374,1002.3,0.034176,60,50.02,1405.3,50.165,60,0.034176,5.0592e+06
03/12 03:00,-1.8,20.425,1032.8,0.03486,60,50.027,1437.2,50.139,60,0.03486,5.1738e+06
03/12 04:00,-1.8,20.47,1145.6,0.039644,60,50.268,1629.1,50.172,60,0.039644,5.8647e+06
03/12 05:00,-1.7,20.35,978.82,0.033395,60,49.984,1371.2,50.179,60,0.033395,4.9364e+06
03/12 06:00,-1.7,20.425,1024.7,0.034518,60,50.005,1423,50.14,60,0.034518,5.123e+06
03/12 07:00,-1.6,20.419,1008,0.033883,60,49.995,1400.4,50.115,60,0.033883,5.0415e+06
03/12 08:00,-1.5,20.405,980.86,0.032809,60,49.944,1359.7,50.088,60,0.032809,4.8949e+06
03/12 09:00,-1.5,20.387,924.68,0.030661,60,49.845,1275.9,50.047,60,0.030661,4.5933e+06
03/12 10:00,-1.4,20.359,856.13,0.028122,60,49.732,1177.1,49.989,60,0.028122,4.2375e+06
03/12 11:00,-1.1,20.334,795.6,0.025974,60,49.637,1094.4,49.922,60,0.025974,3.9398e+06
03/12 12:00,-0.9,20.314,753.57,0.024509,60,49.574,1039.4,49.856,60,0.024509,3.742e+06
03/12 13:00,-0.6,20.306,729.28,0.023679,60,49.538,1010.1,49.797,60,0.023679,3.6363e+06
03/12 14:00,-0.5,20.306,730.41,0.023728,60,49.538,1016.9,49.749,60,0.023728,3.661e+06
03/12 15:00,-0.5,20.316,758.02,0.024705,60,49.574,1062.1,49.717,60,0.024705,3.8235e+06
03/12 16:00,-0.4,20.333,805.74,0.026413,60,49.643,1136.7,49.707,60,0.026413,4.0922e+06
03/12 17:00,-0.5,20.361,872.67,0.028854,60,49.748,1239.7,49.724,60,0.028854,4.4631e+06
03/12 18:00,-0.6,20.386,931.1,0.031003,60,49.849,1326.4,49.767,60,0.031003,4.775e+06
03/12 19:00,-0.7,20.396,955.19,0.031882,60,49.894,1356.8,49.821,60,0.031882,4.8845e+06
03/12 20:00,-0.7,20.4,964.89,0.032223,60,49.912,1365,49.868,60,0.032223,4.914e+06
03/12 21:00,-0.8,20.404,969.85,0.032419,60,49.922,1368.3,49.905,60,0.032419,4.9258e+06
03/12 22:00,-0.8,20.404,969.86,0.032419,60,49.923,1364.7,49.932,60,0.032419,4.9128e+06
03/12 23:00,-1,20.405,975.15,0.032614,60,49.932,1370.2,49.951,60,0.032614,4.9327e+06
03/12 24:00,-1.1,20.405,977.76,0.032712,60,49.936,1372.2,49.967,60,0.032712,4.9398e+06
03/13 01:00,-1.3,20.412,985.61,0.033004,60,49.95,1382.6,49.981,60,0.033004,4.9773e+06
03/13 02:00,-1.3,20.41,987.94,0.033102,60,49.956,1385,49.993,60,0.033102,4.9859e+06
03/13 03:00,-1.3,20.413,990.79,0.0332,60,49.96,1387.7,50.003,60,0.0332,4.9956e+06
03/13 04:00,-1.3,20.412,990.73,0.0332,60,49.961,1386.6,50.01,60,0.0332,4.9919e+06
03/13 05:00,-1.3,20.41,990.71,0.0332,60,49.961,1385.9,50.016,60,0.0332,4.9893e+06
03/13 06:00,-1.2,20.409,989.06,0.033151,60,49.958,1383.5,50.018,60,0.033151,4.9805e+06
03/13 07:00,-1.2,20.411,985.64,0.033004,60,49.951,1377.3,50.019,60,0.033004,4.9584e+06
03/13 08:00,-1,20.394,947.61,0.03154,60,49.885,1317.8,50.007,60,0.03154,4.7439e+06
03/13 09:00,-0.9,20.37,887.99,0.029294,60,49.783,1228,49.974,60,0.029294,4.4208e+06
03/13 10:00,-0.7,20.344,819.47,0.026804,60,49.673,1129.4,49.922,60,0.026804,4.066e+06
03/13 11:00,-0.3,20.315,756.93,0.024607,60,49.58,1043.2,49.861,60,0.024607,3.7553e+06
03/13 12:00,0,20.302,717.13,0.02324,60,49.522,991.13,49.8,60,0.02324,3.5681e+06
03/13 13:00,0.4,20.355,867.13,0.028806,60,49.738,1231.3,49.776,60,0.028806,4.4326e+06
03/13 14:00,0.1,20.252,712.78,0.023533,60,49.543,1007.6,49.759,60,0.023533,3.6275e+06
03/13 15:00,-0.3,20.336,770.48,0.024997,60,49.571,1073.9,49.725,60,0.024997,3.8661e+06
03/13 16:00,-0.6,20.334,800.28,0.026218,60,49.641,1127.8,49.711,60,0.026218,4.0601e+06
03/13 17:00,-0.7,20.36,874.18,0.028903,60,49.751,1241.4,49.727,60,0.028903,4.4692e+06
03/13 18:00,-0.8,20.385,931.16,0.031003,60,49.848,1326,49.77,60,0.031003,4.7738e+06
03/13 19:00,-0.9,20.399,961.84,0.032126,60,49.905,1366.7,49.825,60,0.032126,4.9201e+06
03/13 20:00,-0.9,20.406,972.42,0.032516,60,49.926,1376.5,49.875,60,0.032516,4.9553e+06
03/13 21:00,-0.8,20.404,971.39,0.032467,60,49.926,1369.3,49.913,60,0.032467,4.9295e+06
03/13 22:00,-0.8,20.4,969.88,0.032419,60,49.923,1363.9,49.937,60,0.032419,4.91e+06
03/13 23:00,-0.9,20.402,972.81,0.032516,60,49.926,1365.7,49.954,60,0.032516,4.9165e+06
03/13 24:00,-1,20.407,976.59,0.032663,60,49.934,1370,49.968,60,0.032663,4.9321e+06
03/14 01:00,-1.1,20.404,977.72,0.032712,60,49.937,1370.6,49.978,60,0.032712,4.9342e+06
03/14 02:00,-1.4,20.415,990.75,0.0332,60,49.958,1389.5,49.99,60,0.0332,5.0021e+06
03/14 03:00,-1.6,20.415,997.81,0.033493,60,49.974,1399.8,50.004,60,0.033493,5.0392e+06
03/14 04:00,-1.9,20.42,1010.3,0.033981,60,49.997,1417.9,50.02,60,0.033981,5.1045e+06
03/14 05:00,-1.7,20.415,1007.7,0.033883,60,49.994,1411.9,50.034,60,0.033883,5.0829e+06
03/14 06:00,-1.6,20.417,1008,0.033883,60,49.993,1410.7,50.042,60,0.033883,5.0786e+06
03/14 07:00,-1.4,20.411,995.51,0.033395,60,49.971,1390.2,50.043,60,0.033395,5.0047e+06
03/14 08:00,-1,20.387,932.76,0.030954,60,49.859,1291.3,50.023,60,0.030954,4.6485e+06
03/14 09:00,-0.7,20.332,788.6,0.025681,60,49.633,1077.7,49.963,60,0.025681,3.8798e+06
03/14 10:00,-0.3,20.251,588.73,0.018846,60,49.384,797.85,49.874,60,0.018846,2.8722e+06
03/14 11:00,-0.3,20.215,499.38,0.015965,60,49.286,681.85,49.785,60,0.015965,2.4546e+06
03/14 12:00,-0.3,20.201,477.72,0.01533,60,49.262,659.63,49.709,60,0.01533,2.3747e+06
03/14 13:00,-0.3,20.197,468.73,0.015038,60,49.252,651.08,49.644,60,0.015038,2.3439e+06
03/14 14:00,-0.3,20.207,493.64,0.015868,60,49.269,690.58,49.59,60,0.015868,2.4861e+06
03/14 15:00,-0.2,20.244,594.6,0.019285,60,49.363,842.42,49.552,60,0.019285,3.0327e+06
03/14 16:00,-0.2,20.295,728.36,0.023826,60,49.525,1041.5,49.545,60,0.023826,3.7492e+06
03/14 17:00,-0.2,20.341,834.14,0.027487,60,49.681,1197.5,49.58,60,0.027487,4.3109e+06
03/14 18:00,-0.3,20.372,906.52,0.030075,60,49.803,1301.7,49.648,60,0.030075,4.686e+06
03/14 19:00,-0.3,20.39,939.55,0.031247,60,49.862,1342.2,49.726,60,0.031247,4.8321e+06
03/14 20:00,-0.4,20.393,952.18,0.031735,60,49.889,1354.2,49.794,60,0.031735,4.8751e+06
03/14 21:00,-0.5,20.396,958.55,0.031979,60,49.9,1357.5,49.847,60,0.031979,4.8872e+06
03/14 22:00,-0.6,20.4,963.73,0.032174,60,49.91,1360.5,49.886,60,0.032174,4.8978e+06
03/14 23:00,-0.6,20.401,965.18,0.032223,60,49.913,1358.7,49.915,60,0.032223,4.8912e+06
03/14 24:00,-0.7,20.402,970.01,0.032419,60,49.922,1363.9,49.937,60,0.032419,4.9102e+06
03/15 01:00,-0.7,20.405,978.95,0.03276,60,49.938,1375.7,49.956,60,0.03276,4.9526e+06
03/15 02:00,-0.8,20.404,980.33,0.032809,60,49.941,1375.6,49.972,60,0.032809,4.9521e+06
03/15 03:00,-0.8,20.407,982.56,0.032907,60,49.945,1378,49.984,60,0.032907,4.961e+06
03/15 04:00,-0.9,20.404,982.69,0.032907,60,49.946,1376.8,49.993,60,0.032907,4.9566e+06
03/15 05:00,-0.9,20.409,986.46,0.033053,60,49.952,1382,50,60,0.033053,4.9751e+06
03/15 06:00,-0.8,20.406,982.63,0.032907,60,49.946,1375.2,50.005,60,0.032907,4.9508e+06
03/15 07:00,-0.8,20.405,977.59,0.032712,60,49.937,1367,50.005,60,0.032712,4.9211e+06
03/15 08:00,-0.6,20.389,935.86,0.0311,60,49.864,1301.3,49.992,60,0.0311,4.6847e+06
03/15 09:00,-0.3,20.359,866.7,0.028513,60,49.748,1197.4,49.956,60,0.028513,4.3107e+06
03/15 10:00,-0.1,20.326,784.66,0.025583,60,49.622,1080.5,49.899,60,0.025583,3.8897e+06
03/15 11:00,0,20.31,733.37,0.023777,60,49.545,1010.6,49.834,60,0.023777,3.6381e+06
03/15 12:00,0,20.297,703.13,0.022752,60,49.504,972.68,49.774,60,0.022752,3.5017e+06
03/15 13:00,0.1,20.293,703.71,0.0228,60,49.502,979.48,49.725,60,0.0228,3.5261e+06
03/15 14:00,0.1,20.298,713.12,0.023142,60,49.513,997.7,49.689,60,0.023142,3.5917e+06
03/15 15:00,0,20.311,745,0.024265,60,49.555,1048.3,49.667,60,0.024265,3.7739e+06
03/15 16:00,0,20.322,783.34,0.025632,60,49.611,1107.8,49.663,60,0.025632,3.9881e+06
03/15 17:00,-0.3,20.352,855.46,0.02822,60,49.719,1217.3,49.683,60,0.02822,4.3822e+06
03/15 18:00,-0.6,20.38,920.63,0.030612,60,49.829,1314.3,49.731,60,0.030612,4.7315e+06
03/15 19:00,-0.9,20.403,970.49,0.032467,60,49.919,1384.9,49.798,60,0.032467,4.9856e+06
03/15 20:00,-1.2,20.411,992.19,0.033297,60,49.963,1410.8,49.866,60,0.033297,5.0788e+06
03/15 21:00,-1.6,20.421,1012.3,0.034079,60,50,1435.3,49.927,60,0.034079,5.1669e+06
03/15 22:00,-1.9,20.422,1024.7,0.034567,60,50.026,1448.4,49.978,60,0.034567,5.2142e+06
03/15 23:00,-2.2,20.43,1042,0.03525,60,50.058,1470.5,50.023,60,0.03525,5.2937e+06
03/15 24:00,-2.6,20.436,1058.7,0.035934,60,50.092,1492.8,50.064,60,0.035934,5.3741e+06
03/16 01:00,-2.9,20.444,1074.7,0.036569,60,50.123,1513.2,50.103,60,0.036569,5.4476e+06
03/16 02:00,-2.9,20.444,1075.6,0.036617,60,50.128,1510.5,50.134,60,0.036617,5.4377e+06
03/16 03:00,-3,20.443,1075.8,0.036617,60,50.127,1507.3,50.155,60,0.036617,5.4262e+06
03/16 04:00,-3,20.445,1073.5,0.03652,60,50.123,1501.3,50.168,60,0.03652,5.4048e+06
03/16 05:00,-2.9,20.439,1069.2,0.036324,60,50.114,1492.5,50.173,60,0.036324,5.3729e+06
03/16 06:00,-2.8,20.446,1076.4,0.036617,60,50.126,1503.8,50.178,60,0.036617,5.4137e+06
03/16 07:00,-2.7,20.433,1056.7,0.035836,60,50.091,1472,50.176,60,0.035836,5.2991e+06
03/16 08:00,-2.2,20.416,1008.9,0.033883,60,49.997,1395.1,50.153,60,0.033883,5.0222e+06
03/16 09:00,-1.7,20.38,922.92,0.030612,60,49.846,1267.3,50.099,60,0.030612,4.5621e+06
03/16 10:00,-1.2,20.347,838.15,0.027487,60,49.704,1146.7,50.022,60,0.027487,4.1281e+06
03/16 11:00,-1,20.33,779.53,0.025388,60,49.611,1067.8,49.941,60,0.025388,3.844e+06
03/16 12:00,-0.9,20.312,743.79,0.024167,60,49.56,1024,49.866,60,0.024167,3.6864e+06
03/16 13:00,-0.7,20.312,743.19,0.024167,60,49.556,1030.2,49.805,60,0.024167,3.7086e+06
03/16 14:00,-0.7,20.289,687.4,0.022215,60,49.485,951.86,49.751,60,0.022215,3.4267e+06
03/16 15:00,-0.8,20.268,633.16,0.020359,60,49.418,876.87,49.699,60,0.020359,3.1567e+06
03/16 16:00,-0.8,20.254,607.78,0.019578,60,49.388,847.24,49.649,60,0.019578,3.0501e+06
03/16 17:00,-1.2,20.314,770.93,0.025388,60,49.587,1100.7,49.631,60,0.025388,3.9623e+06
03/16 18:00,-1.6,20.372,915.56,0.030563,60,49.817,1319.4,49.674,60,0.030563,4.75e+06
03/16 19:00,-2,20.415,1003.7,0.033786,60,49.977,1445.1,49.769,60,0.033786,5.2025e+06
03/16 20:00,-2,20.425,1026.8,0.034664,60,50.029,1468.1,49.871,60,0.034664,5.285e+06
03/16 21:00,-1.9,20.428,1032.2,0.03486,60,50.04,1464.9,49.949,60,0.03486,5.2737e+06
03/16 22:00,-1.9,20.429,1032.3,0.03486,60,50.041,1457.1,50.003,60,0.03486,5.2456e+06
03/16 23:00,-1.9,20.424,1029.9,0.034762,60,50.037,1448,50.037,60,0.034762,5.2128e+06
03/16 24:00,-1.8,20.431,1037.2,0.035055,60,50.049,1456.6,50.062,60,0.035055,5.2438e+06
03/17 01:00,-1.8,20.429,1037,0.035055,60,50.051,1453.9,50.08,60,0.035055,5.2341e+06
03/17 02:00,-1.9,20.433,1042.3,0.03525,60,50.059,1460,50.094,60,0.03525,5.2558e+06
03/17 03:00,-1.9,20.43,1034.6,0.034957,60,50.047,1446.6,50.102,60,0.034957,5.2078e+06
03/17 04:00,-2,20.425,1032.5,0.03486,60,50.041,1442.2,50.105,60,0.03486,5.1921e+06
03/17 05:00,-1.7,20.422,1023.7,0.034518,60,50.024,1428.4,50.102,60,0.034518,5.1424e+06
03/17 06:00,-1.4,20.421,1012.8,0.034079,60,50.003,1411.4,50.094,60,0.034079,5.081e+06
03/17 07:00,-1.1,20.409,989.19,0.033151,60,49.96,1375.2,50.078,60,0.033151,4.9507e+06
03/17 08:00,-0.9,20.386,927.31,0.030759,60,49.85,1280.4,50.043,60,0.030759,4.6096e+06
03/17 09:00,-0.6,20.33,785.98,0.025583,60,49.629,1072.2,49.976,60,0.025583,3.86e+06
03/17 10:00,-0.4,20.256,596.44,0.019065,60,49.389,806.38,49.884,60,0.019065,2.903e+06
03/17 11:00,1.1,20.114,288.96,0.0093771,60,49.175,399.72,49.804,60,0.0093771,1.439e+06
03/17 12:00,2.5,20.109,278.79,0.0091299,60,49.134,391.53,49.743,60,0.0091299,1.4095e+06
03/17 13:00,4,20.092,232.5,0.0075554,60,49.119,325.67,49.69,60,0.0075554,1.1724e+06
03/17 14:00,4,20.052,83.399,0.002612,60,49.094,112.92,49.66,60,0.002612,4.0652e+05
03/17 15:00,3.9,20.005,0,0,60,60,0,49.652,49.652,0,0
03/17 16:00,3.9,20.474,0,0,60,60,0,49.652,49.652,0,0
03/17 17:00,2.6,20.124,15.677,0.00085441,60,54.57,36.973,49.651,54.826,0.00085441,1.331e+05
03/17 18:00,1.4,20.126,442.61,0.014915,60,49.191,647.64,49.615,60,0.014915,2.3315e+06
03/17 19:00,0.1,20.315,816.02,0.027243,60,49.627,1184.6,49.6,60,0.027243,4.2647e+06
03/17 20:00,-0.2,20.392,947.13,0.031637,60,49.865,1366.8,49.667,60,0.031637,4.9204e+06
03/17 21:00,-0.6,20.411,997.14,0.033493,60,49.969,1432.5,49.77,60,0.033493,5.1569e+06
03/17 22:00,-0.9,20.429,1032.3,0.03486,60,50.037,1476.2,49.871,60,0.03486,5.3144e+06
03/17 23:00,-1.3,20.433,1049,0.035543,60,50.073,1492.4,49.958,60,0.035543,5.3725e+06
03/17 24:00,-1.6,20.438,1064,0.036129,60,50.102,1506.6,50.026,60,0.036129,5.4238e+06
03/18 01:00,-2,20.447,1079.8,0.036764,60,50.133,1524.5,50.082,60,0.036764,5.4882e+06
03/18 02:00,-2.3,20.453,1090.5,0.037203,60,50.156,1535.6,50.128,60,0.037203,5.528e+06
03/18 03:00,-2.5,20.45,1095.8,0.037496,60,50.171,1541.9,50.165,60,0.037496,5.5509e+06
03/18 04:00,-2.8,20.448,1095.8,0.037496,60,50.171,1537.8,50.191,60,0.037496,5.5362e+06
03/18 05:00,-2.8,20.46,1105.2,0.037789,60,50.184,1546.8,50.21,60,0.037789,5.5686e+06
03/18 06:00,-2.9,20.462,1112.1,0.038082,60,50.201,1556,50.228,60,0.038082,5.6016e+06
03/18 07:00,-2.9,20.435,1046.6,0.035348,60,50.072,1445.8,50.218,60,0.035348,5.2047e+06
03/18 08:00,-1,20.249,582.21,0.01848,60,49.401,762.9,50.126,60,0.01848,2.7464e+06
03/18 09:00,1,20.067,158.37,0.0048945,60,49.143,204,50.031,60,0.0048945,7.3441e+05
03/18 10:00,2.9,20.018,35.634,0.00099477,60,49.086,41.583,50.002,60,0.00099477,1.497e+05
03/18 11:00,4.3,20.008,40.269,0.0014403,60,49.073,60.28,49.99,60,0.0014403,2.1701e+05
03/18 12:00,5.6,20.038,132.81,0.0044185,60,49.076,185.47,49.96,60,0.0044185,6.6768e+05
03/18 13:00,7,20.035,113.64,0.0037838,60,49.082,159.45,49.921,60,0.0037838,5.7401e+05
03/18 14:00,6.8,20.029,21.65,0.0006225,60,49.077,26.284,49.901,60,0.0006225,94623
03/18 15:00,6.5,20.484,0,0,60,60,0,49.898,49.898,0,0
03/18 16:00,6.3,20.951,0,0,60,60,0,49.898,49.898,0,0
03/18 17:00,4.7,20.501,0,0,60,60,0,49.898,49.898,0,0
03/18 18:00,3.1,19.994,358.08,0.012468,60,49.213,528.83,49.858,60,0.012468,1.9038e+06
03/18 19:00,1.5,20.275,754.26,0.02529,60,49.522,1080.6,49.78,60,0.02529,3.8902e+06
03/18 20:00,0.7,20.37,903.5,0.030026,60,49.784,1284.5,49.768,60,0.030026,4.6243e+06
03/18 21:00,0,20.412,989.85,0.0332,60,49.95,1412.7,49.823,60,0.0332,5.0857e+06
03/18 22:00,-0.8,20.427,1027.2,0.034664,60,50.028,1463.6,49.901,60,0.034664,5.2691e+06
03/18 23:00,-1.2,20.436,1050.6,0.035592,60,50.075,1491.7,49.976,60,0.035592,5.3701e+06
03/18 24:00,-1.5,20.443,1066.3,0.036227,60,50.107,1508.7,50.04,60,0.036227,5.4312e+06
03/19 01:00,-1.9,20.446,1081.2,0.036813,60,50.136,1524.9,50.092,60,0.036813,5.4898e+06
03/19 02:00,-2.3,20.459,1102.8,0.037691,60,50.179,1553.8,50.14,60,0.037691,5.5938e+06
03/19 03:00,-2.7,20.46,1117,0.038277,60,50.21,1570.9,50.184,60,0.038277,5.6552e+06
03/19 04:00,-3.1,20.466,1128.4,0.038766,60,50.234,1584.7,50.223,60,0.038766,5.7049e+06
03/19 05:00,-3.1,20.464,1130.6,0.038863,60,50.24,1583.9,50.253,60,0.038863,5.702e+06
03/19 06:00,-3.2,20.469,1136,0.039059,60,50.249,1588.3,50.274,60,0.039059,5.718e+06
03/19 07:00,-3.2,20.419,1000.6,0.033493,60,49.988,1366.4,50.242,60,0.033493,4.9192e+06
03/19 08:00,-1.4,20.242,564.73,0.017943,60,49.381,740.38,50.131,60,0.017943,2.6654e+06
03/19 09:00,0.5,20.059,148.35,0.0046626,60,49.14,194.24,50.036,60,0.0046626,6.9926e+05
03/19 10:00,2.3,20.018,33.697,0.00092764,60,49.084,38.752,50.008,60,0.00092764,1.3951e+05
03/19 11:00,3.8,20.008,40.052,0.0014281,60,49.073,59.73,49.996,60,0.0014281,2.1503e+05
03/19 12:00,5.3,20.039,137.66,0.0045772,60,49.076,192.02,49.966,60,0.0045772,6.9127e+05
03/19 13:00,6.8,20.037,119.82,0.0039791,60,49.083,167.61,49.925,60,0.0039791,6.0341e+05
03/19 14:00,6.8,20.021,13.956,0.00038753,60,49.077,16.357,49.905,60,0.00038753,58885
03/19 15:00,6.9,20.536,0,0,60,60,0,49.903,49.903,0,0
03/19 16:00,6.9,21.117,0,0,60,60,0,49.903,49.903,0,0
03/19 17:00,5.6,20.746,0,0,60,60,0,49.903,49.903,0,0
03/19 18:00,4.2,19.985,272.01,0.0096812,60,49.205,410.08,49.872,60,0.0096812,1.4763e+06
03/19 19:00,2.9,20.249,703.11,0.023582,60,49.434,1006.7,49.79,60,0.023582,3.624e+06
03/19 20:00,2,20.346,849.21,0.028024,60,49.692,1200.8,49.751,60,0.028024,4.3229e+06
03/19 21:00,1,20.392,946.53,0.03154,60,49.869,1347.3,49.783,60,0.03154,4.8503e+06
03/19 22:00,0.1,20.407,982.4,0.032907,60,49.942,1397.3,49.844,60,0.032907,5.0302e+06
03/19 23:00,-0.2,20.418,1010,0.033981,60,49.995,1433.9,49.907,60,0.033981,5.162e+06
03/19 24:00,-0.6,20.427,1028.9,0.034713,60,50.032,1456.3,49.966,60,0.034713,5.2428e+06
03/20 01:00,-0.9,20.432,1047.4,0.035446,60,50.068,1479.4,50.018,60,0.035446,5.3258e+06
03/20 02:00,-1.3,20.439,1061.9,0.036031,60,50.097,1496.9,50.063,60,0.036031,5.389e+06
03/20 03:00,-1.6,20.442,1073.8,0.03652,60,50.122,1511.2,50.103,60,0.03652,5.4403e+06
03/20 04:00,-2,20.455,1090.7,0.037203,60,50.155,1533.8,50.139,60,0.037203,5.5217e+06
03/20 05:00,-2,20.453,1094.1,0.03735,60,50.165,1535,50.17,60,0.03735,5.526e+06
03/20 06:00,-2.1,20.455,1100.3,0.037594,60,50.176,1541.3,50.194,60,0.037594,5.5487e+06
03/20 07:00,-2.1,20.386,921.87,0.030466,60,49.849,1253.8,50.157,60,0.030466,4.5136e+06
03/20 08:00,-0.2,20.223,514.07,0.016307,60,49.331,678.43,50.049,60,0.016307,2.4423e+06
03/20 09:00,1.7,20.044,109.73,0.0035031,60,49.132,146.89,49.971,60,0.0035031,5.2879e+05
03/20 10:00,3.6,20.107,0,0,60,60,0,49.955,49.955,0,0
03/20 11:00,5.1,20.175,0,0,60,60,0,49.955,49.955,0,0
03/20 12:00,6.7,20.004,54.39,0.0018339,60,49.116,77.086,49.947,60,0.0018339,2.7751e+05
03/20 13:00,8.2,20.025,86.424,0.0028439,60,49.071,119.8,49.925,60,0.0028439,4.3128e+05
03/20 14:00,7.8,20.073,0,0,60,60,0,49.911,49.911,0,0
03/20 15:00,7.3,20.595,0,0,60,60,0,49.911,49.911,0,0
03/20 16:00,6.9,21.051,0,0,60,60,0,49.911,49.911,0,0
03/20 17:00,5.8,20.591,0,0,60,60,0,49.911,49.911,0,0
03/20 18:00,4.7,19.996,319.43,0.011296,60,49.208,478.39,49.874,60,0.011296,1.7222e+06
03/20 19:00,3.6,20.242,676.05,0.022605,60,49.425,965.25,49.787,60,0.022605,3.4749e+06
03/20 20:00,2.8,20.337,819.08,0.02695,60,49.646,1155.7,49.743,60,0.02695,4.1606e+06
03/20 21:00,2,20.375,905.62,0.030026,60,49.8,1285.7,49.758,60,0.030026,4.6285e+06
03/20 22:00,1.2,20.394,946.06,0.03154,60,49.876,1344.5,49.804,60,0.03154,4.8402e+06
03/20 23:00,0.8,20.402,968.92,0.032419,60,49.92,1375,49.855,60,0.032419,4.95e+06
03/20 24:00,0.3,20.412,991.01,0.033249,60,49.96,1403.3,49.905,60,0.033249,5.052e+06
03/21 01:00,-0.1,20.419,1007.2,0.033883,60,49.992,1423.7,49.95,60,0.033883,5.1252e+06
03/21 02:00,-0.4,20.426,1022.4,0.034469,60,50.021,1442.4,49.992,60,0.034469,5.1925e+06
03/21 03:00,-0.7,20.428,1034.6,0.034957,60,50.045,1457.5,50.028,60,0.034957,5.2468e+06
03/21 04:00,-1,20.433,1047,0.035446,60,50.068,1473,50.061,60,0.035446,5.3027e+06
03/21 05:00,-1,20.437,1053,0.03569,60,50.081,1479,50.088,60,0.03569,5.3244e+06
03/21 06:00,-1,20.435,1054.2,0.035739,60,50.084,1477.9,50.109,60,0.035739,5.3205e+06
03/21 07:00,-1,20.364,865.61,0.028366,60,49.754,1177.5,50.072,60,0.028366,4.2389e+06
03/21 08:00,-0.1,20.215,487.16,0.015428,60,49.304,646.74,49.974,60,0.015428,2.3283e+06
03/21 09:00,0.9,20.058,130.98,0.0038997,60,49.131,164.63,49.903,60,0.0038997,5.9267e+05
03/21 10:00,1.8,20.026,63.102,0.0015593,60,49.084,65.979,49.88,60,0.0015593,2.3752e+05
03/21 11:00,2.6,20.021,73.23,0.0024778,60,49.076,105.02,49.862,60,0.0024778,3.7809e+05
03/21 12:00,3.4,20.051,169.61,0.0056635,60,49.084,240.86,49.828,60,0.0056635,8.671e+05
03/21 13:00,4.2,20.053,154.26,0.0050776,60,49.09,216.84,49.786,60,0.0050776,7.8062e+05
03/21 14:00,4.1,20.028,31.008,0.0008422,60,49.082,36.044,49.764,60,0.0008422,1.2976e+05
03/21 15:00,4,20.027,0,0,60,60,0,49.761,49.761,0,0
03/21 16:00,3.9,20.056,201.66,0.0066399,60,49.091,284.91,49.737,60,0.0066399,1.0257e+06
03/21 17:00,3.1,20.076,221.39,0.0073113,60,49.103,315.13,49.691,60,0.0073113,1.1345e+06
03/21 18:00,2.2,20.161,521.56,0.017552,60,49.279,760.5,49.637,60,0.017552,2.7378e+06
03/21 19:00,1.4,20.327,816.11,0.026999,60,49.627,1171.8,49.619,60,0.026999,4.2185e+06
03/21 20:00,0.9,20.372,901.4,0.02988,60,49.791,1290.9,49.666,60,0.02988,4.6473e+06
03/21 21:00,0.4,20.396,939.94,0.031247,60,49.862,1340.8,49.737,60,0.031247,4.827e+06
03/21 22:00,-0.1,20.393,944.41,0.031442,60,49.877,1341,49.799,60,0.031442,4.8276e+06
03/21 23:00,-0.3,20.406,973.22,0.032516,60,49.925,1379.5,49.853,60,0.032516,4.9662e+06
03/21 24:00,-0.6,20.413,995.32,0.033395,60,49.968,1409.5,49.905,60,0.033395,5.0741e+06
03/22 01:00,-0.8,20.431,1027.7,0.034664,60,50.028,1455.3,49.959,60,0.034664,5.2389e+06
03/22 02:00,-1.2,20.43,1038.3,0.035104,60,50.053,1466.3,50.01,60,0.035104,5.2786e+06
03/22 03:00,-1.5,20.436,1049.3,0.035543,60,50.073,1478.5,50.051,60,0.035543,5.3226e+06
03/22 04:00,-1.9,20.44,1059,0.035934,60,50.093,1489.6,50.085,60,0.035934,5.3625e+06
03/22 05:00,-1.6,20.435,1054.1,0.035739,60,50.085,1477.9,50.109,60,0.035739,5.3204e+06
03/22 06:00,-1.2,20.43,1044.8,0.035348,60,50.065,1460.2,50.12,60,0.035348,5.2567e+06
03/22 07:00,-0.9,20.348,832.66,0.027194,60,49.705,1129,50.07,60,0.027194,4.0644e+06
03/22 08:00,0.7,20.18,421.35,0.013378,60,49.258,560.95,49.971,60,0.013378,2.0194e+06
03/22 09:00,2.4,20.014,42.699,0.0014708,60,49.117,62.025,49.914,60,0.0014708,2.2329e+05
03/22 10:00,4,20.205,0,0,60,60,0,49.907,49.907,0,0
03/22 11:00,4.8,20.296,0,0,60,60,0,49.907,49.907,0,0
03/22 12:00,5.5,20.002,47.771,0.0016234,60,49.149,68.548,49.9,60,0.0016234,2.4677e+05
03/22 13:00,6.3,20.034,106.87,0.0035214,60,49.072,149.02,49.878,60,0.0035214,5.3648e+05
03/22 14:00,6.2,20.026,0,0,60,60,0,49.862,49.862,0,0
03/22 15:00,6.1,20.509,0,0,60,60,0,49.862,49.862,0,0
03/22 16:00,6,20.935,0,0,60,60,0,49.862,49.862,0,0
03/22 17:00,4.8,20.477,0,0,60,60,0,49.862,49.862,0,0
03/22 18:00,3.5,19.995,304.94,0.010607,60,49.182,451.18,49.828,60,0.010607,1.6242e+06
03/22 19:00,2.3,20.231,675,0.022752,60,49.427,974.9,49.751,60,0.022752,3.5096e+06
03/22 20:00,2.2,20.342,832.64,0.027439,60,49.663,1179.4,49.719,60,0.027439,4.2459e+06
03/22 21:00,2.2,20.368,886.07,0.029294,60,49.769,1256.8,49.738,60,0.029294,4.5245e+06
03/22 22:00,2.1,20.375,898.35,0.029733,60,49.795,1271.6,49.771,60,0.029733,4.5777e+06
03/22 23:00,1.9,20.377,907.72,0.030075,60,49.812,1282.5,49.801,60,0.030075,4.6169e+06
03/22 24:00,1.6,20.386,920.56,0.030563,60,49.833,1299.9,49.828,60,0.030563,4.6796e+06
03/23 01:00,1.4,20.391,930.85,0.030954,60,49.853,1313.2,49.853,60,0.030954,4.7276e+06
03/23 02:00,1.6,20.388,929.64,0.030905,60,49.852,1308.5,49.873,60,0.030905,4.7108e+06
03/23 03:00,1.8,20.389,925.78,0.030759,60,49.845,1300.7,49.886,60,0.030759,4.6826e+06
03/23 04:00,2,20.414,999.81,0.033688,60,49.977,1420.2,49.917,60,0.033688,5.1127e+06
03/23 05:00,2.1,20.373,899.62,0.029831,60,49.811,1255.9,49.93,60,0.029831,4.5213e+06
03/23 06:00,2.1,20.377,902.32,0.02988,60,49.803,1260.2,49.913,60,0.02988,4.5366e+06
03/23 07:00,2.2,20.398,954.88,0.03193,60,49.894,1346.4,49.914,60,0.03193,4.8472e+06
03/23 08:00,2,20.333,826.73,0.027243,60,49.698,1150.5,49.899,60,0.027243,4.1419e+06
03/23 09:00,1.8,20.333,786.4,0.025632,60,49.617,1087.7,49.851,60,0.025632,3.9156e+06
03/23 10:00,1.6,20.31,729.2,0.02363,60,49.541,1007.9,49.798,60,0.02363,3.6286e+06
03/23 11:00,1.1,20.301,703.11,0.022752,60,49.504,975.33,49.747,60,0.022752,3.5112e+06
03/23 12:00,0.6,20.296,690.89,0.022361,60,49.488,962.71,49.703,60,0.022361,3.4657e+06
03/23 13:00,0.1,20.299,699.18,0.022654,60,49.496,978.57,49.668,60,0.022654,3.5228e+06
03/23 14:00,0.1,20.301,712.71,0.023142,60,49.515,1001.9,49.645,60,0.023142,3.6069e+06
03/23 15:00,0,20.315,747.35,0.024363,60,49.56,1055.8,49.635,60,0.024363,3.8008e+06
03/23 16:00,0,20.334,795.41,0.026072,60,49.629,1129,49.642,60,0.026072,4.0645e+06
03/23 17:00,0,20.355,851.53,0.028098,60,49.717,1213.5,49.67,60,0.028098,4.3687e+06
03/23 18:00,0.1,20.376,904.24,0.030026,60,49.804,1290.9,49.717,60,0.030026,4.6473e+06
03/23 19:00,0.1,20.392,934.2,0.0311,60,49.857,1329.9,49.773,60,0.0311,4.7875e+06
03/23 20:00,0,20.395,943.99,0.031442,60,49.876,1337.9,49.823,60,0.031442,4.8165e+06
03/23 21:00,0,20.398,946.57,0.03154,60,49.881,1337,49.861,60,0.03154,4.8133e+06
03/23 22:00,-0.1,20.396,946.68,0.03154,60,49.882,1333.4,49.888,60,0.03154,4.8004e+06
03/23 23:00,0,20.398,944.34,0.031442,60,49.877,1327,49.906,60,0.031442,4.7771e+06
03/23 24:00,0.2,20.393,935.42,0.0311,60,49.863,1311.4,49.915,60,0.0311,4.7209e+06
03/24 01:00,0.3,20.384,921.13,0.030563,60,49.838,1288.7,49.915,60,0.030563,4.6394e+06
03/24 02:00,0,20.397,944.96,0.031442,60,49.874,1325.5,49.917,60,0.031442,4.7717e+06
03/24 03:00,-0.3,20.407,970,0.032419,60,49.921,1364.6,49.932,60,0.032419,4.9125e+06
03/24 04:00,-0.6,20.415,992.86,0.033297,60,49.964,1398.1,49.957,60,0.033297,5.0331e+06
03/24 05:00,-0.7,20.42,1004,0.033737,60,49.986,1412.6,49.985,60,0.033737,5.0855e+06
03/24 06:00,-0.9,20.427,1017.9,0.034274,60,50.012,1431.3,50.012,60,0.034274,5.1526e+06
03/24 07:00,-1,20.341,804.23,0.026169,60,49.662,1096.1,49.982,60,0.026169,3.9458e+06
03/24 08:00,-0.2,20.149,352.54,0.011254,60,49.222,475.13,49.902,60,0.011254,1.7105e+06
03/24 09:00,0.6,20.054,139.1,0.0039181,60,49.113,166.34,49.846,60,0.0039181,5.9883e+05
03/24 10:00,1.4,20.054,126.23,0.004211,60,49.087,179.35,49.813,60,0.004211,6.4566e+05
03/24 11:00,2,20.053,140.27,0.0046901,60,49.089,200.43,49.779,60,0.0046901,7.2153e+05
03/24 12:00,2.6,20.067,182.47,0.0060907,60,49.095,261.27,49.74,60,0.0060907,9.4056e+05
03/24 13:00,3.2,20.072,181.63,0.005993,60,49.098,258.09,49.7,60,0.005993,9.2913e+05
03/24 14:00,3.5,20.061,130.73,0.0042598,60,49.093,184.02,49.667,60,0.0042598,6.6248e+05
03/24 15:00,3.8,20.052,105.25,0.0034786,60,49.088,150.61,49.644,60,0.0034786,5.4221e+05
03/24 16:00,4.1,20.04,100.12,0.0033261,60,49.085,144.28,49.624,60,0.0033261,5.1942e+05
03/24 17:00,3.1,20.049,127.39,0.0042354,60,49.084,184.1,49.603,60,0.0042354,6.6277e+05
03/24 18:00,2.2,20.098,365.01,0.012328,60,49.159,537.78,49.566,60,0.012328,1.936e+06
03/24 19:00,1.2,20.29,761.54,0.025437,60,49.548,1111.2,49.551,60,0.025437,4.0004e+06
03/24 20:00,0.6,20.381,918.19,0.030563,60,49.811,1327.4,49.612,60,0.030563,4.7788e+06
03/24 21:00,0,20.409,977.97,0.03276,60,49.933,1408.5,49.716,60,0.03276,5.0708e+06
03/24 22:00,-0.6,20.419,1003.4,0.033737,60,49.984,1436.2,49.818,60,0.033737,5.1703e+06
03/24 23:00,-0.6,20.423,1009.7,0.033981,60,49.998,1435.3,49.898,60,0.033981,5.1669e+06
03/24 24:00,-0.7,20.422,1009,0.033932,60,49.997,1425.4,49.953,60,0.033932,5.1313e+06
03/25 01:00,-0.7,20.422,1006.6,0.033834,60,49.992,1416.2,49.989,60,0.033834,5.0984e+06
03/25 02:00,-0.2,20.413,988.88,0.033151,60,49.961,1385.2,50.006,60,0.033151,4.9868e+06
03/25 03:00,0.3,20.406,966.47,0.032272,60,49.919,1348.6,50.005,60,0.032272,4.8549e+06
03/25 04:00,0.8,20.394,938.25,0.031198,60,49.869,1305.7,49.99,60,0.031198,4.7004e+06
03/25 05:00,0.5,20.392,936.96,0.031149,60,49.863,1306,49.972,60,0.031149,4.7016e+06
03/25 06:00,0.3,20.394,935.44,0.0311,60,49.861,1305.8,49.958,60,0.0311,4.7007e+06
03/25 07:00,0,20.391,926.75,0.030759,60,49.846,1293,49.946,60,0.030759,4.6547e+06
03/25 08:00,0,20.374,883.97,0.029147,60,49.776,1227.8,49.925,60,0.029147,4.4202e+06
03/25 09:00,-0.1,20.354,828.98,0.027146,60,49.688,1147.7,49.888,60,0.027146,4.1317e+06
03/25 10:00,-0.1,20.323,768.39,0.024994,60,49.598,1061.8,49.839,60,0.024994,3.8225e+06
03/25 11:00,0.6,20.297,703.26,0.022752,60,49.507,971.78,49.784,60,0.022752,3.4984e+06
03/25 12:00,1.2,20.278,651.25,0.020994,60,49.441,901.68,49.727,60,0.020994,3.246e+06
03/25 13:00,1.9,20.259,611.56,0.019676,60,49.394,849.43,49.674,60,0.019676,3.0579e+06
03/25 14:00,1.6,20.264,620.08,0.019969,60,49.398,865.83,49.629,60,0.019969,3.117e+06
03/25 15:00,1.4,20.279,658.51,0.021287,60,49.441,925.77,49.598,60,0.021287,3.3328e+06
03/25 16:00,1.1,20.305,721.87,0.023484,60,49.522,1022.4,49.587,60,0.023484,3.6807e+06
03/25 17:00,0.8,20.334,795.23,0.026072,60,49.627,1133.4,49.602,60,0.026072,4.0804e+06
03/25 18:00,0.6,20.361,866.11,0.02861,60,49.738,1238.7,49.644,60,0.02861,4.4595e+06
03/25 19:00,0.3,20.381,914.66,0.030368,60,49.821,1307.1,49.705,60,0.030368,4.7057e+06
03/25 20:00,0.5,20.39,928.43,0.030856,60,49.847,1320.4,49.765,60,0.030856,4.7534e+06
03/25 21:00,0.8,20.391,923.83,0.030661,60,49.841,1306.3,49.81,60,0.030661,4.7028e+06
03/25 22:00,1,20.391,924,0.030661,60,49.841,1302.5,49.839,60,0.030661,4.689e+06
03/25 23:00,1,20.388,921.15,0.030563,60,49.837,1295.8,49.859,60,0.030563,4.6649e+06
03/25 24:00,1,20.383,913.04,0.03027,60,49.824,1282,49.87,60,0.03027,4.6152e+06
03/26 01:00,1,20.421,1007.1,0.033981,60,49.989,1434.1,49.906,60,0.033981,5.1628e+06
03/26 02:00,0.9,20.351,892.98,0.029782,60,49.811,1254.5,49.925,60,0.029782,4.5164e+06
03/26 03:00,0.7,20.388,922.27,0.030612,60,49.829,1291,49.913,60,0.030612,4.6477e+06
03/26 04:00,0.6,20.381,907.88,0.030075,60,49.815,1269.4,49.905,60,0.030075,4.5698e+06
03/26 05:00,0.7,20.383,913.23,0.03027,60,49.822,1278.4,49.899,60,0.03027,4.6024e+06
03/26 06:00,0.9,20.38,906.78,0.030026,60,49.812,1268.8,49.893,60,0.030026,4.5676e+06
03/26 07:00,1,20.371,884.92,0.029196,60,49.775,1235,49.883,60,0.029196,4.446e+06
03/26 08:00,1.4,20.336,792.74,0.025827,60,49.635,1095.9,49.851,60,0.025827,3.9453e+06
03/26 09:00,1.7,20.27,630.51,0.020213,60,49.426,862.74,49.791,60,0.020213,3.1059e+06
03/26 10:00,2.1,20.187,427.57,0.013597,60,49.241,584.33,49.721,60,0.013597,2.1036e+06
03/26 11:00,2.7,20.147,333.84,0.010668,60,49.172,461.15,49.661,60,0.010668,1.6601e+06
03/26 12:00,3.4,20.127,299.25,0.0096426,60,49.149,418.84,49.611,60,0.0096426,1.5078e+06
03/26 13:00,4,20.115,273.38,0.0088126,60,49.135,384.35,49.568,60,0.0088126,1.3836e+06
03/26 14:00,4.1,20.106,246.33,0.007946,60,49.124,347.74,49.533,60,0.007946,1.2519e+06
03/26 15:00,4.3,20.102,244.03,0.0078971,60,49.121,346.63,49.501,60,0.0078971,1.2479e+06
03/26 16:00,4.4,20.118,292.87,0.0094961,60,49.135,418.02,49.471,60,0.0094961,1.5049e+06
03/26 17:00,4,20.16,397.58,0.012865,60,49.186,567.94,49.441,60,0.012865,2.0446e+06
03/26 18:00,3.6,20.236,602.89,0.019725,60,49.364,871.92,49.427,60,0.019725,3.1389e+06
03/26 19:00,3.2,20.313,760.63,0.0249,60,49.563,1097.8,49.455,60,0.0249,3.9522e+06
03/26 20:00,2.9,20.343,820.4,0.026902,60,49.662,1179.2,49.515,60,0.026902,4.2453e+06
03/26 21:00,2.7,20.355,844.19,0.027732,60,49.704,1208,49.581,60,0.027732,4.3489e+06
03/26 22:00,2.4,20.357,851.21,0.027976,60,49.717,1212.2,49.636,60,0.027976,4.3638e+06
03/26 23:00,2.3,20.359,858.06,0.02822,60,49.728,1217.6,49.68,60,0.02822,4.3835e+06
03/26 24:00,2.1,20.364,866.07,0.028513,60,49.741,1226.1,49.715,60,0.028513,4.4141e+06
03/27 01:00,2,20.366,872.59,0.028757,60,49.752,1233.2,49.743,60,0.028757,4.4396e+06
03/27 02:00,1.7,20.37,886.85,0.029294,60,49.776,1253.1,49.769,60,0.029294,4.5112e+06
03/27 03:00,1.4,20.377,901.37,0.029831,60,49.8,1272.9,49.794,60,0.029831,4.5825e+06
03/27 04:00,1.1,20.384,918.18,0.030466,60,49.829,1296.6,49.82,60,0.030466,4.6679e+06
03/27 05:00,1.3,20.38,918.02,0.030466,60,49.831,1293.7,49.843,60,0.030466,4.6574e+06
03/27 06:00,1.4,20.383,917.17,0.030417,60,49.828,1289.6,49.859,60,0.030417,4.6427e+06
03/27 07:00,1.6,20.365,862.13,0.028317,60,49.739,1201,49.856,60,0.028317,4.3237e+06
03/27 08:00,2.4,20.296,694.73,0.022361,60,49.505,952.36,49.813,60,0.022361,3.4285e+06
03/27 09:00,3.1,20.207,479.93,0.015282,60,49.283,655.24,49.745,60,0.015282,2.3588e+06
03/27 10:00,3.9,20.143,330.04,0.010546,60,49.176,454.98,49.681,60,0.010546,1.6379e+06
03/27 11:00,4.2,20.113,258.18,0.0082999,60,49.134,359.79,49.632,60,0.0082999,1.2953e+06
03/27 12:00,4.4,20.101,239.73,0.0077751,60,49.122,338.35,49.591,60,0.0077751,1.2181e+06
03/27 13:00,4.7,20.093,222.44,0.0072197,60,49.115,315.24,49.556,60,0.0072197,1.1349e+06
03/27 14:00,4.5,20.095,217.54,0.0070549,60,49.111,308.96,49.525,60,0.0070549,1.1123e+06
03/27 15:00,4.3,20.1,241.05,0.0078361,60,49.117,344.14,49.496,60,0.0078361,1.2389e+06
03/27 16:00,4.1,20.129,322.27,0.010473,60,49.146,461.27,49.465,60,0.010473,1.6606e+06
03/27 17:00,3.1,20.203,527.49,0.017259,60,49.285,762,49.44,60,0.017259,2.7432e+06
03/27 18:00,2.1,20.298,742.7,0.024412,60,49.536,1076.4,49.454,60,0.024412,3.875e+06
03/27 19:00,1.1,20.356,862.67,0.028513,60,49.725,1249,49.523,60,0.028513,4.4964e+06
03/27 20:00,0.8,20.381,911.14,0.030222,60,49.813,1312,49.616,60,0.030222,4.7233e+06
03/27 21:00,0.5,20.39,933.82,0.031052,60,49.856,1336.7,49.704,60,0.031052,4.8121e+06
03/27 22:00,0.2,20.398,952.01,0.031735,60,49.889,1356.3,49.778,60,0.031735,4.8828e+06
03/27 23:00,1.1,20.39,930.07,0.030905,60,49.854,1314.5,49.827,60,0.030905,4.732e+06
03/27 24:00,2.1,20.37,887.04,0.029294,60,49.782,1243.9,49.844,60,0.029294,4.478e+06
03/28 01:00,3,20.35,839.41,0.027536,60,49.703,1170.5,49.833,60,0.027536,4.2138e+06
03/28 02:00,3.1,20.345,823.21,0.02695,60,49.674,1148.1,49.811,60,0.02695,4.1332e+06
03/28 03:00,3.1,20.342,816.06,0.026706,60,49.663,1140.1,49.789,60,0.026706,4.1043e+06
03/28 04:00,3.2,20.382,922.97,0.030759,60,49.833,1311.8,49.8,60,0.030759,4.7224e+06
03/28 05:00,3.3,20.322,800.38,0.026267,60,49.655,1119.8,49.803,60,0.026267,4.0315e+06
03/28 06:00,3.5,20.337,806.53,0.026364,60,49.643,1126.7,49.779,60,0.026364,4.056e+06
03/28 07:00,3.6,20.328,774.24,0.025193,60,49.601,1079.2,49.754,60,0.025193,3.885e+06
03/28 08:00,4.1,20.291,680.79,0.021922,60,49.48,942.39,49.718,60,0.021922,3.3926e+06
03/28 09:00,4.5,20.224,517.46,0.016478,60,49.309,711.91,49.666,60,0.016478,2.5629e+06
03/28 10:00,5,20.144,321.41,0.010228,60,49.176,444.11,49.615,60,0.010228,1.5988e+06
03/28 11:00,5.7,20.086,188.58,0.0060907,60,49.12,265.39,49.578,60,0.0060907,9.5541e+05
03/28 12:00,6.5,20.058,130.58,0.0043025,60,49.097,187.91,49.554,60,0.0043025,6.7649e+05
03/28 13:00,7.2,20.042,92.727,0.0031277,60,49.086,136.83,49.536,60,0.0031277,4.9259e+05
03/28 14:00,7.5,20.025,31.055,0.0010497,60,49.079,45.964,49.527,60,0.0010497,1.6547e+05
03/28 15:00,7.8,20.054,0,0,60,60,0,49.524,49.524,0,0
03/28 16:00,8.1,20.112,0,0,60,60,0,49.524,49.524,0,0
03/28 17:00,7.3,20.028,119.63,0.0039303,60,49.103,172.27,49.516,60,0.0039303,6.2018e+05
03/28 18:00,6.6,20.044,336.88,0.011742,60,49.144,516.06,49.488,60,0.011742,1.8578e+06
03/28 19:00,5.8,20.281,685.57,0.022312,60,49.418,982.25,49.47,60,0.022312,3.5361e+06
03/28 20:00,5,20.32,765.09,0.024949,60,49.577,1095.7,49.495,60,0.024949,3.9446e+06
03/28 21:00,4.1,20.349,830.31,0.027243,60,49.678,1190.3,49.549,60,0.027243,4.2852e+06
03/28 22:00,3.3,20.359,857.38,0.02822,60,49.726,1225.7,49.612,60,0.02822,4.4124e+06
03/28 23:00,2.9,20.369,880.04,0.02905,60,49.763,1254.7,49.67,60,0.02905,4.5168e+06
03/28 24:00,2.6,20.375,894.73,0.029587,60,49.789,1271.5,49.721,60,0.029587,4.5775e+06
03/29 01:00,2.2,20.383,910.76,0.030173,60,49.816,1291.1,49.765,60,0.030173,4.648e+06
03/29 02:00,1.9,20.386,923.83,0.030661,60,49.839,1307,49.805,60,0.030661,4.7051e+06
03/29 03:00,1.5,20.396,940.15,0.031247,60,49.866,1327.3,49.84,60,0.031247,4.7783e+06
03/29 04:00,1.2,20.399,952.08,0.031735,60,49.89,1343.7,49.873,60,0.031735,4.8374e+06
03/29 05:00,1.5,20.39,938.29,0.031222,60,49.868,1319.1,49.895,60,0.031222,4.7487e+06
03/29 06:00,1.7,20.383,921.36,0.030563,60,49.837,1290.4,49.902,60,0.030563,4.6454e+06
03/29 07:00,2,20.325,771.34,0.024994,60,49.605,1058.5,49.87,60,0.024994,3.8108e+06
03/29 08:00,2.4,20.222,522.24,0.016649,60,49.323,710.03,49.8,60,0.016649,2.5561e+06
03/29 09:00,2.7,20.158,355.79,0.011327,60,49.19,486.5,49.727,60,0.011327,1.7514e+06
03/29 10:00,3.1,20.125,292.19,0.0093985,60,49.149,405.93,49.67,60,0.0093985,1.4613e+06
03/29 11:00,3.7,20.102,245.79,0.0079582,60,49.127,345.26,49.623,60,0.0079582,1.2429e+06
03/29 12:00,4.2,20.097,232.09,0.0075432,60,49.117,328.47,49.585,60,0.0075432,1.1825e+06
03/29 13:00,4.8,20.086,205.75,0.0066888,60,49.11,292.2,49.551,60,0.0066888,1.0519e+06
03/29 14:00,4.7,20.095,229.37,0.0074699,60,49.112,327.27,49.521,60,0.0074699,1.1782e+06
03/29 15:00,4.7,20.124,324.92,0.010595,60,49.146,465.64,49.488,60,0.010595,1.6763e+06
03/29 16:00,4.6,20.239,627.47,0.020701,60,49.385,911.51,49.468,60,0.020701,3.2814e+06
03/29 17:00,4.4,20.246,623.23,0.020213,60,49.4,890.2,49.466,60,0.020213,3.2047e+06
03/29 18:00,4.2,20.294,707.83,0.022996,60,49.495,1011.6,49.478,60,0.022996,3.6418e+06
03/29 19:00,4,20.329,768.59,0.024997,60,49.582,1096.3,49.51,60,0.024997,3.9466e+06
03/29 20:00,3.3,20.34,811.34,0.02656,60,49.653,1159.6,49.557,60,0.02656,4.1747e+06
03/29 21:00,2.5,20.353,846.55,0.027829,60,49.707,1208.9,49.61,60,0.027829,4.3521e+06
03/29 22:00,1.8,20.364,869.18,0.028659,60,49.745,1238.7,49.663,60,0.028659,4.4592e+06
03/29 23:00,1.6,20.374,888.39,0.029343,60,49.777,1262.3,49.711,60,0.029343,4.5441e+06
03/29 24:00,1.3,20.375,897.34,0.029684,60,49.794,1271.8,49.753,60,0.029684,4.5783e+06
03/30 01:00,1.1,20.416,1004.6,0.033883,60,49.982,1442.1,49.82,60,0.033883,5.1916e+06
03/30 02:00,1.6,20.347,873.59,0.029001,60,49.776,1229.5,49.86,60,0.029001,4.4262e+06
03/30 03:00,2.1,20.366,878,0.028952,60,49.756,1228.5,49.851,60,0.028952,4.4225e+06
03/30 04:00,2.6,20.363,860.92,0.028317,60,49.734,1203,49.839,60,0.028317,4.3306e+06
03/30 05:00,2.7,20.361,857.92,0.02822,60,49.729,1200.2,49.827,60,0.02822,4.3209e+06
03/30 06:00,2.8,20.357,847.08,0.027829,60,49.713,1185,49.815,60,0.027829,4.266e+06
03/30 07:00,2.9,20.278,646.53,0.020677,60,49.446,883.89,49.775,60,0.020677,3.182e+06
03/30 08:00,3.1,20.224,529.2,0.016942,60,49.317,728.88,49.71,60,0.016942,2.624e+06
03/30 09:00,3.3,20.208,488.22,0.015623,60,49.271,676.23,49.647,60,0.015623,2.4344e+06
03/30 10:00,3.5,20.216,522.4,0.01682,60,49.295,731.71,49.595,60,0.01682,2.6341e+06
03/30 11:00,3.7,20.218,518.66,0.016624,60,49.293,726.19,49.552,60,0.016624,2.6143e+06
03/30 12:00,4,20.213,502.55,0.016087,60,49.28,705.13,49.516,60,0.016087,2.5385e+06
03/30 13:00,4.2,20.206,489.52,0.015672,60,49.269,688.95,49.486,60,0.015672,2.4802e+06
03/30 14:00,4.4,20.182,422.3,0.013475,60,49.221,593.94,49.458,60,0.013475,2.1382e+06
03/30 15:00,4.7,20.153,356.3,0.011376,60,49.18,502.66,49.431,60,0.011376,1.8096e+06
03/30 16:00,4.9,20.137,315.96,0.010106,60,49.155,447.58,49.407,60,0.010106,1.6113e+06
03/30 17:00,4.4,20.141,328.59,0.010546,60,49.157,468,49.386,60,0.010546,1.6848e+06
03/30 18:00,3.8,20.198,513.03,0.016746,60,49.276,744.1,49.372,60,0.016746,2.6788e+06
03/30 19:00,3.3,20.296,729.64,0.023923,60,49.517,1060.5,49.397,60,0.023923,3.8179e+06
03/30 20:00,2.5,20.351,841.27,0.027683,60,49.69,1218.5,49.472,60,0.027683,4.3866e+06
03/30 21:00,1.8,20.375,895.63,0.029636,60,49.786,1292.4,49.569,60,0.029636,4.6526e+06
03/30 22:00,1,20.39,936.3,0.031149,60,49.859,1345.6,49.668,60,0.031149,4.8442e+06
03/30 23:00,0.7,20.396,951.58,0.031735,60,49.889,1359.6,49.753,60,0.031735,4.8945e+06
03/30 24:00,0.3,20.403,966.04,0.032272,60,49.914,1373.4,49.822,60,0.032272,4.9441e+06
03/31 01:00,0,20.4,967.07,0.032321,60,49.918,1368.5,49.873,60,0.032321,4.9265e+06
03/31 02:00,-0.3,20.412,980.63,0.032809,60,49.94,1383.7,49.913,60,0.032809,4.9815e+06
03/31 03:00,-0.5,20.41,977.61,0.032712,60,49.938,1375.5,49.942,60,0.032712,4.952e+06
03/31 04:00,-0.8,20.409,977.79,0.032712,60,49.938,1372.8,49.962,60,0.032712,4.9422e+06
03/31 05:00,-0.5,20.404,965.02,0.032223,60,49.915,1351.1,49.972,60,0.032223,4.8639e+06
03/31 06:00,-0.3,20.401,952.43,0.031735,60,49.892,1330.7,49.971,60,0.031735,4.7907e+06
03/31 07:00,0,20.383,912.71,0.030222,60,49.825,1269.2,49.956,60,0.030222,4.569e+06
03/31 08:00,0.3,20.356,848.34,0.027829,60,49.718,1172.8,49.92,60,0.027829,4.2221e+06
03/31 09:00,0.6,20.321,768.66,0.024994,60,49.598,1058.9,49.867,60,0.024994,3.8121e+06
03/31 10:00,0.9,20.302,705.43,0.0228,60,49.508,971.88,49.805,60,0.0228,3.4988e+06
03/31 11:00,1.5,20.237,556.36,0.017796,60,49.346,763.5,49.738,60,0.017796,2.7486e+06
03/31 12:00,2.2,20.184,425.37,0.013573,60,49.232,586.01,49.673,60,0.013573,2.1096e+06
03/31 13:00,2.8,20.129,301.57,0.009667,60,49.159,419.52,49.62,60,0.009667,1.5103e+06
03/31 14:00,2.4,20.135,304.24,0.0097646,60,49.145,425.57,49.576,60,0.0097646,1.5321e+06
03/31 15:00,2.1,20.161,401.89,0.013036,60,49.194,570.48,49.533,60,0.013036,2.0537e+06
03/31 16:00,1.7,20.236,577.6,0.018772,60,49.336,824.07,49.5,60,0.018772,2.9667e+06
03/31 17:00,1.2,20.295,712.91,0.02324,60,49.501,1020.3,49.499,60,0.02324,3.673e+06
03/31 18:00,0.7,20.34,818.18,0.026902,60,49.657,1176.5,49.54,60,0.026902,4.2354e+06
03/31 19:00,0.3,20.372,888.11,0.029392,60,49.773,1276.7,49.61,60,0.029392,4.5963e+06
03/31 20:00,0.2,20.385,916.71,0.030417,60,49.826,1311.4,49.688,60,0.030417,4.7212e+06
03/31 21:00,0.1,20.387,928.78,0.030856,60,49.848,1321.8,49.754,60,0.030856,4.7586e+06
03/31 22:00,0.1,20.391,934.1,0.031052,60,49.858,1323.6,49.805,60,0.031052,4.7649e+06
03/31 23:00,0,20.392,936.67,0.031149,60,49.863,1322.8,49.843,60,0.031149,4.7622e+06
03/31 24:00,0,20.392,937.96,0.031198,60,49.865,1321.4,49.87,60,0.031198,4.757e+06
04/01 01:00,-0.2,20.416,988.36,0.033102,60,49.951,1397.3,49.904,60,0.033102,5.0301e+06
04/01 02:00,-0.4,20.416,1007.3,0.033883,60,49.993,1423.9,49.949,60,0.033883,5.1261e+06
04/01 03:00,-0.7,20.426,1027.4,0.034664,60,50.029,1450.5,49.992,60,0.034664,5.2217e+06
04/01 04:00,-1.1,20.433,1041.1,0.035201,60,50.056,1467,50.032,60,0.035201,5.2814e+06
04/01 05:00,-1.5,20.432,1047,0.035446,60,50.069,1472.3,50.066,60,0.035446,5.3002e+06
04/01 06:00,-1.8,20.429,1037.7,0.035055,60,50.051,1453,50.086,60,0.035055,5.231e+06
04/01 07:00,-2.2,20.403,968.56,0.032321,60,49.925,1341.3,50.075,60,0.032321,4.8286e+06
04/01 08:00,-1.7,20.335,802.14,0.026169,60,49.656,1092.9,50.011,60,0.026169,3.9344e+06
04/01 09:00,-1.2,20.258,599.67,0.019187,60,49.394,809.13,49.914,60,0.019187,2.9129e+06
04/01 10:00,-0.7,20.19,446.3,0.014244,60,49.25,606.3,49.819,60,0.014244,2.1827e+06
04/01 11:00,0.5,20.079,205.41,0.0067498,60,49.136,289.13,49.755,60,0.0067498,1.0409e+06
04/01 12:00,1.6,20.082,209.23,0.0069329,60,49.107,298.27,49.71,60,0.0069329,1.0738e+06
04/01 13:00,2.8,20.07,170.75,0.0055903,60,49.1,241.42,49.671,60,0.0055903,8.6911e+05
04/01 14:00,2.7,20.052,66.214,0.0021513,60,49.088,93.112,49.648,60,0.0021513,3.352e+05
04/01 15:00,2.5,20.181,0,0,60,60,0,49.641,49.641,0,0
04/01 16:00,2.4,20.537,0,0,60,60,0,49.641,49.641,0,0
04/01 17:00,1,20.197,25.144,1.5257e-06,60,54.575,0,49.641,49.641,1.5257e-06,0
04/01 18:00,-0.4,20.074,330.59,0.011303,60,49.153,490.8,49.614,60,0.011303,1.7669e+06
04/01 19:00,-1.8,20.28,757.36,0.025388,60,49.539,1105,49.59,60,0.025388,3.9779e+06
04/01 20:00,-1.4,20.375,917.75,0.030563,60,49.809,1324.1,49.638,60,0.030563,4.7667e+06
04/01 21:00,-1.1,20.397,956.79,0.03193,60,49.893,1371.6,49.726,60,0.03193,4.9376e+06
04/01 22:00,-0.7,20.398,954.66,0.031833,60,49.895,1357.5,49.8,60,0.031833,4.887e+06
04/01 23:00,-0.5,20.393,947.24,0.03154,60,49.882,1338.6,49.849,60,0.03154,4.819e+06
04/01 24:00,-0.4,20.391,942.27,0.031344,60,49.872,1326.5,49.878,60,0.031344,4.7753e+06
04/02 01:00,-0.2,20.39,935.75,0.0311,60,49.861,1314,49.895,60,0.0311,4.7304e+06
04/02 02:00,-0.1,20.388,931.89,0.030954,60,49.854,1306.7,49.903,60,0.030954,4.7041e+06
04/02 03:00,0.1,20.387,926.58,0.030759,60,49.845,1298,49.907,60,0.030759,4.6728e+06
04/02 04:00,0.2,20.385,921.52,0.030563,60,49.836,1289.8,49.906,60,0.030563,4.6433e+06
04/02 05:00,0.4,20.383,914.91,0.030319,60,49.825,1279.9,49.903,60,0.030319,4.6077e+06
04/02 06:00,0.6,20.378,903.38,0.02988,60,49.805,1262.3,49.896,60,0.02988,4.5441e+06
04/02 07:00,0.8,20.366,869.36,0.02861,60,49.75,1210.6,49.88,60,0.02861,4.358e+06
04/02 08:00,1.2,20.337,799.12,0.026072,60,49.643,1106.8,49.847,60,0.026072,3.9843e+06
04/02 09:00,1.6,20.302,716.71,0.023191,60,49.526,989.36,49.796,60,0.023191,3.5617e+06
04/02 10:00,2,20.269,639.46,0.020555,60,49.428,881.91,49.738,60,0.020555,3.1749e+06
04/02 11:00,2.5,20.245,575.91,0.018455,60,49.356,796.35,49.679,60,0.018455,2.8669e+06
04/02 12:00,2.9,20.228,538.29,0.017235,60,49.316,747.55,49.626,60,0.017235,2.6912e+06
04/02 13:00,3.4,20.216,512.5,0.016405,60,49.29,714.77,49.578,60,0.016405,2.5732e+06
04/02 14:00,3.2,20.223,526.04,0.016868,60,49.299,737.76,49.539,60,0.016868,2.656e+06
04/02 15:00,3.1,20.235,561.01,0.01804,60,49.332,791.25,49.509,60,0.01804,2.8485e+06
04/02 16:00,2.9,20.258,619.3,0.019993,60,49.392,878.26,49.493,60,0.019993,3.1617e+06
04/02 17:00,2.7,20.286,695.79,0.022605,60,49.485,992.67,49.497,60,0.022605,3.5736e+06
04/02 18:00,2.4,20.325,778.95,0.025486,60,49.599,1116.1,49.526,60,0.025486,4.0178e+06
04/02 19:00,2.2,20.347,840.14,0.027634,60,49.695,1204.1,49.578,60,0.027634,4.3349e+06
04/02 20:00,2,20.368,878.8,0.029001,60,49.758,1256.1,49.64,60,0.029001,4.5221e+06
04/02 21:00,1.9,20.375,898.81,0.029733,60,49.795,1280.4,49.7,60,0.029733,4.6093e+06
04/02 22:00,1.7,20.386,921.22,0.030563,60,49.833,1309.1,49.755,60,0.030563,4.7129e+06
04/02 23:00,1.9,20.383,923.58,0.030661,60,49.84,1307.5,49.8,60,0.030661,4.7071e+06
04/02 24:00,2,20.382,919.85,0.030514,60,49.833,1297.3,49.831,60,0.030514,4.6703e+06
04/03 01:00,2.2,20.379,912.03,0.030222,60,49.82,1282.5,49.85,60,0.030222,4.6171e+06
04/03 02:00,1.5,20.387,927.82,0.030807,60,49.845,1305.5,49.865,60,0.030807,4.6997e+06
04/03 03:00,0.9,20.393,946.92,0.03154,60,49.879,1333.9,49.885,60,0.03154,4.802e+06
04/03 04:00,0.2,20.405,971.37,0.032467,60,49.922,1369.5,49.911,60,0.032467,4.9303e+06
04/03 05:00,0.3,20.406,977.33,0.032712,60,49.936,1376.1,49.938,60,0.032712,4.954e+06
04/03 06:00,0.3,20.405,967.77,0.032321,60,49.919,1357.3,49.956,60,0.032321,4.8863e+06
04/03 07:00,0.4,20.371,884.14,0.029099,60,49.777,1223.6,49.943,60,0.029099,4.4049e+06
04/03 08:00,1.6,20.264,617.66,0.019725,60,49.42,834.75,49.878,60,0.019725,3.0051e+06
04/03 09:00,2.8,20.137,322.86,0.010326,60,49.189,440.42,49.799,60,0.010326,1.5855e+06
04/03 10:00,4,20.054,115.24,0.0038631,60,49.109,165.52,49.752,60,0.0038631,5.9586e+05
04/03 11:00,4.8,20.041,87.521,0.0029782,60,49.085,127.9,49.729,60,0.0029782,4.6043e+05
04/03 12:00,5.7,20.03,87.957,0.0029721,60,49.081,127.89,49.708,60,0.0029721,4.604e+05
04/03 13:00,6.5,20.021,58.669,0.0019499,60,49.076,84.036,49.692,60,0.0019499,3.0253e+05
04/03 14:00,6.2,20.021,36.355,0.0011779,60,49.073,50.814,49.682,60,0.0011779,1.8293e+05
04/03 15:00,6,20.021,61.894,0.0020017,60,49.074,86.443,49.671,60,0.0020017,3.1119e+05
04/03 16:00,5.7,20.039,145.35,0.0048457,60,49.081,209.68,49.65,60,0.0048457,7.5486e+05
04/03 17:00,5.1,20.083,282.24,0.0094717,60,49.117,411.42,49.611,60,0.0094717,1.4811e+06
04/03 18:00,4.5,20.206,527.57,0.017186,60,49.271,749.93,49.563,60,0.017186,2.6998e+06
04/03 19:00,3.9,20.279,685.09,0.022312,60,49.461,975.9,49.539,60,0.022312,3.5132e+06
04/03 20:00,3.1,20.33,788.69,0.025779,60,49.608,1125.6,49.556,60,0.025779,4.0522e+06
04/03 21:00,2.2,20.356,853.28,0.028073,60,49.715,1220.1,49.605,60,0.028073,4.3925e+06
04/03 22:00,1.4,20.379,910.75,0.030173,60,49.811,1302.9,49.672,60,0.030173,4.6905e+06
04/03 23:00,0.9,20.392,944.16,0.031442,60,49.873,1348.1,49.745,60,0.031442,4.8531e+06
04/03 24:00,0.5,20.399,962.3,0.032126,60,49.907,1368.4,49.812,60,0.032126,4.9262e+06
04/04 01:00,0,20.409,980.48,0.032809,60,49.939,1389.7,49.869,60,0.032809,5.0028e+06
04/04 02:00,-0.4,20.414,995.18,0.033395,60,49.968,1407.6,49.919,60,0.033395,5.0672e+06
04/04 03:00,-0.7,20.423,1012.9,0.034079,60,50.001,1430.1,49.963,60,0.034079,5.1483e+06
04/04 04:00,-1.1,20.43,1030.3,0.034762,60,50.035,1452.8,50.004,60,0.034762,5.23e+06
04/04 05:00,-0.9,20.427,1032.4,0.03486,60,50.041,1451.9,50.038,60,0.03486,5.2269e+06
04/04 06:00,-0.7,20.418,1003.6,0.033688,60,49.987,1401.2,50.052,60,0.033688,5.0444e+06
04/04 07:00,-0.5,20.313,733.48,0.02363,60,49.564,988.28,49.997,60,0.02363,3.5578e+06
04/04 08:00,1.7,20.096,247.1,0.0080009,60,49.178,337.37,49.915,60,0.0080009,1.2145e+06
04/04 09:00,4,20.102,0,0,60,60,0,49.883,49.883,0,0
04/04 10:00,6.2,20.625,0,0,60,60,0,49.883,49.883,0,0
04/04 11:00,7.2,20.878,0,0,60,60,0,49.883,49.883,0,0
04/04 12:00,8.1,20.442,0,0,60,60,0,49.883,49.883,0,0
04/04 13:00,9.1,20.328,0,0,60,60,0,49.883,49.883,0,0
04/04 14:00,8.9,20.905,0,0,60,60,0,49.883,49.883,0,0
04/04 15:00,8.8,21.592,0,0,60,60,0,49.883,49.883,0,0
04/04 16:00,8.6,22.027,0,0,60,60,0,49.883,49.883,0,0
04/04 17:00,7.1,21.755,0,0,60,60,0,49.883,49.883,0,0
04/04 18:00,5.5,20.385,28.137,0.0018199,60,55.635,77.04,49.88,53.93,0.0018199,2.7734e+05
04/04 19:00,4,20.008,348.14,0.011949,60,49.201,508.3,49.832,60,0.011949,1.8299e+06
04/04 20:00,2.7,19.982,671.43,0.021604,60,49.382,926.4,49.745,60,0.021604,3.335e+06
04/04 21:00,1.4,19.976,800.62,0.025437,60,49.52,1096.2,49.692,60,0.025437,3.9465e+06
04/04 22:00,0.1,19.972,873.22,0.027707,60,49.612,1195.8,49.678,60,0.027707,4.3047e+06
04/04 23:00,-0.7,19.97,920.38,0.029269,60,49.679,1261.9,49.689,60,0.029269,4.5427e+06
04/04 24:00,-1.6,19.969,958.65,0.030563,60,49.735,1314.3,49.715,60,0.030563,4.7314e+06
04/05 01:00,-2.4,19.968,988.85,0.031589,60,49.781,1353.8,49.75,60,0.031589,4.8737e+06
04/05 02:00,-2.9,19.967,1020.3,0.032712,60,49.833,1396.4,49.79,60,0.032712,5.0272e+06
04/05 03:00,-3.4,19.967,1045.1,0.03359,60,49.873,1428,49.832,60,0.03359,5.1406e+06
04/05 04:00,-3.9,19.966,1065.3,0.034323,60,49.907,1453.1,49.874,60,0.034323,5.2313e+06
04/05 05:00,-3.6,19.965,1067.5,0.03442,60,49.911,1452.4,49.908,60,0.03442,5.2285e+06
04/05 06:00,-3.2,19.967,1029.9,0.03298,60,49.845,1390,49.919,60,0.03298,5.004e+06
04/05 07:00,-2.9,19.977,764.37,0.02363,60,49.452,1001.2,49.865,60,0.02363,3.6044e+06
04/05 08:00,-0.4,20.121,346.95,0.011327,60,49.111,484.16,49.777,60,0.011327,1.743e+06
04/05 09:00,2.1,20.137,0,0,60,60,0,49.737,49.737,0,0
04/05 10:00,4.6,20.675,0,0,60,60,0,49.737,49.737,0,0
04/05 11:00,5.9,21.055,0,0,60,60,0,49.737,49.737,0,0
04/05 12:00,7.1,20.817,0,0,60,60,0,49.737,49.737,0,0
04/05 13:00,8.4,20.747,0,0,60,60,0,49.737,49.737,0,0
04/05 14:00,9,21.354,0,0,60,60,0,49.737,49.737,0,0
04/05 15:00,9.7,22.116,0,0,60,60,0,49.737,49.737,0,0
04/05 16:00,10.3,22.749,0,0,60,60,0,49.737,49.737,0,0
04/05 17:00,9.3,22.489,0,0,60,60,0,49.737,49.737,0,0
04/05 18:00,8.2,21.14,0,0,60,60,0,49.737,49.737,0,0
04/05 19:00,7.2,20.08,217.16,0.0078148,60,51.861,336.05,49.719,57.434,0.0078148,1.2098e+06
04/05 20:00,5.4,20.222,610.08,0.020213,60,49.338,873.96,49.658,60,0.020213,3.1463e+06
04/05 21:00,3.7,20.325,774.43,0.02529,60,49.574,1096.5,49.63,60,0.02529,3.9473e+06
04/05 22:00,1.9,20.378,892.15,0.02944,60,49.771,1272.3,49.664,60,0.02944,4.5801e+06
04/05 23:00,1.4,20.395,942.98,0.031393,60,49.87,1347.6,49.733,60,0.031393,4.8512e+06
04/05 24:00,0.9,20.406,962.57,0.032126,60,49.907,1369.5,49.804,60,0.032126,4.9303e+06
04/06 01:00,0.4,20.409,977.52,0.032712,60,49.937,1386.4,49.863,60,0.032712,4.991e+06
04/06 02:00,-0.3,20.415,997.54,0.033493,60,49.973,1412.2,49.915,60,0.033493,5.084e+06
04/06 03:00,-1,20.427,1023.7,0.034518,60,50.022,1448.2,49.965,60,0.034518,5.2136e+06
04/06 04:00,-1.7,20.442,1052,0.035641,60,50.077,1487.6,50.017,60,0.035641,5.3552e+06
04/06 05:00,-1.1,20.434,1044.3,0.035348,60,50.067,1469.2,50.059,60,0.035348,5.2891e+06
04/06 06:00,-0.4,20.412,993.39,0.033297,60,49.971,1382.9,50.067,60,0.033297,4.9783e+06
04/06 07:00,0.2,20.26,620.84,0.019822,60,49.434,828.82,49.999,60,0.019822,2.9838e+06
04/06 08:00,1.7,20.1,255.13,0.0079582,60,49.164,335.75,49.909,60,0.0079582,1.2087e+06
04/06 09:00,3.3,20.032,80.587,0.0022337,60,49.096,94.624,49.868,60,0.0022337,3.4065e+05
04/06 10:00,4.8,20.033,46.468,0.0017607,60,49.077,74.712,49.851,60,0.0017607,2.6896e+05
04/06 11:00,5,20.004,11.846,0.00045772,60,49.076,19.44,49.841,60,0.00045772,69986
04/06 12:00,5.2,20.014,54.417,0.001837,60,49.069,78.095,49.832,60,0.001837,2.8114e+05
04/06 13:00,5.4,20.002,28.251,0.00093374,60,49.071,39.741,49.82,60,0.00093374,1.4307e+05
04/06 14:00,5.5,20.223,0,0,60,60,0,49.816,49.816,0,0
04/06 15:00,5.5,20.878,0,0,60,60,0,49.816,49.816,0,0
04/06 16:00,5.6,21.231,0,0,60,60,0,49.816,49.816,0,0
04/06 17:00,4.7,21,0,0,60,60,0,49.816,49.816,0,0
04/06 18:00,3.8,20.107,89.577,0.0037899,60,51.838,161.58,49.806,57.454,0.0037899,5.8169e+05
04/06 19:00,2.9,20.117,460.51,0.01577,60,49.208,676.33,49.742,60,0.01577,2.4348e+06
04/06 20:00,1.6,20.334,820.23,0.027048,60,49.617,1165.1,49.697,60,0.027048,4.1945e+06
04/06 21:00,0.3,20.387,923.63,0.030661,60,49.827,1316.9,49.727,60,0.030661,4.7409e+06
04/06 22:00,-1,20.42,994.41,0.033297,60,49.958,1419.6,49.803,60,0.033297,5.1107e+06
04/06 23:00,-0.7,20.414,1002.5,0.033688,60,49.985,1425.3,49.88,60,0.033688,5.1312e+06
04/06 24:00,-0.3,20.414,995.72,0.033395,60,49.97,1405.4,49.934,60,0.033395,5.0596e+06
04/07 01:00,0,20.401,965.79,0.032223,60,49.917,1352.9,49.958,60,0.032223,4.8705e+06
04/07 02:00,0,20.41,974.17,0.032516,60,49.927,1363.9,49.967,60,0.032516,4.9102e+06
04/07 03:00,0.1,20.402,965.67,0.032223,60,49.916,1350.8,49.973,60,0.032223,4.863e+06
04/07 04:00,0.1,20.402,964.02,0.032174,60,49.912,1348.6,49.975,60,0.032174,4.8548e+06
04/07 05:00,0.3,20.397,954.88,0.031833,60,49.896,1334.5,49.973,60,0.031833,4.8042e+06
04/07 06:00,0.4,20.394,932.51,0.030954,60,49.856,1299,49.963,60,0.030954,4.6764e+06
04/07 07:00,0.6,20.336,794.18,0.025827,60,49.64,1088.4,49.92,60,0.025827,3.9183e+06
04/07 08:00,1.5,20.204,484.08,0.015453,60,49.297,656.21,49.843,60,0.015453,2.3623e+06
04/07 09:00,2.5,20.078,172.33,0.0058344,60,49.135,249.32,49.779,60,0.0058344,8.9754e+05
04/07 10:00,3.4,20.103,54.441,3.0514e-06,60,49.088,0,49.759,49.759,3.0514e-06,0
04/07 11:00,3.9,20.001,0,0,60,60,0,49.759,49.759,0,0
04/07 12:00,4.5,20.008,49.102,0.0016661,60,49.068,71.379,49.753,60,0.0016661,2.5696e+05
04/07 13:00,5,19.998,11.176,0.00036617,60,49.069,15.699,49.746,60,0.00036617,56517
04/07 14:00,5.6,20.328,0,0,60,60,0,49.744,49.744,0,0
04/07 15:00,6.3,20.985,0,0,60,60,0,49.744,49.744,0,0
04/07 16:00,6.9,21.408,0,0,60,60,0,49.744,49.744,0,0
04/07 17:00,6.8,21.118,0,0,60,60,0,49.744,49.744,0,0
04/07 18:00,6.6,20.126,89.194,0.0038601,60,51.845,165.72,49.735,57.436,0.0038601,5.9658e+05
04/07 19:00,6.5,20.069,374.53,0.012914,60,49.148,557.12,49.681,60,0.012914,2.0056e+06
04/07 20:00,5.6,20.271,673.41,0.021873,60,49.409,948.74,49.625,60,0.021873,3.4155e+06
04/07 21:00,4.8,20.31,739.3,0.024021,60,49.539,1043.8,49.606,60,0.024021,3.7578e+06
04/07 22:00,3.9,20.331,781.86,0.025486,60,49.605,1106.6,49.615,60,0.025486,3.9836e+06
04/07 23:00,3.5,20.34,803.97,0.026267,60,49.641,1138.3,49.635,60,0.026267,4.0979e+06
04/07 24:00,3,20.346,825.72,0.027048,60,49.675,1169.4,49.659,60,0.027048,4.2097e+06
04/08 01:00,2.6,20.357,848.68,0.027878,60,49.711,1202,49.688,60,0.027878,4.3271e+06
04/08 02:00,2.4,20.364,868.79,0.02861,60,49.744,1229.9,49.718,60,0.02861,4.4276e+06
04/08 03:00,2.1,20.373,889.98,0.029392,60,49.779,1259.5,49.751,60,0.029392,4.5342e+06
04/08 04:00,1.9,20.383,908.53,0.030075,60,49.811,1284.6,49.784,60,0.030075,4.6246e+06
04/08 05:00,1.3,20.386,922.5,0.030612,60,49.837,1303.4,49.816,60,0.030612,4.6922e+06
04/08 06:00,0.6,20.383,909.34,0.030075,60,49.814,1277.7,49.839,60,0.030075,4.5996e+06
04/08 07:00,0,20.346,810.51,0.026413,60,49.661,1123.2,49.829,60,0.026413,4.0436e+06
04/08 08:00,0,20.304,720.69,0.023337,60,49.534,996.6,49.786,60,0.023337,3.5878e+06
04/08 09:00,0,20.282,664.34,0.021433,60,49.457,920.05,49.733,60,0.021433,3.3122e+06
04/08 10:00,0,20.285,672.82,0.021775,60,49.462,939.04,49.685,60,0.021775,3.3805e+06
04/08 11:00,0.4,20.213,498.5,0.015916,60,49.294,689.52,49.638,60,0.015916,2.4823e+06
04/08 12:00,0.8,20.154,354.6,0.011327,60,49.188,493.03,49.589,60,0.011327,1.7749e+06
04/08 13:00,1.2,20.094,224.63,0.0072746,60,49.13,317.8,49.551,60,0.0072746,1.1441e+06
04/08 14:00,0.8,20.088,178.36,0.0057489,60,49.104,251.81,49.523,60,0.0057489,9.0653e+05
04/08 15:00,0.5,20.084,200.98,0.0066644,60,49.108,292.61,49.498,60,0.0066644,1.0534e+06
04/08 16:00,0.1,20.114,323.32,0.010766,60,49.145,474.03,49.468,60,0.010766,1.7065e+06
04/08 17:00,-0.5,20.143,328.38,0.010497,60,49.15,463.55,49.438,60,0.010497,1.6688e+06
04/08 18:00,-1,20.179,452.95,0.014745,60,49.23,652.63,49.413,60,0.014745,2.3495e+06
04/08 19:00,-1.6,20.305,799.71,0.026853,60,49.625,1185,49.445,60,0.026853,4.2661e+06
04/08 20:00,-2.3,20.411,999.69,0.033737,60,49.958,1470,49.578,60,0.033737,5.2919e+06
04/08 21:00,-3,20.453,1080.7,0.036813,60,50.128,1575.4,49.764,60,0.036813,5.6715e+06
04/08 22:00,-3.7,20.465,1121.5,0.038473,60,50.218,1618.5,49.938,60,0.038473,5.8266e+06
04/08 23:00,-4.1,20.482,1154.2,0.03984,60,50.287,1652.1,50.081,60,0.03984,5.9477e+06
04/08 24:00,-4.4,20.483,1168,0.040426,60,50.319,1657.8,50.192,60,0.040426,5.9682e+06
04/09 01:00,-4.8,20.5,1195.7,0.041597,60,50.376,1690.7,50.279,60,0.041597,6.0867e+06
04/09 02:00,-5.3,20.498,1206.3,0.042086,60,50.404,1698.2,50.349,60,0.042086,6.1136e+06
04/09 03:00,-5.7,20.506,1224.2,0.042867,60,50.442,1719.7,50.405,60,0.042867,6.1908e+06
04/09 04:00,-6.2,20.509,1234.9,0.043355,60,50.468,1730.8,50.452,60,0.043355,6.2308e+06
04/09 05:00,-5.7,20.508,1235,0.043355,60,50.468,1724.8,50.485,60,0.043355,6.2093e+06
04/09 06:00,-5.2,20.473,1140.1,0.039156,60,50.264,1561.4,50.463,60,0.039156,5.621e+06
04/09 07:00,-4.7,20.324,762.65,0.024607,60,49.614,994.6,50.333,60,0.024607,3.5805e+06
04/09 08:00,-3.5,20.145,355.35,0.011486,60,49.22,471.66,50.178,60,0.011486,1.698e+06
04/09 09:00,-2.2,20.044,107.17,0.0032101,60,49.11,132.87,50.1,60,0.0032101,4.7834e+05
04/09 10:00,-1,20.019,45.124,0.0012145,60,49.08,50.393,50.076,60,0.0012145,1.8142e+05
04/09 11:00,0,19.999,45.144,0.0016112,60,49.073,66.959,50.06,60,0.0016112,2.4105e+05
04/09 12:00,1,20.038,148.78,0.0050044,60,49.075,208.72,50.024,60,0.0050044,7.5141e+05
04/09 13:00,2,20.045,132.41,0.0043331,60,49.084,181.59,49.976,60,0.0043331,6.5374e+05
04/09 14:00,2.4,20.012,2.9519,0.00017088,60,49.079,7.1772,49.954,60,0.00017088,25838
04/09 15:00,2.8,20.639,0,0,60,60,0,49.953,49.953,0,0
04/09 16:00,3.2,21.179,0,0,60,60,0,49.953,49.953,0,0
04/09 17:00,2.2,20.962,0,0,60,60,0,49.953,49.953,0,0
04/09 18:00,1.2,20.091,109.5,0.0044124,60,51.836,185.7,49.938,57.488,0.0044124,6.6853e+05
04/09 19:00,0.2,20.162,549.61,0.01876,60,49.288,795.75,49.855,60,0.01876,2.8647e+06
04/09 20:00,-0.7,20.365,895.91,0.02988,60,49.748,1273.9,49.803,60,0.02988,4.5861e+06
04/09 21:00,-1.7,20.422,1009.2,0.033981,60,49.984,1442.3,49.848,60,0.033981,5.1922e+06
04/09 22:00,-2.6,20.449,1073.6,0.03652,60,50.117,1535.6,49.943,60,0.03652,5.5281e+06
04/09 23:00,-3,20.455,1100.1,0.037594,60,50.175,1565.5,50.04,60,0.037594,5.6357e+06
04/09 24:00,-3.5,20.465,1126.2,0.038668,60,50.228,1596.6,50.124,60,0.038668,5.7479e+06
04/10 01:00,-3.9,20.477,1145.3,0.039449,60,50.268,1617.1,50.196,60,0.039449,5.8217e+06
04/10 02:00,-4.9,20.486,1171.9,0.040572,60,50.325,1652.3,50.26,60,0.040572,5.9481e+06
04/10 03:00,-5.9,20.503,1204.2,0.041988,60,50.396,1698.3,50.326,60,0.041988,6.1139e+06
04/10 04:00,-6.9,20.512,1232.9,0.043257,60,50.462,1737.2,50.395,60,0.043257,6.2541e+06
04/10 05:00,-5.8,20.501,1221.5,0.042769,60,50.44,1708.9,50.444,60,0.042769,6.1521e+06
04/10 06:00,-4.6,20.462,1109.8,0.037887,60,50.202,1517.5,50.421,60,0.037887,5.4629e+06
04/10 07:00,-3.5,20.289,689.09,0.022117,60,49.522,897.83,50.291,60,0.022117,3.2322e+06
04/10 08:00,-1.5,20.117,284.13,0.0093618,60,49.184,385.55,50.15,60,0.0093618,1.388e+06
04/10 09:00,0.6,20.022,34.927,0.00097036,60,49.099,40.185,50.095,60,0.00097036,1.4467e+05
04/10 10:00,2.6,20.075,0,0,60,60,0,50.09,50.09,0,0
04/10 11:00,3.4,20.09,0,0,60,60,0,50.09,50.09,0,0
04/10 12:00,4.2,20.017,95.622,0.0032193,60,49.095,133.63,50.072,60,0.0032193,4.8107e+05
04/10 13:00,5,20.032,102.62,0.0034054,60,49.076,141.87,50.036,60,0.0034054,5.1072e+05
04/10 14:00,4.7,20.023,0,0,60,60,0,50.018,50.018,0,0
04/10 15:00,4.4,20.528,0,0,60,60,0,50.018,50.018,0,0
04/10 16:00,4.1,21.062,0,0,60,60,0,50.018,50.018,0,0
04/10 17:00,3.1,20.659,0,0,60,60,0,50.018,50.018,0,0
04/10 18:00,2,19.989,179,0.0064324,60,49.16,269.27,49.992,60,0.0064324,9.6938e+05
04/10 19:00,1,20.196,616.98,0.020896,60,49.344,882.96,49.894,60,0.020896,3.1786e+06
04/10 20:00,0,20.36,887.16,0.029489,60,49.74,1253.8,49.831,60,0.029489,4.5137e+06
04/10 21:00,-1,20.417,996.95,0.033493,60,49.961,1419.7,49.862,60,0.033493,5.1108e+06
04/10 22:00,-2,20.44,1052,0.035641,60,50.075,1499.3,49.939,60,0.035641,5.3974e+06
04/10 23:00,-2,20.444,1068.7,0.036324,60,50.113,1516.2,50.017,60,0.036324,5.4584e+06
04/10 24:00,-1.9,20.447,1073.7,0.03652,60,50.123,1515.4,50.076,60,0.03652,5.4553e+06
04/11 01:00,-1.9,20.447,1073.8,0.03652,60,50.124,1509.2,50.116,60,0.03652,5.4332e+06
04/11 02:00,-2.1,20.445,1073.9,0.03652,60,50.123,1505.3,50.142,60,0.03652,5.419e+06
04/11 03:00,-2.2,20.443,1071.7,0.036422,60,50.118,1498.9,50.157,60,0.036422,5.3959e+06
04/11 04:00,-2.4,20.445,1076.7,0.036617,60,50.127,1505.2,50.168,60,0.036617,5.4187e+06
04/11 05:00,-1.9,20.44,1066.7,0.036227,60,50.109,1488.4,50.174,60,0.036227,5.3581e+06
04/11 06:00,-1.3,20.422,1015,0.034127,60,50.01,1404.6,50.156,60,0.034127,5.0566e+06
04/11 07:00,-0.8,20.297,690.84,0.022117,60,49.511,918.05,50.072,60,0.022117,3.305e+06
04/11 08:00,0.5,20.199,475.23,0.015233,60,49.282,639.93,49.952,60,0.015233,2.3037e+06
04/11 09:00,1.9,20.136,316.26,0.010131,60,49.168,429.51,49.86,60,0.010131,1.5462e+06
04/11 10:00,3.2,20.105,252.26,0.0081535,60,49.131,347.96,49.793,60,0.0081535,1.2526e+06
04/11 11:00,3.8,20.088,210.32,0.0068352,60,49.113,293.19,49.741,60,0.0068352,1.0555e+06
04/11 12:00,4.4,20.081,199.31,0.0065179,60,49.107,280.76,49.697,60,0.0065179,1.0107e+06
04/11 13:00,5,20.071,174.11,0.0057001,60,49.101,246.42,49.66,60,0.0057001,8.8713e+05
04/11 14:00,4.7,20.079,200.36,0.0065911,60,49.103,285.91,49.625,60,0.0065911,1.0293e+06
04/11 15:00,4.4,20.114,308.6,0.010131,60,49.136,441.21,49.583,60,0.010131,1.5884e+06
04/11 16:00,4.1,20.191,486.4,0.015819,60,49.246,691.9,49.538,60,0.015819,2.4908e+06
04/11 17:00,3.6,20.256,623.37,0.020213,60,49.387,886.48,49.51,60,0.020213,3.1913e+06
04/11 18:00,3.1,20.297,718.34,0.023386,60,49.512,1025.4,49.513,60,0.023386,3.6914e+06
04/11 19:00,2.6,20.325,785.11,0.025681,60,49.609,1122.8,49.543,60,0.025681,4.042e+06
04/11 20:00,2.1,20.343,827.33,0.027146,60,49.675,1181.7,49.588,60,0.027146,4.254e+06
04/11 21:00,1.7,20.356,850.96,0.027976,60,49.714,1212.1,49.637,60,0.027976,4.3636e+06
04/11 22:00,1.2,20.363,868.5,0.02861,60,49.744,1234.2,49.683,60,0.02861,4.4429e+06
04/11 23:00,1.6,20.363,865.93,0.028513,60,49.742,1225.6,49.719,60,0.028513,4.4122e+06
04/11 24:00,1.9,20.36,864.67,0.028464,60,49.74,1220.5,49.744,60,0.028464,4.3938e+06
04/12 01:00,2.3,20.392,947.36,0.031637,60,49.877,1351.1,49.786,60,0.031637,4.864e+06
04/12 02:00,2.2,20.312,827.79,0.027439,60,49.705,1169.3,49.807,60,0.027439,4.2096e+06
04/12 03:00,2.2,20.354,848.51,0.027878,60,49.702,1189.3,49.796,60,0.027878,4.2816e+06
04/12 04:00,2.1,20.351,836.57,0.027439,60,49.695,1171.6,49.787,60,0.027439,4.2179e+06
04/12 05:00,1.8,20.397,959,0.032126,60,49.896,1368.3,49.813,60,0.032126,4.9257e+06
04/12 06:00,1.8,20.303,815.76,0.027048,60,49.69,1150.4,49.828,60,0.027048,4.1413e+06
04/12 07:00,1.8,20.386,937.74,0.031247,60,49.845,1328.4,49.832,60,0.031247,4.7821e+06
04/12 08:00,1.9,20.259,713.71,0.023435,60,49.548,997.85,49.816,60,0.023435,3.5922e+06
04/12 09:00,2,20.284,667.32,0.021482,60,49.447,920.07,49.756,60,0.021482,3.3123e+06
04/12 10:00,2.1,20.245,574.06,0.018382,60,49.357,791.99,49.695,60,0.018382,2.8512e+06
04/12 11:00,2.8,20.217,513.67,0.016429,60,49.295,711.77,49.638,60,0.016429,2.5624e+06
04/12 12:00,3.6,20.195,460.5,0.01472,60,49.249,640.88,49.587,60,0.01472,2.3072e+06
04/12 13:00,4.3,20.186,436.68,0.013963,60,49.228,610.55,49.542,60,0.013963,2.198e+06
04/12 14:00,4.6,20.179,426.19,0.013646,60,49.219,598.88,49.503,60,0.013646,2.156e+06
04/12 15:00,4.8,20.185,441.87,0.014159,60,49.227,623.32,49.47,60,0.014159,2.244e+06
04/12 16:00,5.1,20.193,470.29,0.015086,60,49.248,665.85,49.443,60,0.015086,2.3971e+06
04/12 17:00,5.1,20.221,531.1,0.017064,60,49.297,754.41,49.425,60,0.017064,2.7159e+06
04/12 18:00,5.2,20.248,596.77,0.019236,60,49.365,850.86,49.42,60,0.019236,3.0631e+06
04/12 19:00,5.2,20.269,650.37,0.020994,60,49.427,927.78,49.43,60,0.020994,3.34e+06
04/12 20:00,4.7,20.299,714.19,0.023142,60,49.507,1020.3,49.454,60,0.023142,3.6732e+06
04/12 21:00,4.3,20.316,754.15,0.024509,60,49.565,1076.8,49.491,60,0.024509,3.8765e+06
04/12 22:00,3.8,20.358,876.02,0.029001,60,49.75,1266.1,49.558,60,0.029001,4.5579e+06
04/12 23:00,3.3,20.293,776.72,0.025583,60,49.622,1111.1,49.612,60,0.025583,3.9999e+06
04/12 24:00,2.7,20.349,831.33,0.027243,60,49.671,1180,49.64,60,0.027243,4.2481e+06
04/13 01:00,2.2,20.355,843.24,0.027683,60,49.703,1195.4,49.672,60,0.027683,4.3034e+06
04/13 02:00,2.1,20.359,855.99,0.028122,60,49.723,1210.8,49.702,60,0.028122,4.3587e+06
04/13 03:00,1.9,20.361,862.18,0.028366,60,49.735,1218.1,49.729,60,0.028366,4.3853e+06
04/13 04:00,1.8,20.36,862.06,0.028366,60,49.735,1215.7,49.749,60,0.028366,4.3765e+06
04/13 05:00,1.8,20.361,864.82,0.028464,60,49.739,1218.1,49.765,60,0.028464,4.385e+06
04/13 06:00,1.7,20.354,839.95,0.027536,60,49.701,1177.7,49.77,60,0.027536,4.2398e+06
04/13 07:00,1.7,20.386,939.19,0.031344,60,49.862,1337.2,49.796,60,0.031344,4.8141e+06
04/13 08:00,2,20.271,716.87,0.023435,60,49.548,1000.1,49.793,60,0.023435,3.6004e+06
04/13 09:00,2.2,20.274,649.62,0.020896,60,49.43,896.63,49.737,60,0.020896,3.2279e+06
04/13 10:00,2.5,20.309,748.88,0.024509,60,49.558,1055.8,49.697,60,0.024509,3.8008e+06
04/13 11:00,3.4,20.184,513.1,0.016649,60,49.318,719.86,49.658,60,0.016649,2.5915e+06
04/13 12:00,4.4,20.195,457.69,0.014598,60,49.237,634.47,49.605,60,0.014598,2.2841e+06
04/13 13:00,5.3,20.164,390.86,0.012487,60,49.201,545.2,49.557,60,0.012487,1.9627e+06
04/13 14:00,5.2,20.166,393.86,0.012596,60,49.194,552.16,49.516,60,0.012596,1.9878e+06
04/13 15:00,5.1,20.175,417.49,0.013378,60,49.209,588.4,49.48,60,0.013378,2.1182e+06
04/13 16:00,5,20.196,470.75,0.015111,60,49.246,666.47,49.451,60,0.015111,2.3993e+06
04/13 17:00,4.9,20.224,541.77,0.01743,60,49.308,770.11,49.432,60,0.01743,2.7724e+06
04/13 18:00,4.9,20.258,625.25,0.020213,60,49.396,893.24,49.43,60,0.020213,3.2157e+06
04/13 19:00,4.8,20.285,692.72,0.022459,60,49.48,990.86,49.447,60,0.022459,3.5671e+06
04/13 20:00,4.5,20.308,736.92,0.023923,60,49.539,1052.3,49.479,60,0.023923,3.7884e+06
04/13 21:00,4.1,20.318,760.97,0.024753,60,49.576,1085,49.516,60,0.024753,3.9061e+06
04/13 22:00,3.8,20.326,776.36,0.02529,60,49.6,1104.8,49.552,60,0.02529,3.9772e+06
04/13 23:00,3.7,20.333,791.74,0.025827,60,49.623,1124.7,49.585,60,0.025827,4.0488e+06
04/13 24:00,3.5,20.335,802.62,0.026218,60,49.64,1138.4,49.615,60,0.026218,4.0981e+06
04/14 01:00,3.4,20.341,815.08,0.026657,60,49.658,1154.4,49.642,60,0.026657,4.1559e+06
04/14 02:00,2.7,20.352,842.22,0.027634,60,49.699,1193.4,49.671,60,0.027634,4.2962e+06
04/14 03:00,1.9,20.367,877.31,0.028903,60,49.755,1243.9,49.706,60,0.028903,4.478e+06
04/14 04:00,1.2,20.382,913.49,0.03027,60,49.818,1297.1,49.751,60,0.03027,4.6697e+06
04/14 05:00,1.1,20.387,928.77,0.030856,60,49.847,1316.4,49.796,60,0.030856,4.7389e+06
04/14 06:00,1.1,20.363,860.08,0.02822,60,49.735,1201.8,49.814,60,0.02822,4.3264e+06
04/14 07:00,1,20.264,617.08,0.019725,60,49.418,843.14,49.776,60,0.019725,3.0353e+06
04/14 08:00,2.8,20.147,361.25,0.01162,60,49.206,499.84,49.711,60,0.01162,1.7994e+06
04/14 09:00,4.5,20.056,123.19,0.0043147,60,49.113,186.38,49.669,60,0.0043147,6.7095e+05
04/14 10:00,6.3,20.026,12.768,3.0514e-06,60,49.082,0,49.656,49.656,3.0514e-06,0
04/14 11:00,6.7,20.263,0,0,60,60,0,49.656,49.656,0,0
04/14 12:00,7.2,20.405,0,0,60,60,0,49.656,49.656,0,0
04/14 13:00,7.6,20.599,0,0,60,60,0,49.656,49.656,0,0
04/14 14:00,8.5,21.225,0,0,60,60,0,49.656,49.656,0,0
04/14 15:00,9.5,22.066,0,0,60,60,0,49.656,49.656,0,0
04/14 16:00,10.4,22.72,0,0,60,60,0,49.656,49.656,0,0
04/14 17:00,9.8,22.69,0,0,60,60,0,49.656,49.656,0,0
04/14 18:00,9.1,21.601,0,0,60,60,0,49.656,49.656,0,0
04/14 19:00,8.5,20.18,133.98,0.0055577,60,52.738,240.7,49.645,56.552,0.0055577,8.6653e+05
04/14 20:00,7.6,20.127,449.84,0.01516,60,49.197,659.53,49.594,60,0.01516,2.3743e+06
04/14 21:00,6.6,20.254,626.28,0.020262,60,49.371,885.19,49.551,60,0.020262,3.1867e+06
04/14 22:00,5.7,20.297,708.43,0.022947,60,49.495,1003.5,49.54,60,0.022947,3.6126e+06
04/14 23:00,4.8,20.318,762.3,0.024802,60,49.575,1083,49.556,60,0.024802,3.8987e+06
04/14 24:00,3.8,20.34,809.3,0.026462,60,49.646,1151.9,49.589,60,0.026462,4.1467e+06
04/15 01:00,2.9,20.361,858.19,0.02822,60,49.723,1223,49.635,60,0.02822,4.4027e+06
04/15 02:00,2.2,20.371,892.19,0.029489,60,49.783,1271.3,49.689,60,0.029489,4.5766e+06
04/15 03:00,1.6,20.384,922.67,0.030612,60,49.834,1312.4,49.746,60,0.030612,4.7248e+06
04/15 04:00,0.9,20.399,950.11,0.031637,60,49.883,1349,49.802,60,0.031637,4.8564e+06
04/15 05:00,0.9,20.391,946.95,0.03154,60,49.882,1338.7,49.848,60,0.03154,4.8195e+06
04/15 06:00,1,20.369,877.51,0.028854,60,49.763,1223.3,49.86,60,0.028854,4.404e+06
04/15 07:00,1,20.349,831.27,0.027243,60,49.691,1157.2,49.84,60,0.027243,4.1661e+06
04/15 08:00,2.2,20.314,748.25,0.024265,60,49.569,1034.6,49.802,60,0.024265,3.7247e+06
04/15 09:00,3.3,20.274,650.13,0.020921,60,49.443,896.8,49.747,60,0.020921,3.2285e+06
04/15 10:00,4.5,20.234,554.96,0.017772,60,49.338,766.27,49.687,60,0.017772,2.7586e+06
04/15 11:00,5.4,20.2,473.18,0.015111,60,49.262,655.17,49.63,60,0.015111,2.3586e+06
04/15 12:00,6.3,20.175,411.96,0.013158,60,49.214,573.29,49.579,60,0.013158,2.0638e+06
04/15 13:00,7.2,20.15,359.47,0.011498,60,49.18,503.05,49.535,60,0.011498,1.811e+06
04/15 14:00,7.2,20.148,348.57,0.011156,60,49.168,489.85,49.498,60,0.011156,1.7635e+06
04/15 15:00,7.2,20.15,361.61,0.011595,60,49.174,510.76,49.464,60,0.011595,1.8387e+06
04/15 16:00,7.2,20.223,571.07,0.01865,60,49.329,823.15,49.443,60,0.01865,2.9634e+06
04/15 17:00,6.8,20.112,279.83,0.0089224,60,49.162,394.4,49.427,60,0.0089224,1.4198e+06
04/15 18:00,6.4,20.125,292.13,0.009374,60,49.136,415.23,49.405,60,0.009374,1.4948e+06
04/15 19:00,6,20.181,505.11,0.016649,60,49.269,738.64,49.388,60,0.016649,2.6591e+06
04/15 20:00,5.4,20.279,685.89,0.022312,60,49.454,988.84,49.4,60,0.022312,3.5598e+06
04/15 21:00,4.7,20.317,758.44,0.024705,60,49.567,1090.3,49.444,60,0.024705,3.9249e+06
04/15 22:00,4.1,20.335,799.19,0.02612,60,49.632,1146.4,49.503,60,0.02612,4.1269e+06
04/15 23:00,3.4,20.349,830.7,0.027243,60,49.682,1188.7,49.563,60,0.027243,4.2795e+06
04/15 24:00,2.7,20.361,864.36,0.028464,60,49.736,1234.8,49.624,60,0.028464,4.4453e+06
04/16 01:00,2,20.376,896.06,0.029636,60,49.789,1278.1,49.684,60,0.029636,4.6013e+06
04/16 02:00,1.8,20.377,905.16,0.029977,60,49.808,1286.1,49.739,60,0.029977,4.63e+06
04/16 03:00,1.7,20.38,908.31,0.030075,60,49.812,1285.1,49.78,60,0.030075,4.6263e+06
04/16 04:00,1.5,20.382,913.43,0.03027,60,49.821,1289.5,49.811,60,0.03027,4.6422e+06
04/16 05:00,1.8,20.379,908.25,0.030075,60,49.813,1278.5,49.833,60,0.030075,4.6024e+06
04/16 06:00,2.2,20.312,732.79,0.02363,60,49.553,1006.6,49.812,60,0.02363,3.6236e+06
04/16 07:00,2.5,20.137,309.5,0.010009,60,49.198,428.69,49.756,60,0.010009,1.5433e+06
04/16 08:00,4.3,20.007,15.839,0.00055536,60,49.105,23.858,49.725,60,0.00055536,85890
04/16 09:00,6.2,20.659,0,0,60,60,0,49.723,49.723,0,0
04/16 10:00,8,21.504,0,0,60,60,0,49.723,49.723,0,0
04/16 11:00,9.2,21.727,0,0,60,60,0,49.723,49.723,0,0
04/16 12:00,10.3,21.458,0,0,60,60,0,49.723,49.723,0,0
04/16 13:00,11.5,21.481,0,0,60,60,0,49.723,49.723,0,0
04/16 14:00,12,21.93,0,0,60,60,0,49.723,49.723,0,0
04/16 15:00,12.5,22.475,0,0,60,60,0,49.723,49.723,0,0
04/16 16:00,13,22.876,0,0,60,60,0,49.723,49.723,0,0
04/16 17:00,12.6,22.761,0,0,60,60,0,49.723,49.723,0,0
04/16 18:00,12.1,21.78,0,0,60,60,0,49.723,49.723,0,0
04/16 19:00,11.7,20.284,72.719,0.003676,60,52.743,158.13,49.716,56.574,0.003676,5.6927e+05
04/16 20:00,10.1,20.069,325.09,0.011083,60,49.134,478.8,49.667,60,0.011083,1.7237e+06
04/16 21:00,8.6,20.221,549.17,0.017747,60,49.282,771.09,49.608,60,0.017747,2.7759e+06
04/16 22:00,7,20.273,651.48,0.021043,60,49.422,917.59,49.57,60,0.021043,3.3033e+06
04/16 23:00,6.1,20.301,719.34,0.023337,60,49.515,1018.4,49.563,60,0.023337,3.6662e+06
04/16 24:00,5.2,20.32,761.66,0.024802,60,49.577,1081,49.575,60,0.024802,3.8915e+06
04/17 01:00,4.3,20.338,800.62,0.026169,60,49.635,1137.7,49.601,60,0.026169,4.0959e+06
04/17 02:00,3.9,20.342,818.49,0.026804,60,49.665,1161.8,49.632,60,0.026804,4.1826e+06
04/17 03:00,3.5,20.35,832.31,0.027292,60,49.686,1179.6,49.663,60,0.027292,4.2465e+06
04/17 04:00,3.1,20.354,839.28,0.027536,60,49.698,1187.1,49.689,60,0.027536,4.2734e+06
04/17 05:00,3.5,20.347,830.87,0.027243,60,49.687,1172.3,49.708,60,0.027243,4.2201e+06
04/17 06:00,3.8,20.321,758.79,0.024607,60,49.581,1059.1,49.706,60,0.024607,3.8126e+06
04/17 07:00,4.2,20.199,469.14,0.014915,60,49.281,644.32,49.668,60,0.014915,2.3195e+06
04/17 08:00,5.8,20.044,121.2,0.0039791,60,49.126,172.53,49.629,60,0.0039791,6.211e+05
04/17 09:00,7.4,20.492,0,0,60,60,0,49.619,49.619,0,0
04/17 10:00,9,21.268,0,0,60,60,0,49.619,49.619,0,0
04/17 11:00,9,21.418,0,0,60,60,0,49.619,49.619,0,0
04/17 12:00,9,21.129,0,0,60,60,0,49.619,49.619,0,0
04/17 13:00,9,20.932,0,0,60,60,0,49.619,49.619,0,0
04/17 14:00,8.9,21.228,0,0,60,60,0,49.619,49.619,0,0
04/17 15:00,8.9,21.826,0,0,60,60,0,49.619,49.619,0,0
04/17 16:00,8.8,22.131,0,0,60,60,0,49.619,49.619,0,0
04/17 17:00,7.6,21.979,0,0,60,60,0,49.619,49.619,0,0
04/17 18:00,6.5,20.894,0,0,60,60,0,49.619,49.619,0,0
04/17 19:00,5.3,19.983,233.08,0.0082776,60,49.221,359.78,49.606,60,0.0082776,1.2952e+06
04/17 20:00,4.8,20.227,628.18,0.020847,60,49.332,909.54,49.565,60,0.020847,3.2744e+06
04/17 21:00,4.4,20.303,742.72,0.024216,60,49.535,1057.8,49.552,60,0.024216,3.8081e+06
04/17 22:00,3.9,20.344,821.05,0.026902,60,49.66,1171.6,49.583,60,0.026902,4.2179e+06
04/17 23:00,3.3,20.353,849.32,0.027927,60,49.712,1210.7,49.631,60,0.027927,4.3586e+06
04/17 24:00,2.7,20.37,882.93,0.029147,60,49.766,1257.4,49.682,60,0.029147,4.5268e+06
04/18 01:00,2.1,20.382,907.96,0.030075,60,49.81,1290.9,49.734,60,0.030075,4.6474e+06
04/18 02:00,1.7,20.387,927.29,0.030807,60,49.845,1316,49.783,60,0.030807,4.7377e+06
04/18 03:00,1.4,20.388,936.39,0.031149,60,49.862,1325.1,49.825,60,0.031149,4.7703e+06
04/18 04:00,1,20.396,949.7,0.031637,60,49.884,1341.1,49.861,60,0.031637,4.8281e+06
04/18 05:00,1,20.394,945.54,0.031491,60,49.879,1331.4,49.888,60,0.031491,4.793e+06
04/18 06:00,0.9,20.345,819.15,0.026706,60,49.675,1130.5,49.875,60,0.026706,4.0698e+06
04/18 07:00,0.9,20.31,735.13,0.023826,60,49.552,1013.7,49.824,60,0.023826,3.6493e+06
04/18 08:00,1.6,20.132,297.82,0.0094961,60,49.191,406.31,49.766,60,0.0094961,1.4627e+06
04/18 09:00,2.2,20.029,38.111,0.0010131,60,49.103,43.482,49.734,60,0.0010131,1.5654e+05
04/18 10:00,2.9,20.041,0,0,60,60,0,49.731,49.731,0,0
04/18 11:00,3.3,20.01,0,0,60,60,0,49.731,49.731,0,0
04/18 12:00,3.8,20.026,110.48,0.0037106,60,49.074,159.51,49.718,60,0.0037106,5.7425e+05
04/18 13:00,4.2,20.032,95.153,0.0031216,60,49.077,134.5,49.695,60,0.0031216,4.842e+05
04/18 14:00,4.6,20.066,0,0,60,60,0,49.684,49.684,0,0
04/18 15:00,5,20.719,0,0,60,60,0,49.684,49.684,0,0
04/18 16:00,5.4,21.378,0,0,60,60,0,49.684,49.684,0,0
04/18 17:00,4.6,21.301,0,0,60,60,0,49.684,49.684,0,0
04/18 18:00,3.8,20.279,28.524,0.0017042,60,54.554,73.54,49.682,54.842,0.0017042,2.6474e+05
04/18 19:00,3,20.067,369.72,0.012743,60,49.155,551.92,49.641,60,0.012743,1.9869e+06
04/18 20:00,1.4,20.299,763.3,0.02529,60,49.534,1098.8,49.608,60,0.02529,3.9558e+06
04/18 21:00,-0.3,20.378,918.87,0.030563,60,49.813,1322.4,49.651,60,0.030563,4.7607e+06
04/18 22:00,-1.9,20.425,1020.1,0.034371,60,50.006,1471.7,49.759,60,0.034371,5.2981e+06
04/18 23:00,-2.5,20.447,1074.3,0.03652,60,50.118,1543.9,49.888,60,0.03652,5.5582e+06
04/18 24:00,-3,20.464,1115.5,0.03818,60,50.203,1594.5,50.011,60,0.03818,5.7401e+06
04/19 01:00,-3.6,20.48,1146.3,0.039449,60,50.268,1629.6,50.12,60,0.039449,5.8665e+06
04/19 02:00,-4,20.483,1164.2,0.04023,60,50.309,1646.8,50.21,60,0.04023,5.9285e+06
04/19 03:00,-4.4,20.487,1180.4,0.040914,60,50.343,1662.7,50.28,60,0.040914,5.9857e+06
04/19 04:00,-4.8,20.5,1198.7,0.041695,60,50.382,1684.3,50.339,60,0.041695,6.0634e+06
04/19 05:00,-3.5,20.482,1174.9,0.040719,60,50.338,1639.2,50.372,60,0.040719,5.901e+06
04/19 06:00,-2.1,20.387,923.49,0.030466,60,49.856,1235,50.305,60,0.030466,4.446e+06
04/19 07:00,-0.8,20.211,505.95,0.016112,60,49.326,662.73,50.162,60,0.016112,2.3858e+06
04/19 08:00,1.1,20.096,225.43,0.0074944,60,49.147,311.72,50.052,60,0.0074944,1.1222e+06
04/19 09:00,3.1,20.052,111.64,0.0037472,60,49.098,156.74,49.996,60,0.0037472,5.6426e+05
04/19 10:00,5,20.048,127.91,0.0042964,60,49.087,180.42,49.956,60,0.0042964,6.4952e+05
04/19 11:00,6,20.034,83.657,0.0028623,60,49.083,120.6,49.922,60,0.0028623,4.3417e+05
04/19 12:00,6.9,20.018,42.935,0.001483,60,49.077,62.611,49.902,60,0.001483,2.254e+05
04/19 13:00,7.9,20.113,0,0,60,60,0,49.895,49.895,0,0
04/19 14:00,7.9,20.368,0,0,60,60,0,49.895,49.895,0,0
04/19 15:00,8,20.359,0,0,60,60,0,49.895,49.895,0,0
04/19 16:00,8,20.003,55.302,0.0020353,60,49.117,86.063,49.89,60,0.0020353,3.0983e+05
04/19 17:00,6.8,20.046,174.75,0.0058588,60,49.083,248.58,49.852,60,0.0058588,8.9487e+05
04/19 18:00,5.6,20.092,291.95,0.009728,60,49.122,415.19,49.792,60,0.009728,1.4947e+06
04/19 19:00,4.4,20.221,584.35,0.019187,60,49.329,824.8,49.718,60,0.019187,2.9693e+06
04/19 20:00,3.9,20.307,745.7,0.024363,60,49.539,1052,49.672,60,0.024363,3.7871e+06
04/19 21:00,3.5,20.335,806.81,0.026413,60,49.641,1140.9,49.669,60,0.026413,4.1072e+06
04/19 22:00,3,20.345,822.52,0.02695,60,49.67,1162.5,49.683,60,0.02695,4.1848e+06
04/19 23:00,2.9,20.348,828.08,0.027146,60,49.68,1169.1,49.699,60,0.027146,4.2087e+06
04/19 24:00,2.7,20.348,832.36,0.027292,60,49.687,1173.8,49.713,60,0.027292,4.2257e+06
04/20 01:00,2.6,20.347,831.15,0.027243,60,49.685,1170.5,49.724,60,0.027243,4.2137e+06
04/20 02:00,2.4,20.356,844.94,0.027732,60,49.705,1190.2,49.734,60,0.027732,4.2849e+06
04/20 03:00,2.2,20.359,853.05,0.028024,60,49.719,1201.4,49.747,60,0.028024,4.3249e+06
04/20 04:00,2,20.358,858.63,0.02822,60,49.728,1208.3,49.759,60,0.02822,4.3498e+06
04/20 05:00,1.8,20.373,877.73,0.028903,60,49.757,1235.8,49.774,60,0.028903,4.4489e+06
04/20 06:00,1.6,20.361,860.14,0.028269,60,49.734,1207.4,49.784,60,0.028269,4.3466e+06
04/20 07:00,1.4,20.342,811.62,0.026511,60,49.659,1133.1,49.778,60,0.026511,4.079e+06
04/20 08:00,1.3,20.317,745.2,0.024167,60,49.563,1035.6,49.751,60,0.024167,3.7281e+06
04/20 09:00,1.2,20.281,665.38,0.021433,60,49.46,922.15,49.709,60,0.021433,3.3197e+06
04/20 10:00,1.1,20.258,605.57,0.019432,60,49.387,839.92,49.662,60,0.019432,3.0237e+06
04/20 11:00,1.4,20.236,554.68,0.017772,60,49.334,771.67,49.614,60,0.017772,2.778e+06
04/20 12:00,1.6,20.224,526.61,0.016868,60,49.304,735.5,49.571,60,0.016868,2.6478e+06
04/20 13:00,1.9,20.215,510.39,0.016356,60,49.288,715.74,49.533,60,0.016356,2.5767e+06
04/20 14:00,1.6,20.222,525.09,0.016844,60,49.298,739.32,49.502,60,0.016844,2.6616e+06
04/20 15:00,1.3,20.237,563.07,0.018113,60,49.333,796.75,49.479,60,0.018113,2.8683e+06
04/20 16:00,1,20.263,625.64,0.020213,60,49.4,889.86,49.47,60,0.020213,3.2035e+06
04/20 17:00,0.7,20.247,579.36,0.018553,60,49.357,817.21,49.465,60,0.018553,2.9419e+06
04/20 18:00,0.4,20.249,584.92,0.018797,60,49.36,828.61,49.456,60,0.018797,2.983e+06
04/20 19:00,0,20.312,774.06,0.025583,60,49.593,1125.1,49.481,60,0.025583,4.0503e+06
04/20 20:00,-0.3,20.379,915.77,0.030514,60,49.815,1330.9,49.568,60,0.030514,4.7913e+06
04/20 21:00,-0.6,20.406,976.62,0.032712,60,49.93,1410.6,49.686,60,0.032712,5.0781e+06
04/20 22:00,-0.9,20.425,1015,0.034176,60,50.004,1457.3,49.801,60,0.034176,5.2462e+06
04/20 23:00,-1,20.425,1027.3,0.034664,60,50.031,1464.2,49.897,60,0.034664,5.2713e+06
04/20 24:00,-1.1,20.431,1038.7,0.035104,60,50.052,1472.2,49.969,60,0.035104,5.3001e+06
04/21 01:00,-1.2,20.437,1045,0.035348,60,50.065,1474.6,50.022,60,0.035348,5.3086e+06
04/21 02:00,-1.8,20.443,1062.2,0.036031,60,50.098,1496.5,50.066,60,0.036031,5.3875e+06
04/21 03:00,-2.3,20.448,1076.3,0.036617,60,50.127,1514.7,50.106,60,0.036617,5.4531e+06
04/21 04:00,-2.9,20.451,1096.3,0.037496,60,50.17,1544.9,50.145,60,0.037496,5.5617e+06
04/21 05:00,-2.3,20.445,1071.4,0.036422,60,50.12,1497.2,50.168,60,0.036422,5.39e+06
04/21 06:00,-1.7,20.348,816.86,0.02656,60,49.683,1098.2,50.111,60,0.02656,3.9534e+06
04/21 07:00,-1.1,20.252,605.86,0.01948,60,49.407,815.06,49.993,60,0.01948,2.9342e+06
04/21 08:00,0.4,20.116,284.47,0.0092032,60,49.173,388.74,49.897,60,0.0092032,1.3995e+06
04/21 09:00,2,20.022,68.197,0.0017363,60,49.1,73.651,49.854,60,0.0017363,2.6514e+05
04/21 10:00,3.5,20.069,0,0,60,60,0,49.847,49.847,0,0
04/21 11:00,4.4,20.393,0,0,60,60,0,49.847,49.847,0,0
04/21 12:00,5.3,20.418,0,0,60,60,0,49.847,49.847,0,0
04/21 13:00,6.2,20.544,0,0,60,60,0,49.847,49.847,0,0
04/21 14:00,6.1,20.719,0,0,60,60,0,49.847,49.847,0,0
04/21 15:00,6.1,20.583,0,0,60,60,0,49.847,49.847,0,0
04/21 16:00,6,20.082,36.584,0.001601,60,52.735,68.003,49.843,56.616,0.001601,2.4481e+05
04/21 17:00,5,20.059,217.96,0.0072746,60,49.087,310.08,49.805,60,0.0072746,1.1163e+06
04/21 18:00,4,20.135,392.28,0.012987,60,49.173,557.25,49.737,60,0.012987,2.0061e+06
04/21 19:00,3,20.262,655.55,0.021433,60,49.412,925.42,49.673,60,0.021433,3.3315e+06
04/21 20:00,2.6,20.322,784.07,0.025681,60,49.6,1111.2,49.651,60,0.025681,4.0002e+06
04/21 21:00,2.1,20.354,846.64,0.027829,60,49.703,1201.9,49.67,60,0.027829,4.3267e+06
04/21 22:00,1.7,20.37,879.08,0.029001,60,49.76,1248,49.708,60,0.029001,4.4927e+06
04/21 23:00,1.4,20.372,890.78,0.02944,60,49.783,1262.1,49.746,60,0.02944,4.5437e+06
04/21 24:00,1.1,20.372,892.02,0.029489,60,49.785,1260.4,49.777,60,0.029489,4.5376e+06
04/22 01:00,0.8,20.373,892.33,0.029489,60,49.785,1257.7,49.799,60,0.029489,4.5278e+06
04/22 02:00,0.6,20.378,903.55,0.02988,60,49.803,1272.1,49.817,60,0.02988,4.5795e+06
04/22 03:00,0.5,20.38,911.19,0.030173,60,49.817,1282.3,49.835,60,0.030173,4.6164e+06
04/22 04:00,0.3,20.381,913.45,0.03027,60,49.821,1284.6,49.85,60,0.03027,4.6245e+06
04/22 05:00,0.5,20.377,907.04,0.030026,60,49.811,1273,49.859,60,0.030026,4.5829e+06
04/22 06:00,0.8,20.366,876.08,0.028854,60,49.76,1223.7,49.857,60,0.028854,4.4053e+06
04/22 07:00,1,20.338,810.12,0.026462,60,49.658,1124.8,49.833,60,0.026462,4.0494e+06
04/22 08:00,2.4,20.238,584.7,0.018797,60,49.384,803.33,49.778,60,0.018797,2.892e+06
04/22 09:00,3.7,20.111,265.34,0.0085563,60,49.163,367.86,49.717,60,0.0085563,1.3243e+06
04/22 10:00,5.1,20.027,40.531,0.0017271,60,49.098,74.471,49.687,60,0.0017271,2.681e+05
04/22 11:00,5.9,20.031,42.1,0.0014464,60,49.075,62.427,49.677,60,0.0014464,2.2474e+05
04/22 12:00,6.7,20.018,55.464,0.0017881,60,49.077,77.255,49.666,60,0.0017881,2.7812e+05
04/22 13:00,7.5,20.029,151.66,0.0050715,60,49.081,219.55,49.645,60,0.0050715,7.9039e+05
04/22 14:00,7.7,20.056,157.26,0.0051997,60,49.084,225.75,49.616,60,0.0051997,8.1269e+05
04/22 15:00,7.9,20.055,122.82,0.0040279,60,49.088,175.3,49.591,60,0.0040279,6.3107e+05
04/22 16:00,8.1,20.047,107.53,0.003558,60,49.086,155.14,49.571,60,0.003558,5.5849e+05
04/22 17:00,7.2,20.05,174.99,0.0059198,60,49.092,258.68,49.548,60,0.0059198,9.3126e+05
04/22 18:00,6.4,20.136,367.03,0.011986,60,49.153,525.54,49.513,60,0.011986,1.8919e+06
04/22 19:00,5.5,20.217,553.11,0.017967,60,49.306,790.23,49.48,60,0.017967,2.8448e+06
04/22 20:00,5.1,20.286,687.66,0.022312,60,49.464,981.71,49.476,60,0.022312,3.5342e+06
04/22 21:00,4.7,20.315,750.6,0.024412,60,49.558,1071.5,49.502,60,0.024412,3.8574e+06
04/22 22:00,4.3,20.331,794.19,0.025925,60,49.624,1133.5,49.543,60,0.025925,4.0806e+06
04/22 23:00,4.2,20.342,812.08,0.02656,60,49.653,1156.4,49.586,60,0.02656,4.163e+06
04/22 24:00,4.2,20.339,810.71,0.026511,60,49.654,1150.2,49.623,60,0.026511,4.1409e+06
04/23 01:00,4.1,20.338,809.54,0.026462,60,49.651,1145.3,49.648,60,0.026462,4.1229e+06
04/23 02:00,4,20.34,809.58,0.026462,60,49.651,1143.2,49.667,60,0.026462,4.1156e+06
04/23 03:00,4,20.339,810.9,0.026511,60,49.654,1143.8,49.681,60,0.026511,4.1177e+06
04/23 04:00,3.9,20.343,815.05,0.026657,60,49.659,1148.9,49.692,60,0.026657,4.1359e+06
04/23 05:00,4.2,20.334,799.85,0.02612,60,49.639,1125.1,49.698,60,0.02612,4.0502e+06
04/23 06:00,4.6,20.304,721.22,0.023289,60,49.529,1004.3,49.685,60,0.023289,3.6155e+06
04/23 07:00,4.9,20.227,544.66,0.01743,60,49.337,754.46,49.647,60,0.01743,2.7161e+06
04/23 08:00,6.7,20.016,77.589,0.0028867,60,49.132,125.34,49.615,60,0.0028867,4.5121e+05
04/23 09:00,8.6,20.787,0,0,60,60,0,49.608,49.608,0,0
04/23 10:00,10.4,21.622,0,0,60,60,0,49.608,49.608,0,0
04/23 11:00,11.8,21.899,0,0,60,60,0,49.608,49.608,0,0
04/23 12:00,13.1,21.967,0,0,60,60,0,49.608,49.608,0,0
04/23 13:00,14.5,21.857,0,0,60,60,0,49.608,49.608,0,0
04/23 14:00,14.8,21.697,0,0,60,60,0,49.608,49.608,0,0
04/23 15:00,15.1,21.565,0,0,60,60,0,49.608,49.608,0,0
04/23 16:00,15.4,21.319,0,0,60,60,0,49.608,49.608,0,0
04/23 17:00,14.4,20.707,0,0,60,60,0,49.608,49.608,0,0
04/23 18:00,13.5,20.009,69.674,0.0026954,60,52.72,117.2,49.602,56.536,0.0026954,4.2191e+05
04/23 19:00,12.5,20.021,230.11,0.0079582,60,49.087,346.94,49.573,60,0.0079582,1.249e+06
04/23 20:00,11.4,20.178,448.43,0.014427,60,49.19,631.63,49.529,60,0.014427,2.2739e+06
04/23 21:00,10.4,20.22,529.3,0.016966,60,49.291,745.41,49.491,60,0.016966,2.6835e+06
04/23 22:00,9.3,20.252,595.98,0.019139,60,49.362,842.36,49.473,60,0.019139,3.0325e+06
04/23 23:00,7.9,20.273,645.65,0.020799,60,49.422,915.66,49.47,60,0.020799,3.2964e+06
04/23 24:00,6.4,20.295,696.35,0.022507,60,49.485,989.78,49.482,60,0.022507,3.5632e+06
04/24 01:00,5,20.314,743.53,0.024119,60,49.549,1058.1,49.507,60,0.024119,3.8091e+06
04/24 02:00,5,20.321,770.6,0.025095,60,49.591,1097.4,49.54,60,0.025095,3.9508e+06
04/24 03:00,5,20.323,773.89,0.025193,60,49.597,1098.4,49.571,60,0.025193,3.9544e+06
04/24 04:00,5.2,20.321,766.5,0.024949,60,49.588,1085.5,49.594,60,0.024949,3.9077e+06
04/24 05:00,6.3,20.303,731.87,0.023728,60,49.542,1031.5,49.603,60,0.023728,3.7133e+06
04/24 06:00,7.3,20.27,631,0.020213,60,49.417,879.74,49.59,60,0.020213,3.1671e+06
04/24 07:00,8.4,20.167,378.68,0.011986,60,49.213,523.34,49.557,60,0.011986,1.884e+06
04/24 08:00,9.5,20.046,114.64,0.0034115,60,49.116,149.33,49.53,60,0.0034115,5.376e+05
04/24 09:00,10.5,20.154,0,0,60,60,0,49.523,49.523,0,0
04/24 10:00,11.6,20.661,0,0,60,60,0,49.523,49.523,0,0
04/24 11:00,12,21.185,0,0,60,60,0,49.523,49.523,0,0
04/24 12:00,12.4,21.371,0,0,60,60,0,49.523,49.523,0,0
04/24 13:00,12.8,21.533,0,0,60,60,0,49.523,49.523,0,0
04/24 14:00,12.9,21.863,0,0,60,60,0,49.523,49.523,0,0
04/24 15:00,12.9,22.285,0,0,60,60,0,49.523,49.523,0,0
04/24 16:00,13,22.436,0,0,60,60,0,49.523,49.523,0,0
04/24 17:00,12.2,22.077,0,0,60,60,0,49.523,49.523,0,0
04/24 18:00,11.5,21.18,0,0,60,60,0,49.523,49.523,0,0
04/24 19:00,10.7,20.125,124.46,0.0049403,60,51.303,216.6,49.516,57.905,0.0049403,7.7975e+05
04/24 20:00,9.8,20.092,371.51,0.012572,60,49.156,552.81,49.483,60,0.012572,1.9901e+06
04/24 21:00,9,20.219,538.17,0.017332,60,49.277,764.37,49.452,60,0.017332,2.7517e+06
04/24 22:00,8.1,20.254,607.54,0.019529,60,49.374,862.17,49.441,60,0.019529,3.1038e+06
04/24 23:00,7.1,20.28,661.61,0.021336,60,49.44,941.25,49.448,60,0.021336,3.3885e+06
04/24 24:00,6.2,20.292,698.73,0.022605,60,49.49,995.4,49.468,60,0.022605,3.5835e+06
04/25 01:00,5.3,20.311,739.86,0.024021,60,49.545,1054.9,49.496,60,0.024021,3.7976e+06
04/25 02:00,5.4,20.316,751.02,0.024412,60,49.564,1068.8,49.528,60,0.024412,3.8478e+06
04/25 03:00,5.6,20.311,747.05,0.024265,60,49.56,1059.9,49.553,60,0.024265,3.8155e+06
04/25 04:00,5.9,20.331,799.68,0.026169,60,49.632,1139.8,49.582,60,0.026169,4.1034e+06
04/25 05:00,6,20.282,694.89,0.022507,60,49.501,979.12,49.595,60,0.022507,3.5248e+06
04/25 06:00,6.2,20.223,515.05,0.016356,60,49.304,713.16,49.571,60,0.016356,2.5674e+06
04/25 07:00,6.3,20.089,207.57,0.0066033,60,49.144,288.82,49.539,60,0.0066033,1.0397e+06
04/25 08:00,7.3,20.18,0,0,60,60,0,49.526,49.526,0,0
04/25 09:00,8.2,20.885,0,0,60,60,0,49.526,49.526,0,0
04/25 10:00,9.2,21.573,0,0,60,60,0,49.526,49.526,0,0
04/25 11:00,9.5,21.822,0,0,60,60,0,49.526,49.526,0,0
04/25 12:00,9.8,21.651,0,0,60,60,0,49.526,49.526,0,0
04/25 13:00,10.1,20.237,76.913,0.0038743,60,52.736,169.79,49.521,56.509,0.0038743,6.1126e+05
04/25 14:00,9.6,20.014,0,0,60,60,0,49.509,49.509,0,0
04/25 15:00,9,20.502,0,0,60,60,0,49.509,49.509,0,0
04/25 16:00,8.5,20.785,0,0,60,60,0,49.509,49.509,0,0
04/25 17:00,7.6,20.506,0,0,60,60,0,49.509,49.509,0,0
04/25 18:00,6.7,20.004,90.564,0.0033322,60,49.141,146.25,49.505,60,0.0033322,5.265e+05
04/25 19:00,5.8,20.068,334.71,0.011498,60,49.14,505.9,49.476,60,0.011498,1.8213e+06
04/25 20:00,4.7,20.267,666.8,0.021775,60,49.406,959.62,49.459,60,0.021775,3.4546e+06
04/25 21:00,3.7,20.312,765.74,0.024994,60,49.575,1098.8,49.485,60,0.024994,3.9556e+06
04/25 22:00,2.6,20.343,827.06,0.027146,60,49.672,1187,49.541,60,0.027146,4.2733e+06
04/25 23:00,1.8,20.361,868.79,0.028659,60,49.743,1245.2,49.608,60,0.028659,4.4828e+06
04/25 24:00,1,20.38,912.34,0.03027,60,49.817,1306.2,49.679,60,0.03027,4.7023e+06
04/26 01:00,0.2,20.396,954.11,0.031833,60,49.891,1363.6,49.755,60,0.031833,4.9088e+06
04/26 02:00,0.2,20.403,966.65,0.032321,60,49.916,1375.2,49.823,60,0.032321,4.9507e+06
04/26 03:00,0.2,20.401,964.74,0.032223,60,49.914,1364.3,49.874,60,0.032223,4.9113e+06
04/26 04:00,0.2,20.394,946.95,0.03154,60,49.883,1331.6,49.902,60,0.03154,4.7937e+06
04/26 05:00,0.4,20.388,934.56,0.031052,60,49.859,1309.6,49.913,60,0.031052,4.7146e+06
04/26 06:00,0.6,20.245,567.06,0.017991,60,49.375,762.22,49.867,60,0.017991,2.744e+06
04/26 07:00,0.8,20.144,326.84,0.010497,60,49.185,448.18,49.788,60,0.010497,1.6134e+06
04/26 08:00,2.4,20.026,52.116,0.0016112,60,49.107,69.051,49.749,60,0.0016112,2.4858e+05
04/26 09:00,4.1,20.238,0,0,60,60,0,49.744,49.744,0,0
04/26 10:00,5.7,20.839,0,0,60,60,0,49.744,49.744,0,0
04/26 11:00,6.1,21.037,0,0,60,60,0,49.744,49.744,0,0
04/26 12:00,6.4,20.526,0,0,60,60,0,49.744,49.744,0,0
04/26 13:00,6.8,20.402,0,0,60,60,0,49.744,49.744,0,0
04/26 14:00,6.8,20.93,0,0,60,60,0,49.744,49.744,0,0
04/26 15:00,6.8,21.587,0,0,60,60,0,49.744,49.744,0,0
04/26 16:00,6.8,21.929,0,0,60,60,0,49.744,49.744,0,0
04/26 17:00,5.9,21.774,0,0,60,60,0,49.744,49.744,0,0
04/26 18:00,5.1,20.808,0,0,60,60,0,49.744,49.744,0,0
04/26 19:00,4.2,19.984,207.01,0.0073133,60,49.197,314.23,49.726,60,0.0073133,1.1312e+06
04/26 20:00,2.9,20.204,624.17,0.021043,60,49.341,909.06,49.667,60,0.021043,3.2726e+06
04/26 21:00,1.5,20.345,837.51,0.027585,60,49.662,1193.8,49.649,60,0.027585,4.2976e+06
04/26 22:00,0.2,20.396,945.84,0.031491,60,49.866,1355.2,49.707,60,0.031491,4.8789e+06
04/26 23:00,-0.9,20.418,1003.1,0.033688,60,49.979,1436.8,49.799,60,0.033688,5.1723e+06
04/26 24:00,-2,20.439,1050.1,0.035543,60,50.07,1501,49.899,60,0.035543,5.4036e+06
04/27 01:00,-3.1,20.456,1089.5,0.037106,60,50.149,1551.7,49.998,60,0.037106,5.5861e+06
04/27 02:00,-3.5,20.47,1129.3,0.038766,60,50.233,1605.6,50.094,60,0.038766,5.7801e+06
04/27 03:00,-3.8,20.476,1145.8,0.039449,60,50.269,1620.1,50.178,60,0.039449,5.8323e+06
04/27 04:00,-4.2,20.479,1157.1,0.039937,60,50.294,1629.4,50.242,60,0.039937,5.8657e+06
04/27 05:00,-2.2,20.448,1088.1,0.037106,60,50.159,1511.1,50.26,60,0.037106,5.44e+06
04/27 06:00,-0.2,20.225,564.12,0.017918,60,49.389,736.24,50.172,60,0.017918,2.6505e+06
04/27 07:00,1.8,20.142,306.3,0.0099843,60,49.174,415.42,50.049,60,0.0099843,1.4955e+06
04/27 08:00,3.3,20.008,18.064,0.00054316,60,49.106,22.713,49.998,60,0.00054316,81767
04/27 09:00,4.9,20.137,0,0,60,60,0,49.996,49.996,0,0
04/27 10:00,6.4,20.588,0,0,60,60,0,49.996,49.996,0,0
04/27 11:00,8,20.724,0,0,60,60,0,49.996,49.996,0,0
04/27 12:00,9.5,20.479,0,0,60,60,0,49.996,49.996,0,0
04/27 13:00,11.1,20.024,56.654,0.0021482,60,54.543,89.953,49.99,54.998,0.0021482,3.2383e+05
04/27 14:00,11.5,20.024,141.4,0.0047725,60,49.076,200.52,49.951,60,0.0047725,7.2187e+05
04/27 15:00,11.8,20.059,178.47,0.005871,60,49.086,247.89,49.901,60,0.005871,8.9242e+05
04/27 16:00,12.2,20.095,247.2,0.008007,60,49.109,340.05,49.842,60,0.008007,1.2242e+06
04/27 17:00,11.5,20.128,320.91,0.010351,60,49.143,442.5,49.775,60,0.010351,1.593e+06
04/27 18:00,10.9,20.162,403.01,0.012963,60,49.191,557.97,49.705,60,0.012963,2.0087e+06
04/27 19:00,10.2,20.196,475.92,0.015282,60,49.246,661.94,49.64,60,0.015282,2.383e+06
04/27 20:00,9.8,20.223,537.56,0.017235,60,49.303,750.32,49.587,60,0.017235,2.7012e+06
04/27 21:00,9.4,20.242,576.44,0.018504,60,49.345,808.51,49.549,60,0.018504,2.9107e+06
04/27 22:00,9,20.257,607.88,0.019529,60,49.38,855.32,49.525,60,0.019529,3.0791e+06
04/27 23:00,8.4,20.268,634.03,0.020408,60,49.411,894.95,49.511,60,0.020408,3.2218e+06
04/27 24:00,7.7,20.278,660.23,0.021287,60,49.442,933.84,49.507,60,0.021287,3.3618e+06
04/28 01:00,7.1,20.287,683.18,0.022068,60,49.471,967.78,49.511,60,0.022068,3.484e+06
04/28 02:00,6.5,20.297,706.05,0.022849,60,49.501,1001.1,49.521,60,0.022849,3.604e+06
04/28 03:00,5.9,20.306,728.72,0.02363,60,49.532,1033.8,49.536,60,0.02363,3.7218e+06
04/28 04:00,5.3,20.318,758.23,0.024656,60,49.572,1076.5,49.557,60,0.024656,3.8756e+06
04/28 05:00,5.7,20.307,739.91,0.024021,60,49.552,1047,49.574,60,0.024021,3.7693e+06
04/28 06:00,6,20.275,648.6,0.020799,60,49.437,906.85,49.571,60,0.020799,3.2647e+06
04/28 07:00,6.4,20.215,497.12,0.015819,60,49.289,691.5,49.544,60,0.015819,2.4894e+06
04/28 08:00,7.8,20.091,224.81,0.0073113,60,49.146,320.55,49.514,60,0.0073113,1.154e+06
04/28 09:00,9.1,20.012,9.4702,0.00019224,60,49.092,8.4392,49.5,60,0.00019224,30381
04/28 10:00,10.5,20.461,0,0,60,60,0,49.5,49.5,0,0
04/28 11:00,12.3,21.174,0,0,60,60,0,49.5,49.5,0,0
04/28 12:00,14,21.371,0,0,60,60,0,49.5,49.5,0,0
04/28 13:00,15.8,21.893,0,0,60,60,0,49.5,49.5,0,0
04/28 14:00,16.6,22.619,0,0,60,60,0,49.5,49.5,0,0
04/28 15:00,17.4,23.493,0,0,60,60,0,49.5,49.5,0,0
04/28 16:00,18.2,24.155,0,0,60,60,0,49.5,49.5,0,0
04/28 17:00,17.9,24.312,0,0,60,60,0,49.5,49.5,0,0
04/28 18:00,17.5,23.674,0,0,60,60,0,49.5,49.5,0,0
04/28 19:00,17.2,22.163,0,0,60,60,0,49.5,49.5,0,0
04/28 20:00,15.8,20.412,0,0,60,60,0,49.5,49.5,0,0
04/28 21:00,14.3,20.014,185.34,0.0058954,60,49.144,259.08,49.493,60,0.0058954,9.3268e+05
04/28 22:00,12.9,20.15,403.72,0.013085,60,49.179,576.57,49.46,60,0.013085,2.0757e+06
04/28 23:00,12.2,20.197,482.92,0.015477,60,49.247,683.8,49.432,60,0.015477,2.4617e+06
04/28 24:00,11.4,20.225,536.77,0.017198,60,49.302,760.99,49.416,60,0.017198,2.7396e+06
04/29 01:00,10.7,20.235,560.09,0.017967,60,49.33,795.5,49.41,60,0.017967,2.8638e+06
04/29 02:00,10.1,20.244,582.45,0.018699,60,49.353,827.96,49.41,60,0.018699,2.9806e+06
04/29 03:00,9.4,20.252,605.98,0.01948,60,49.379,862.17,49.414,60,0.01948,3.1038e+06
04/29 04:00,8.8,20.262,629.36,0.020262,60,49.405,895.95,49.423,60,0.020262,3.2254e+06
04/29 05:00,9.2,20.254,604.06,0.019383,60,49.381,856.5,49.431,60,0.019383,3.0834e+06
04/29 06:00,9.6,20.137,309.33,0.0097402,60,49.179,430.77,49.422,60,0.0097402,1.5508e+06
04/29 07:00,10,20.011,0,0,60,60,0,49.412,49.412,0,0
04/29 08:00,11.7,20.989,0,0,60,60,0,49.412,49.412,0,0
04/29 09:00,13.5,22.162,0,0,60,60,0,49.412,49.412,0,0
04/29 10:00,15.2,22.992,0,0,60,60,0,49.412,49.412,0,0
04/29 11:00,16.9,23.184,0,0,60,60,0,49.412,49.412,0,0
04/29 12:00,18.5,23.046,0,0,60,60,0,49.412,49.412,0,0
04/29 13:00,20.2,23.141,0,0,60,60,0,49.412,49.412,0,0
04/29 14:00,20.5,23.751,0,0,60,60,0,49.412,49.412,0,0
04/29 15:00,20.9,24.455,0,0,60,60,0,49.412,49.412,0,0
04/29 16:00,21.2,25.075,0,0,60,60,0,49.412,49.412,0,0
04/29 17:00,20.6,25.061,0,0,60,60,0,49.412,49.412,0,0
04/29 18:00,20,24.318,0,0,60,60,0,49.412,49.412,0,0
04/29 19:00,19.4,22.777,0,0,60,60,0,49.412,49.412,0,0
04/29 20:00,17.7,20.998,0,0,60,60,0,49.412,49.412,0,0
04/29 21:00,16.1,20.138,90.444,0.0033581,60,51.846,148.72,49.409,57.353,0.0033581,5.3538e+05
04/29 22:00,14.4,20.084,299.07,0.0098989,60,49.104,439.14,49.389,60,0.0098989,1.5809e+06
04/29 23:00,13,20.178,441.16,0.014159,60,49.201,629.4,49.368,60,0.014159,2.2658e+06
04/29 24:00,11.6,20.215,516.61,0.016551,60,49.28,736.4,49.358,60,0.016551,2.6511e+06
04/30 01:00,10.2,20.241,577.84,0.018553,60,49.344,825.14,49.362,60,0.018553,2.9705e+06
04/30 02:00,9.8,20.254,607.57,0.019529,60,49.379,867.47,49.376,60,0.019529,3.1229e+06
04/30 03:00,9.5,20.26,621.04,0.019969,60,49.397,885.61,49.392,60,0.019969,3.1882e+06
04/30 04:00,9.1,20.266,635.51,0.020457,60,49.413,905.82,49.409,60,0.020457,3.261e+06
04/30 05:00,10.2,20.249,595.81,0.019114,60,49.374,845.53,49.42,60,0.019114,3.0439e+06
04/30 06:00,11.2,20.208,480.31,0.015257,60,49.269,675.25,49.414,60,0.015257,2.4309e+06
04/30 07:00,12.3,20.141,313.14,0.0099355,60,49.168,440.43,49.397,60,0.0099355,1.5855e+06
04/30 08:00,14.6,20.245,0,0,60,60,0,49.388,49.388,0,0
04/30 09:00,16.8,21.411,0,0,60,60,0,49.388,49.388,0,0
04/30 10:00,19.1,22.614,0,0,60,60,0,49.388,49.388,0,0
04/30 11:00,19.8,23.122,0,0,60,60,0,49.388,49.388,0,0
04/30 12:00,20.4,23.15,0,0,60,60,0,49.388,49.388,0,0
04/30 13:00,21.1,23.293,0,0,60,60,0,49.388,49.388,0,0
04/30 14:00,21.3,23.844,0,0,60,60,0,49.388,49.388,0,0
04/30 15:00,21.6,24.393,0,0,60,60,0,49.388,49.388,0,0
04/30 16:00,21.8,24.348,0,0,60,60,0,49.388,49.388,0,0
04/30 17:00,20.5,23.678,0,0,60,60,0,49.388,49.388,0,0
04/30 18:00,19.1,22.545,0,0,60,60,0,49.388,49.388,0,0
04/30 19:00,17.3,21.139,0,0,60,60,0,49.388,49.388,0,0
04/30 20:00,16.4,20.166,62.131,0.0024885,60,51.854,110.44,49.386,57.347,0.0024885,3.976e+05
04/30 21:00,15.6,20.041,222.99,0.0074944,60,49.079,333.05,49.371,60,0.0074944,1.199e+06
04/30 22:00,14.7,20.138,349,0.011205,60,49.139,498.89,49.351,60,0.011205,1.796e+06
04/30 23:00,13.8,20.166,402.18,0.012865,60,49.192,573.64,49.335,60,0.012865,2.0651e+06
04/30 24:00,13,20.186,445.94,0.014256,60,49.226,636.22,49.326,60,0.014256,2.2904e+06
05/01 01:00,12.3,20.197,453.55,0.014427,60,49.234,644.13,49.321,60,0.014427,2.3189e+06
05/01 02:00,11.8,20.19,421.38,0.013378,60,49.217,597.53,49.316,60,0.013378,2.1511e+06
05/01 03:00,11.4,20.179,400.71,0.012743,60,49.204,569.49,49.311,60,0.012743,2.0502e+06
05/01 04:00,11.3,20.171,387.94,0.012352,60,49.194,552.37,49.304,60,0.012352,1.9885e+06
05/01 05:00,11.4,20.155,352.71,0.011229,60,49.175,502.49,49.297,60,0.011229,1.809e+06
05/01 06:00,11.5,20.066,115.71,0.003735,60,49.114,167.23,49.291,60,0.003735,6.0202e+05
05/01 07:00,13.7,20.537,0,0,60,60,0,49.288,49.288,0,0
05/01 08:00,14.5,21.794,0,0,60,60,0,49.288,49.288,0,0
05/01 09:00,15.2,23.19,0,0,60,60,0,49.288,49.288,0,0
05/01 10:00,16,24.166,0,0,60,60,0,49.288,49.288,0,0
05/01 11:00,16.4,24.394,0,0,60,60,0,49.288,49.288,0,0
05/01 12:00,16.7,24.322,0,0,60,60,0,49.288,49.288,0,0
05/01 13:00,17.1,24.39,0,0,60,60,0,49.288,49.288,0,0
05/01 14:00,17.4,24.813,0,0,60,60,0,49.288,49.288,0,0
05/01 15:00,17.8,25.377,0,0,60,60,0,49.288,49.288,0,0
05/01 16:00,18.1,25.704,0,0,60,60,0,49.288,49.288,0,0
05/01 17:00,17.2,25.685,0,0,60,60,0,49.288,49.288,0,0
05/01 18:00,16.2,24.998,0,0,60,60,0,49.288,49.288,0,0
05/01 19:00,15.3,23.482,0,0,60,60,0,49.288,49.288,0,0
05/01 20:00,14,21.759,0,0,60,60,0,49.288,49.288,0,0
05/01 21:00,12.6,20.39,31.819,0.0017749,60,54.546,79.499,49.288,54.644,0.0017749,2.862e+05
05/01 22:00,11.3,20.011,168.52,0.0055658,60,49.139,249.41,49.283,60,0.0055658,8.9786e+05
05/01 23:00,10.2,20.162,379.51,0.012181,60,49.155,546.24,49.274,60,0.012181,1.9665e+06
05/01 24:00,9.2,20.182,418.95,0.013378,60,49.207,600.09,49.271,60,0.013378,2.1603e+06
05/02 01:00,8.1,20.213,485.81,0.015501,60,49.257,695.06,49.275,60,0.015501,2.5022e+06
05/02 02:00,8.1,20.22,503.89,0.016112,60,49.279,721.74,49.285,60,0.016112,2.5983e+06
05/02 03:00,8,20.222,512.66,0.01638,60,49.288,733,49.297,60,0.01638,2.6388e+06
05/02 04:00,8,20.221,512.04,0.016356,60,49.287,731.22,49.307,60,0.016356,2.6324e+06
05/02 05:00,9.3,20.195,449.39,0.014305,60,49.241,639.31,49.311,60,0.014305,2.3015e+06
05/02 06:00,10.5,20.062,112.07,0.0041072,60,49.126,183.61,49.307,60,0.0041072,6.61e+05
05/02 07:00,11.8,20.764,0,0,60,60,0,49.305,49.305,0,0
05/02 08:00,13.9,22.285,0,0,60,60,0,49.305,49.305,0,0
05/02 09:00,15.9,23.939,0,0,60,60,0,49.305,49.305,0,0
05/02 10:00,18,24.8,0,0,60,60,0,49.305,49.305,0,0
05/02 11:00,20,25.047,0,0,60,60,0,49.305,49.305,0,0
05/02 12:00,21.9,25.001,0,0,60,60,0,49.305,49.305,0,0
05/02 13:00,23.9,25.19,0,0,60,60,0,49.305,49.305,0,0
05/02 14:00,24.3,25.872,0,0,60,60,0,49.305,49.305,0,0
05/02 15:00,24.8,26.728,0,0,60,60,0,49.305,49.305,0,0
05/02 16:00,25.2,27.372,0,0,60,60,0,49.305,49.305,0,0
05/02 17:00,24.7,27.411,0,0,60,60,0,49.305,49.305,0,0
05/02 18:00,24.2,26.727,0,0,60,60,0,49.305,49.305,0,0
05/02 19:00,23.7,25.271,0,0,60,60,0,49.305,49.305,0,0
05/02 20:00,22.2,23.624,0,0,60,60,0,49.305,49.305,0,0
05/02 21:00,20.8,22.129,0,0,60,60,0,49.305,49.305,0,0
05/02 22:00,19.3,21.22,0,0,60,60,0,49.305,49.305,0,0
05/02 23:00,18.1,20.456,0,0,60,60,0,49.305,49.305,0,0
05/02 24:00,17,20.056,65.683,0.0021665,60,54.549,96.894,49.304,54.652,0.0021665,3.4882e+05
05/03 01:00,15.8,20.072,189.47,0.0061517,60,49.085,275.31,49.296,60,0.0061517,9.9112e+05
05/03 02:00,15.1,20.095,222.47,0.0071648,60,49.106,320.96,49.285,60,0.0071648,1.1554e+06
05/03 03:00,14.4,20.11,258.31,0.0082877,60,49.121,371.58,49.276,60,0.0082877,1.3377e+06
05/03 04:00,13.7,20.121,281.28,0.0090079,60,49.132,404.18,49.268,60,0.0090079,1.4551e+06
05/03 05:00,14.7,20.109,240.63,0.0076896,60,49.124,345.26,49.261,60,0.0076896,1.2429e+06
05/03 06:00,15.8,20.183,0,0,60,60,0,49.257,49.257,0,0
05/03 07:00,16.8,21.506,0,0,60,60,0,49.257,49.257,0,0
05/03 08:00,18.5,23.235,0,0,60,60,0,49.257,49.257,0,0
05/03 09:00,20.2,24.575,0,0,60,60,0,49.257,49.257,0,0
05/03 10:00,21.9,25.778,0,0,60,60,0,49.257,49.257,0,0
05/03 11:00,23.2,26.032,0,0,60,60,0,49.257,49.257,0,0
05/03 12:00,24.5,25.946,0,0,60,60,0,49.257,49.257,0,0
05/03 13:00,25.8,26.097,0,0,60,60,0,49.257,49.257,0,0
05/03 14:00,26.2,26.689,0,0,60,60,0,49.257,49.257,0,0
05/03 15:00,26.7,27.362,0,0,60,60,0,49.257,49.257,0,0
05/03 16:00,27.1,27.83,0,0,60,60,0,49.257,49.257,0,0
05/03 17:00,25.6,27.791,0,0,60,60,0,49.257,49.257,0,0
05/03 18:00,24.2,26.997,0,0,60,60,0,49.257,49.257,0,0
05/03 19:00,22.7,25.414,0,0,60,60,0,49.257,49.257,0,0
05/03 20:00,20.3,23.588,0,0,60,60,0,49.257,49.257,0,0
05/03 21:00,17.8,22.068,0,0,60,60,0,49.257,49.257,0,0
05/03 22:00,15.4,20.815,0,0,60,60,0,49.257,49.257,0,0
05/03 23:00,14.5,20.141,67.651,0.0023191,60,52.753,104.16,49.257,56.419,0.0023191,3.7499e+05
05/03 24:00,13.7,20.062,203.8,0.0066888,60,49.081,300.59,49.251,60,0.0066888,1.0821e+06
05/04 01:00,12.8,20.116,269.15,0.0086661,60,49.116,389.72,49.244,60,0.0086661,1.403e+06
05/04 02:00,12.1,20.137,312.69,0.010009,60,49.144,450.3,49.239,60,0.010009,1.6211e+06
05/04 03:00,11.3,20.155,356.11,0.011376,60,49.168,511.9,49.237,60,0.011376,1.8429e+06
05/04 04:00,10.6,20.17,387.4,0.012377,60,49.188,556.89,49.238,60,0.012377,2.0048e+06
05/04 05:00,11.7,20.146,343.15,0.010936,60,49.171,492.04,49.239,60,0.010936,1.7714e+06
05/04 06:00,12.8,20.014,29.721,0.0013915,60,49.108,62.608,49.238,60,0.0013915,2.2539e+05
05/04 07:00,13.9,20.999,0,0,60,60,0,49.237,49.237,0,0
05/04 08:00,15.5,22.508,0,0,60,60,0,49.237,49.237,0,0
05/04 09:00,17.1,24.135,0,0,60,60,0,49.237,49.237,0,0
05/04 10:00,18.7,25.162,0,0,60,60,0,49.237,49.237,0,0
05/04 11:00,19.4,25.354,0,0,60,60,0,49.237,49.237,0,0
05/04 12:00,20,25.269,0,0,60,60,0,49.237,49.237,0,0
05/04 13:00,20.7,25.259,0,0,60,60,0,49.237,49.237,0,0
05/04 14:00,21.2,25.525,0,0,60,60,0,49.237,49.237,0,0
05/04 15:00,21.6,26.024,0,0,60,60,0,49.237,49.237,0,0
05/04 16:00,22.1,26.378,0,0,60,60,0,49.237,49.237,0,0
05/04 17:00,22.1,26.364,0,0,60,60,0,49.237,49.237,0,0
05/04 18:00,22.1,25.886,0,0,60,60,0,49.237,49.237,0,0
05/04 19:00,22.1,24.626,0,0,60,60,0,49.237,49.237,0,0
05/04 20:00,20.2,23.05,0,0,60,60,0,49.237,49.237,0,0
05/04 21:00,18.3,21.551,0,0,60,60,0,49.237,49.237,0,0
05/04 22:00,16.4,20.58,0,0,60,60,0,49.237,49.237,0,0
05/04 23:00,16.1,20.115,60.302,0.0019407,60,54.564,87.33,49.237,54.619,0.0019407,3.1439e+05
05/04 24:00,15.8,20.059,171.77,0.0056025,60,49.084,252.18,49.234,60,0.0056025,9.0786e+05
05/05 01:00,15.5,20.087,200.7,0.0064813,60,49.099,291.88,49.228,60,0.0064813,1.0508e+06
05/05 02:00,14.2,20.104,241.2,0.0077507,60,49.115,349.2,49.224,60,0.0077507,1.2571e+06
05/05 03:00,12.8,20.128,290.3,0.0093008,60,49.133,419.16,49.22,60,0.0093008,1.509e+06
05/05 04:00,11.5,20.149,339.84,0.010863,60,49.158,489.62,49.22,60,0.010863,1.7626e+06
05/05 05:00,12.9,20.133,299.34,0.0095449,60,49.148,430.21,49.219,60,0.0095449,1.5487e+06
05/05 06:00,14.4,20.078,0,0,60,60,0,49.219,49.219,0,0
05/05 07:00,15.8,21.366,0,0,60,60,0,49.219,49.219,0,0
05/05 08:00,17.6,23.093,0,0,60,60,0,49.219,49.219,0,0
05/05 09:00,19.5,24.473,0,0,60,60,0,49.219,49.219,0,0
05/05 10:00,21.3,25.612,0,0,60,60,0,49.219,49.219,0,0
05/05 11:00,22.8,25.862,0,0,60,60,0,49.219,49.219,0,0
05/05 12:00,24.3,25.751,0,0,60,60,0,49.219,49.219,0,0
05/05 13:00,25.8,25.876,0,0,60,60,0,49.219,49.219,0,0
05/05 14:00,26,26.463,0,0,60,60,0,49.219,49.219,0,0
05/05 15:00,26.2,27.143,0,0,60,60,0,49.219,49.219,0,0
05/05 16:00,26.4,27.62,0,0,60,60,0,49.219,49.219,0,0
05/05 17:00,25.4,27.634,0,0,60,60,0,49.219,49.219,0,0
05/05 18:00,24.5,26.922,0,0,60,60,0,49.219,49.219,0,0
05/05 19:00,23.5,25.442,0,0,60,60,0,49.219,49.219,0,0
05/05 20:00,21.9,23.734,0,0,60,60,0,49.219,49.219,0,0
05/05 21:00,20.2,22.333,0,0,60,60,0,49.219,49.219,0,0
05/05 22:00,18.6,21.232,0,0,60,60,0,49.219,49.219,0,0
05/05 23:00,17.3,20.379,6.1835,0.00040432,60,57.275,18.224,49.219,51.914,0.00040432,65607
05/05 24:00,15.9,20.01,84.361,0.0028378,60,54.539,127.93,49.218,54.609,0.0028378,4.6054e+05
05/06 01:00,14.6,20.088,224.57,0.0072624,60,49.093,327.5,49.214,60,0.0072624,1.179e+06
05/06 02:00,13.2,20.114,267.12,0.0085929,60,49.122,387.63,49.21,60,0.0085929,1.3955e+06
05/06 03:00,11.8,20.147,335.08,0.010717,60,49.152,483.46,49.21,60,0.010717,1.7405e+06
05/06 04:00,10.4,20.173,390.04,0.012425,60,49.187,560.37,49.213,60,0.012425,2.0173e+06
05/06 05:00,11.7,20.151,348.13,0.011107,60,49.174,500.72,49.217,60,0.011107,1.8026e+06
05/06 06:00,13,20.01,17.059,0.00092154,60,49.109,41.538,49.219,60,0.00092154,1.4954e+05
05/06 07:00,14.3,21.104,0,0,60,60,0,49.218,49.218,0,0
05/06 08:00,16.6,22.712,0,0,60,60,0,49.218,49.218,0,0
05/06 09:00,19,24.356,0,0,60,60,0,49.218,49.218,0,0
05/06 10:00,21.3,25.27,0,0,60,60,0,49.218,49.218,0,0
05/06 11:00,21.9,25.484,0,0,60,60,0,49.218,49.218,0,0
05/06 12:00,22.6,25.335,0,0,60,60,0,49.218,49.218,0,0
05/06 13:00,23.2,25.342,0,0,60,60,0,49.218,49.218,0,0
05/06 14:00,23.6,25.912,0,0,60,60,0,49.218,49.218,0,0
05/06 15:00,23.9,26.638,0,0,60,60,0,49.218,49.218,0,0
05/06 16:00,24.3,27.315,0,0,60,60,0,49.218,49.218,0,0
05/06 17:00,23.2,27.305,0,0,60,60,0,49.218,49.218,0,0
05/06 18:00,22,26.543,0,0,60,60,0,49.218,49.218,0,0
05/06 19:00,20.9,25.046,0,0,60,60,0,49.218,49.218,0,0
05/06 20:00,20,23.338,0,0,60,60,0,49.218,49.218,0,0
05/06 21:00,19,21.966,0,0,60,60,0,49.218,49.218,0,0
05/06 22:00,18.1,20.938,0,0,60,60,0,49.218,49.218,0,0
05/06 23:00,17,20.051,36.444,0.0015471,60,51.816,69.74,49.218,57.305,0.0015471,2.5107e+05
05/06 24:00,16,20.042,158.3,0.0052607,60,49.074,237.21,49.215,60,0.0052607,8.5397e+05
05/07 01:00,14.9,20.08,193.98,0.0062921,60,49.093,283.83,49.21,60,0.0062921,1.0218e+06
05/07 02:00,13.5,20.114,262.24,0.008422,60,49.118,380.03,49.207,60,0.008422,1.3681e+06
05/07 03:00,12.2,20.136,308.11,0.0098623,60,49.142,445.06,49.206,60,0.0098623,1.6022e+06
05/07 04:00,10.8,20.159,358.68,0.011449,60,49.169,516.58,49.208,60,0.011449,1.8597e+06
05/07 05:00,12,20.135,313.82,0.010009,60,49.156,451.49,49.21,60,0.010009,1.6254e+06
05/07 06:00,13.2,20.037,0,0,60,60,0,49.211,49.211,0,0
05/07 07:00,14.4,21.211,0,0,60,60,0,49.211,49.211,0,0
05/07 08:00,15.6,22.748,0,0,60,60,0,49.211,49.211,0,0
05/07 09:00,16.8,24.321,0,0,60,60,0,49.211,49.211,0,0
05/07 10:00,18,25.107,0,0,60,60,0,49.211,49.211,0,0
05/07 11:00,17.7,25.3,0,0,60,60,0,49.211,49.211,0,0
05/07 12:00,17.3,24.865,0,0,60,60,0,49.211,49.211,0,0
05/07 13:00,17,24.656,0,0,60,60,0,49.211,49.211,0,0
05/07 14:00,16.5,24.939,0,0,60,60,0,49.211,49.211,0,0
05/07 15:00,16,25.073,0,0,60,60,0,49.211,49.211,0,0
05/07 16:00,15.5,24.316,0,0,60,60,0,49.211,49.211,0,0
05/07 17:00,14.9,23.355,0,0,60,60,0,49.211,49.211,0,0
05/07 18:00,14.4,22.151,0,0,60,60,0,49.211,49.211,0,0
05/07 19:00,13.8,21.021,0,0,60,60,0,49.211,49.211,0,0
05/07 20:00,12.5,20.147,62.489,0.0024656,60,51.847,111.22,49.211,57.303,0.0024656,4.0039e+05
05/07 21:00,11.2,20.061,235.79,0.0078605,60,49.083,354.7,49.207,60,0.0078605,1.2769e+06
05/07 22:00,9.9,20.151,346.47,0.011132,60,49.144,502.43,49.204,60,0.011132,1.8087e+06
05/07 23:00,8.6,20.184,416.66,0.013304,60,49.203,600.2,49.21,60,0.013304,2.1607e+06
05/07 24:00,7.3,20.209,474.07,0.015135,60,49.249,681.96,49.223,60,0.015135,2.4551e+06
05/08 01:00,6,20.232,523.11,0.016698,60,49.293,750.96,49.243,60,0.016698,2.7035e+06
05/08 02:00,5.6,20.243,556.38,0.01782,60,49.328,799.6,49.268,60,0.01782,2.8786e+06
05/08 03:00,5.1,20.256,583.33,0.018699,60,49.356,836.88,49.295,60,0.018699,3.0128e+06
05/08 04:00,4.7,20.263,601.12,0.019285,60,49.376,860.86,49.323,60,0.019285,3.0991e+06
05/08 05:00,6.5,20.226,525.08,0.016746,60,49.308,746.36,49.34,60,0.016746,2.6869e+06
05/08 06:00,8.2,20.097,208.33,0.0065667,60,49.145,292.72,49.338,60,0.0065667,1.0538e+06
05/08 07:00,10,20.336,0,0,60,60,0,49.333,49.333,0,0
05/08 08:00,12,21.593,0,0,60,60,0,49.333,49.333,0,0
05/08 09:00,14,23.076,0,0,60,60,0,49.333,49.333,0,0
05/08 10:00,16,24.164,0,0,60,60,0,49.333,49.333,0,0
05/08 11:00,16.5,24.412,0,0,60,60,0,49.333,49.333,0,0
05/08 12:00,16.9,24.322,0,0,60,60,0,49.333,49.333,0,0
05/08 13:00,17.4,24.324,0,0,60,60,0,49.333,49.333,0,0
05/08 14:00,17.5,24.788,0,0,60,60,0,49.333,49.333,0,0
05/08 15:00,17.7,25.355,0,0,60,60,0,49.333,49.333,0,0
05/08 16:00,17.8,25.767,0,0,60,60,0,49.333,49.333,0,0
05/08 17:00,17.3,25.778,0,0,60,60,0,49.333,49.333,0,0
05/08 18:00,16.8,25.093,0,0,60,60,0,49.333,49.333,0,0
05/08 19:00,16.3,23.728,0,0,60,60,0,49.333,49.333,0,0
05/08 20:00,15.5,22.071,0,0,60,60,0,49.333,49.333,0,0
05/08 21:00,14.7,20.541,0,0,60,60,0,49.333,49.333,0,0
05/08 22:00,13.9,20.083,89.165,0.0029904,60,54.56,133.4,49.332,54.667,0.0029904,4.8023e+05
05/08 23:00,13.7,20.074,222.25,0.0072502,60,49.092,323.72,49.321,60,0.0072502,1.1654e+06
05/08 24:00,13.5,20.119,273.56,0.0087882,60,49.12,392.88,49.307,60,0.0087882,1.4144e+06
05/09 01:00,13.3,20.13,297.12,0.0095083,60,49.14,425.53,49.296,60,0.0095083,1.5319e+06
05/09 02:00,12.1,20.145,327.85,0.010473,60,49.154,469.1,49.286,60,0.010473,1.6888e+06
05/09 03:00,10.9,20.158,358.62,0.011449,60,49.171,513.18,49.279,60,0.011449,1.8474e+06
05/09 04:00,9.7,20.171,391.56,0.012496,60,49.191,560.31,49.275,60,0.012496,2.0171e+06
05/09 05:00,10.7,20.15,338.55,0.010766,60,49.169,482.9,49.271,60,0.010766,1.7385e+06
05/09 06:00,11.6,20.017,23.443,0.00092764,60,49.108,41.622,49.268,60,0.00092764,1.4984e+05
05/09 07:00,12.6,20.966,0,0,60,60,0,49.268,49.268,0,0
05/09 08:00,13.4,22.337,0,0,60,60,0,49.268,49.268,0,0
05/09 09:00,14.1,23.533,0,0,60,60,0,49.268,49.268,0,0
05/09 10:00,14.9,24.297,0,0,60,60,0,49.268,49.268,0,0
05/09 11:00,15.7,24.544,0,0,60,60,0,49.268,49.268,0,0
05/09 12:00,16.4,24.294,0,0,60,60,0,49.268,49.268,0,0
05/09 13:00,17.2,24.272,0,0,60,60,0,49.268,49.268,0,0
05/09 14:00,17.3,24.829,0,0,60,60,0,49.268,49.268,0,0
05/09 15:00,17.5,25.461,0,0,60,60,0,49.268,49.268,0,0
05/09 16:00,17.6,26.102,0,0,60,60,0,49.268,49.268,0,0
05/09 17:00,16.6,25.98,0,0,60,60,0,49.268,49.268,0,0
05/09 18:00,15.7,24.704,0,0,60,60,0,49.268,49.268,0,0
05/09 19:00,14.7,22.887,0,0,60,60,0,49.268,49.268,0,0
05/09 20:00,13.1,21.077,0,0,60,60,0,49.268,49.268,0,0
05/09 21:00,11.5,20.156,79.003,0.0030949,60,51.852,138.89,49.267,57.317,0.0030949,5e+05
05/09 22:00,9.9,20.078,277.71,0.0092154,60,49.096,413.84,49.259,60,0.0092154,1.4898e+06
05/09 23:00,9.1,20.168,387.5,0.01245,60,49.168,559.45,49.252,60,0.01245,2.014e+06
05/09 24:00,8.2,20.195,443.74,0.014183,60,49.225,637.22,49.254,60,0.014183,2.294e+06
05/10 01:00,7.4,20.214,487.19,0.015575,60,49.262,699.14,49.263,60,0.015575,2.5169e+06
05/10 02:00,7.6,20.212,487.43,0.015575,60,49.267,698.4,49.274,60,0.015575,2.5142e+06
05/10 03:00,7.9,20.208,475.94,0.015184,60,49.258,680.32,49.283,60,0.015184,2.4491e+06
05/10 04:00,8.1,20.199,453.63,0.014452,60,49.241,647.2,49.288,60,0.014452,2.3299e+06
05/10 05:00,9.9,20.166,371.62,0.011791,60,49.191,528.07,49.288,60,0.011791,1.9011e+06
05/10 06:00,11.7,20.015,27.117,0.0011595,60,49.113,51.947,49.285,60,0.0011595,1.8701e+05
05/10 07:00,13.5,21.135,0,0,60,60,0,49.284,49.284,0,0
05/10 08:00,15.6,22.688,0,0,60,60,0,49.284,49.284,0,0
05/10 09:00,17.8,24.399,0,0,60,60,0,49.284,49.284,0,0
05/10 10:00,19.9,25.187,0,0,60,60,0,49.284,49.284,0,0
05/10 11:00,21.4,25.377,0,0,60,60,0,49.284,49.284,0,0
05/10 12:00,22.8,25.293,0,0,60,60,0,49.284,49.284,0,0
05/10 13:00,24.3,25.427,0,0,60,60,0,49.284,49.284,0,0
05/10 14:00,24.2,25.952,0,0,60,60,0,49.284,49.284,0,0
05/10 15:00,24.2,26.552,0,0,60,60,0,49.284,49.284,0,0
05/10 16:00,24.1,26.971,0,0,60,60,0,49.284,49.284,0,0
05/10 17:00,23.5,27.002,0,0,60,60,0,49.284,49.284,0,0
05/10 18:00,22.8,26.351,0,0,60,60,0,49.284,49.284,0,0
05/10 19:00,22.2,25.041,0,0,60,60,0,49.284,49.284,0,0
05/10 20:00,20.9,23.459,0,0,60,60,0,49.284,49.284,0,0
05/10 21:00,19.7,22.15,0,0,60,60,0,49.284,49.284,0,0
05/10 22:00,18.4,21.128,0,0,60,60,0,49.284,49.284,0,0
05/10 23:00,17.7,20.168,7.1042,0.00044093,60,57.269,19.755,49.284,51.963,0.00044093,71119
05/10 24:00,17,20.009,92.2,0.0030759,60,49.064,137.85,49.28,60,0.0030759,4.9626e+05
05/11 01:00,16.3,20.052,143.39,0.004687,60,49.077,210.18,49.274,60,0.004687,7.5667e+05
05/11 02:00,14.6,20.084,195.92,0.0063348,60,49.096,284.28,49.266,60,0.0063348,1.0234e+06
05/11 03:00,12.8,20.111,257.27,0.0082877,60,49.118,372.19,49.259,60,0.0082877,1.3399e+06
05/11 04:00,11.1,20.138,318.57,0.010228,60,49.145,459.61,49.252,60,0.010228,1.6546e+06
05/11 05:00,10.4,20.147,331.39,0.010582,60,49.157,475.7,49.248,60,0.010582,1.7125e+06
05/11 06:00,9.6,20.127,264.87,0.008422,60,49.137,378.72,49.244,60,0.008422,1.3634e+06
05/11 07:00,8.9,20.084,158.23,0.0050654,60,49.11,227.87,49.24,60,0.0050654,8.2032e+05
05/11 08:00,8.7,20.042,67.048,0.0022092,60,49.091,99.41,49.237,60,0.0022092,3.5788e+05
05/11 09:00,8.5,20.009,0,0,60,60,0,49.236,49.236,0,0
05/11 10:00,8.3,20.382,0,0,60,60,0,49.236,49.236,0,0
05/11 11:00,8.5,20.888,0,0,60,60,0,49.236,49.236,0,0
05/11 12:00,8.7,21.342,0,0,60,60,0,49.236,49.236,0,0
05/11 13:00,8.9,21.74,0,0,60,60,0,49.236,49.236,0,0
05/11 14:00,8.6,22.075,0,0,60,60,0,49.236,49.236,0,0
05/11 15:00,8.2,22.062,0,0,60,60,0,49.236,49.236,0,0
05/11 16:00,7.9,21.55,0,0,60,60,0,49.236,49.236,0,0
05/11 17:00,7.1,20.827,0,0,60,60,0,49.236,49.236,0,0
05/11 18:00,6.4,20.004,81.296,0.0031471,60,52.72,141.64,49.235,56.412,0.0031471,5.0992e+05
05/11 19:00,5.6,20.047,268.52,0.0092276,60,49.098,415.53,49.229,60,0.0092276,1.4959e+06
05/11 20:00,4.5,20.211,488.29,0.015819,60,49.228,712.17,49.232,60,0.015819,2.5638e+06
05/11 21:00,3.5,20.263,602.04,0.019383,60,49.367,870.47,49.258,60,0.019383,3.1337e+06
05/11 22:00,2.4,20.295,674.62,0.021775,60,49.457,973.47,49.307,60,0.021775,3.5045e+06
05/11 23:00,1.9,20.307,711.45,0.023045,60,49.51,1024.7,49.365,60,0.023045,3.6889e+06
05/11 24:00,1.4,20.324,744.33,0.024167,60,49.554,1068.8,49.422,60,0.024167,3.8476e+06
05/12 01:00,0.9,20.329,765.12,0.0249,60,49.586,1095.5,49.477,60,0.0249,3.9438e+06
05/12 02:00,0.7,20.335,777.64,0.025339,60,49.604,1109.7,49.525,60,0.025339,3.9951e+06
05/12 03:00,0.4,20.34,788.84,0.02573,60,49.621,1122.5,49.565,60,0.02573,4.0409e+06
05/12 04:00,0.2,20.342,797.18,0.026023,60,49.634,1131.6,49.6,60,0.026023,4.0736e+06
05/12 05:00,2.4,20.293,682.07,0.02197,60,49.485,954.7,49.607,60,0.02197,3.4369e+06
05/12 06:00,4.6,20.125,276.28,0.0086661,60,49.179,377.48,49.582,60,0.0086661,1.3589e+06
05/12 07:00,6.8,20.232,0,0,60,60,0,49.564,49.564,0,0
05/12 08:00,9,21.453,0,0,60,60,0,49.564,49.564,0,0
05/12 09:00,11.2,22.779,0,0,60,60,0,49.564,49.564,0,0
05/12 10:00,13.4,23.762,0,0,60,60,0,49.564,49.564,0,0
05/12 11:00,14,23.915,0,0,60,60,0,49.564,49.564,0,0
05/12 12:00,14.7,23.755,0,0,60,60,0,49.564,49.564,0,0
05/12 13:00,15.3,23.752,0,0,60,60,0,49.564,49.564,0,0
05/12 14:00,15.1,24.238,0,0,60,60,0,49.564,49.564,0,0
05/12 15:00,14.9,24.836,0,0,60,60,0,49.564,49.564,0,0
05/12 16:00,14.7,25.26,0,0,60,60,0,49.564,49.564,0,0
05/12 17:00,13.7,25.205,0,0,60,60,0,49.564,49.564,0,0
05/12 18:00,12.8,24.353,0,0,60,60,0,49.564,49.564,0,0
05/12 19:00,11.8,22.891,0,0,60,60,0,49.564,49.564,0,0
05/12 20:00,10.3,21.046,0,0,60,60,0,49.564,49.564,0,0
05/12 21:00,8.8,20.116,141.95,0.005073,60,51.846,221.55,49.557,57.391,0.005073,7.9759e+05
05/12 22:00,7.3,20.139,403.71,0.013207,60,49.158,578.74,49.518,60,0.013207,2.0835e+06
05/12 23:00,6.1,20.221,511.37,0.016429,60,49.267,722.56,49.481,60,0.016429,2.6012e+06
05/12 24:00,5,20.257,587.1,0.018846,60,49.354,830.35,49.461,60,0.018846,2.9893e+06
05/13 01:00,3.8,20.278,638.85,0.020555,60,49.416,905.8,49.46,60,0.020555,3.2609e+06
05/13 02:00,3.2,20.291,670.33,0.021629,60,49.457,952.26,49.469,60,0.021629,3.4281e+06
05/13 03:00,2.6,20.302,696.47,0.022507,60,49.49,989.41,49.486,60,0.022507,3.5619e+06
05/13 04:00,2,20.31,713.68,0.023093,60,49.514,1013.3,49.505,60,0.023093,3.6478e+06
05/13 05:00,4.6,20.231,527.17,0.016746,60,49.321,734.95,49.503,60,0.016746,2.6458e+06
05/13 06:00,7.2,20.076,162.71,0.0051997,60,49.139,228.63,49.483,60,0.0051997,8.2308e+05
05/13 07:00,9.8,20.593,0,0,60,60,0,49.474,49.474,0,0
05/13 08:00,11.7,21.831,0,0,60,60,0,49.474,49.474,0,0
05/13 09:00,13.6,23.32,0,0,60,60,0,49.474,49.474,0,0
05/13 10:00,15.5,24.071,0,0,60,60,0,49.474,49.474,0,0
05/13 11:00,15.7,24.284,0,0,60,60,0,49.474,49.474,0,0
05/13 12:00,15.8,23.992,0,0,60,60,0,49.474,49.474,0,0
05/13 13:00,16,23.867,0,0,60,60,0,49.474,49.474,0,0
05/13 14:00,15.6,24.337,0,0,60,60,0,49.474,49.474,0,0
05/13 15:00,15.3,24.895,0,0,60,60,0,49.474,49.474,0,0
05/13 16:00,14.9,25.14,0,0,60,60,0,49.474,49.474,0,0
05/13 17:00,13.8,24.898,0,0,60,60,0,49.474,49.474,0,0
05/13 18:00,12.6,23.967,0,0,60,60,0,49.474,49.474,0,0
05/13 19:00,11.5,22.463,0,0,60,60,0,49.474,49.474,0,0
05/13 20:00,10.1,20.744,0,0,60,60,0,49.474,49.474,0,0
05/13 21:00,8.8,20.045,145.69,0.0049637,60,52.746,218.59,49.468,56.491,0.0049637,7.8694e+05
05/13 22:00,7.4,20.142,398.23,0.012963,60,49.143,572.31,49.44,60,0.012963,2.0603e+06
05/13 23:00,7.8,20.19,440.42,0.01411,60,49.216,624.67,49.411,60,0.01411,2.2488e+06
05/13 24:00,8.1,20.2,458.83,0.014647,60,49.24,649.58,49.392,60,0.014647,2.3385e+06
05/14 01:00,8.5,20.19,436.75,0.013915,60,49.228,617.95,49.378,60,0.013915,2.2246e+06
05/14 02:00,8.5,20.187,427.35,0.013622,60,49.22,605.71,49.364,60,0.013622,2.1806e+06
05/14 03:00,8.4,20.187,424.33,0.013524,60,49.217,602.05,49.352,60,0.013524,2.1674e+06
05/14 04:00,8.4,20.183,418.95,0.013353,60,49.214,595.04,49.342,60,0.013353,2.1421e+06
05/14 05:00,8.7,20.173,389.11,0.012377,60,49.196,552.05,49.331,60,0.012377,1.9874e+06
05/14 06:00,9,20.149,328.87,0.010448,60,49.165,466.51,49.32,60,0.010448,1.6794e+06
05/14 07:00,9.3,20.158,360.77,0.011547,60,49.174,516.06,49.31,60,0.011547,1.8578e+06
05/14 08:00,9.4,20.079,218.3,0.0070427,60,49.129,315.04,49.301,60,0.0070427,1.1342e+06
05/14 09:00,9.4,20.078,159.38,0.0051264,60,49.097,229.5,49.292,60,0.0051264,8.262e+05
05/14 10:00,9.5,20.093,220.83,0.0072014,60,49.108,322.66,49.283,60,0.0072014,1.1616e+06
05/14 11:00,10.1,20.016,83.722,0.0028195,60,49.095,126.41,49.277,60,0.0028195,4.5506e+05
05/14 12:00,10.7,20.032,56.513,0.0018736,60,49.073,84.025,49.273,60,0.0018736,3.0249e+05
05/14 13:00,11.3,20.016,29.001,0.00097646,60,49.076,43.801,49.271,60,0.00097646,1.5768e+05
05/14 14:00,11.5,20.009,23.914,0.00080558,60,49.072,36.14,49.27,60,0.00080558,1.3011e+05
05/14 15:00,11.8,20.003,21.93,0.00072624,60,49.07,32.585,49.268,60,0.00072624,1.1731e+05
05/14 16:00,12,20.005,35.411,0.0011748,60,49.068,52.718,49.267,60,0.0011748,1.8979e+05
05/14 17:00,11.8,20.012,65.112,0.0022154,60,49.07,99.436,49.264,60,0.0022154,3.5797e+05
05/14 18:00,11.5,20.041,126.58,0.0041805,60,49.076,187.72,49.259,60,0.0041805,6.758e+05
05/14 19:00,11.3,20.103,262.29,0.0085929,60,49.109,386.11,49.252,60,0.0085929,1.39e+06
05/14 20:00,10.9,20.101,266.97,0.0086051,60,49.126,386.9,49.246,60,0.0086051,1.3929e+06
05/14 21:00,10.6,20.136,307.34,0.0098379,60,49.138,442.54,49.241,60,0.0098379,1.5931e+06
05/14 22:00,10.2,20.142,322.37,0.010302,60,49.153,463.54,49.237,60,0.010302,1.6688e+06
05/14 23:00,10.2,20.148,332.49,0.010619,60,49.159,477.91,49.235,60,0.010619,1.7205e+06
05/14 24:00,10.2,20.149,334.24,0.010668,60,49.161,480.16,49.234,60,0.010668,1.7286e+06
05/15 01:00,10.2,20.148,335.14,0.010692,60,49.162,481.3,49.233,60,0.010692,1.7327e+06
05/15 02:00,10.2,20.147,335.16,0.010692,60,49.161,481.33,49.233,60,0.010692,1.7328e+06
05/15 03:00,10.2,20.149,335.89,0.010717,60,49.162,482.46,49.232,60,0.010717,1.7369e+06
05/15 04:00,10.2,20.148,333.99,0.010643,60,49.161,479.19,49.231,60,0.010643,1.7251e+06
05/15 05:00,10.1,20.147,324.78,0.010351,60,49.157,466.04,49.23,60,0.010351,1.6777e+06
05/15 06:00,9.9,20.134,291.96,0.0093008,60,49.145,418.84,49.229,60,0.0093008,1.5078e+06
05/15 07:00,9.8,20.113,242.8,0.0077629,60,49.127,349.66,49.226,60,0.0077629,1.2588e+06
05/15 08:00,10.2,20.083,173.76,0.005578,60,49.109,251.33,49.223,60,0.005578,9.0478e+05
05/15 09:00,10.5,20.06,116.21,0.0037716,60,49.094,169.98,49.22,60,0.0037716,6.1193e+05
05/15 10:00,10.9,20.033,60.432,0.0019956,60,49.085,89.96,49.218,60,0.0019956,3.2386e+05
05/15 11:00,11.1,20.019,31.183,0.0010619,60,49.076,47.874,49.217,60,0.0010619,1.7235e+05
05/15 12:00,11.4,20.009,10.439,0.00037228,60,49.072,16.785,49.216,60,0.00037228,60424
05/15 13:00,11.6,20.021,0,0,60,60,0,49.216,49.216,0,0
05/15 14:00,13.2,21.128,0,0,60,60,0,49.216,49.216,0,0
05/15 15:00,14.8,22.831,0,0,60,60,0,49.216,49.216,0,0
05/15 16:00,16.4,24.349,0,0,60,60,0,49.216,49.216,0,0
05/15 17:00,16.2,24.837,0,0,60,60,0,49.216,49.216,0,0
05/15 18:00,16,24.68,0,0,60,60,0,49.216,49.216,0,0
05/15 19:00,15.8,23.525,0,0,60,60,0,49.216,49.216,0,0
05/15 20:00,14.3,21.927,0,0,60,60,0,49.216,49.216,0,0
05/15 21:00,12.7,20.348,2.3302,0.00038753,60,58.179,17.473,49.216,51.013,0.00038753,62903
05/15 22:00,11.2,20.011,140.1,0.0045589,60,49.126,205.58,49.215,60,0.0045589,7.4008e+05
05/15 23:00,11.3,20.117,293.62,0.0094595,60,49.121,426.69,49.211,60,0.0094595,1.5361e+06
05/15 24:00,11.5,20.133,306.5,0.0098012,60,49.142,442.16,49.21,60,0.0098012,1.5918e+06
05/16 01:00,11.6,20.143,322.87,0.010302,60,49.152,464.72,49.21,60,0.010302,1.673e+06
05/16 02:00,10.7,20.15,337.7,0.010778,60,49.161,486.13,49.211,60,0.010778,1.7501e+06
05/16 03:00,9.9,20.161,361.76,0.011547,60,49.174,520.69,49.214,60,0.011547,1.8745e+06
05/16 04:00,9,20.168,382.42,0.012206,60,49.187,550.19,49.218,60,0.012206,1.9807e+06
05/16 05:00,8.7,20.168,374.81,0.011937,60,49.185,537.87,49.223,60,0.011937,1.9363e+06
05/16 06:00,8.4,20.152,335.95,0.010692,60,49.167,481.66,49.225,60,0.010692,1.734e+06
05/16 07:00,8.1,20.139,307.05,0.009789,60,49.152,440.98,49.225,60,0.009789,1.5875e+06
05/16 08:00,8.1,20.116,252.3,0.0080558,60,49.131,362.96,49.223,60,0.0080558,1.3067e+06
05/16 09:00,8.2,20.092,192.62,0.0061761,60,49.112,278.34,49.22,60,0.0061761,1.002e+06
05/16 10:00,8.2,20.07,142.34,0.0045955,60,49.099,207.17,49.217,60,0.0045955,7.4579e+05
05/16 11:00,8.5,20.05,100.37,0.0032773,60,49.09,147.78,49.215,60,0.0032773,5.3199e+05
05/16 12:00,8.8,20.034,71.223,0.0023466,60,49.083,105.83,49.213,60,0.0023466,3.8099e+05
05/16 13:00,9.1,20.024,56.87,0.0019041,60,49.078,85.888,49.211,60,0.0019041,3.092e+05
05/16 14:00,8.9,20.021,57.489,0.0019468,60,49.075,87.828,49.209,60,0.0019468,3.1618e+05
05/16 15:00,8.6,20.023,73.478,0.00249,60,49.075,112.35,49.208,60,0.00249,4.0446e+05
05/16 16:00,8.4,20.033,104.02,0.003497,60,49.077,157.82,49.205,60,0.003497,5.6816e+05
05/16 17:00,7.4,20.076,194.65,0.0063836,60,49.091,288.18,49.202,60,0.0063836,1.0375e+06
05/16 18:00,6.5,20.128,301.44,0.0097768,60,49.131,441.44,49.2,60,0.0097768,1.5892e+06
05/16 19:00,5.5,20.21,506.13,0.016453,60,49.265,742.09,49.212,60,0.016453,2.6715e+06
05/16 20:00,5.1,20.18,487.18,0.015794,60,49.271,710.96,49.233,60,0.015794,2.5594e+06
05/16 21:00,4.6,20.241,551.4,0.017674,60,49.31,793.9,49.256,60,0.017674,2.858e+06
05/16 22:00,4.2,20.282,657.21,0.021287,60,49.435,952.67,49.296,60,0.021287,3.4296e+06
05/16 23:00,4.3,20.224,565.52,0.01826,60,49.354,814.52,49.331,60,0.01826,2.9323e+06
05/16 24:00,4.4,20.256,589.08,0.018895,60,49.356,841.42,49.349,60,0.018895,3.0291e+06
05/17 01:00,4.5,20.254,586.53,0.018797,60,49.362,835.87,49.364,60,0.018797,3.0091e+06
05/17 02:00,4,20.268,612.91,0.019676,60,49.388,873.64,49.38,60,0.019676,3.1451e+06
05/17 03:00,3.6,20.275,632.04,0.02031,60,49.411,900.28,49.398,60,0.02031,3.241e+06
05/17 04:00,3.1,20.283,650.82,0.020945,60,49.433,926.68,49.418,60,0.020945,3.3361e+06
05/17 05:00,4.4,20.215,478.94,0.01516,60,49.276,670.56,49.42,60,0.01516,2.414e+06
05/17 06:00,5.6,20.096,199.24,0.006347,60,49.14,281.14,49.405,60,0.006347,1.0121e+06
05/17 07:00,6.9,20.229,0,0,60,60,0,49.398,49.398,0,0
05/17 08:00,7.6,21.042,0,0,60,60,0,49.398,49.398,0,0
05/17 09:00,8.4,22.009,0,0,60,60,0,49.398,49.398,0,0
05/17 10:00,9.1,22.681,0,0,60,60,0,49.398,49.398,0,0
05/17 11:00,9.4,22.941,0,0,60,60,0,49.398,49.398,0,0
05/17 12:00,9.8,22.906,0,0,60,60,0,49.398,49.398,0,0
05/17 13:00,10.1,22.967,0,0,60,60,0,49.398,49.398,0,0
05/17 14:00,9.9,23.237,0,0,60,60,0,49.398,49.398,0,0
05/17 15:00,9.7,23.25,0,0,60,60,0,49.398,49.398,0,0
05/17 16:00,9.5,22.583,0,0,60,60,0,49.398,49.398,0,0
05/17 17:00,9,21.725,0,0,60,60,0,49.398,49.398,0,0
05/17 18:00,8.4,20.708,0,0,60,60,0,49.398,49.398,0,0
05/17 19:00,7.9,20.056,106.47,0.0037533,60,52.738,166.44,49.394,56.466,0.0037533,5.9918e+05
05/17 20:00,6.8,20.093,321.79,0.010717,60,49.113,476.04,49.375,60,0.010717,1.7137e+06
05/17 21:00,5.8,20.206,480.35,0.015477,60,49.232,688.66,49.357,60,0.015477,2.4792e+06
05/17 22:00,4.7,20.252,573.06,0.018382,60,49.337,817.94,49.357,60,0.018382,2.9446e+06
05/17 23:00,4.4,20.262,605.26,0.019456,60,49.38,864.61,49.371,60,0.019456,3.1126e+06
05/17 24:00,4.1,20.269,617.85,0.019847,60,49.395,880.53,49.388,60,0.019847,3.1699e+06
05/18 01:00,3.8,20.264,609.99,0.019578,60,49.388,867.43,49.403,60,0.019578,3.1228e+06
05/18 02:00,4.1,20.266,609.01,0.019529,60,49.386,864.42,49.413,60,0.019529,3.1119e+06
05/18 03:00,4.4,20.261,599.83,0.019236,60,49.378,850.89,49.42,60,0.019236,3.0632e+06
05/18 04:00,4.7,20.257,589.6,0.018895,60,49.366,835.5,49.423,60,0.018895,3.0078e+06
05/18 05:00,5.3,20.237,543.05,0.017332,60,49.322,766.62,49.421,60,0.017332,2.7598e+06
05/18 06:00,6,20.194,425.92,0.013475,60,49.23,596.74,49.408,60,0.013475,2.1483e+06
05/18 07:00,6.6,20.125,266.85,0.008483,60,49.15,376.3,49.39,60,0.008483,1.3547e+06
05/18 08:00,7.2,20.028,41.345,0.0014708,60,49.102,65.308,49.379,60,0.0014708,2.3511e+05
05/18 09:00,7.9,20.379,0,0,60,60,0,49.378,49.378,0,0
05/18 10:00,8.5,21.299,0,0,60,60,0,49.378,49.378,0,0
05/18 11:00,8.4,21.789,0,0,60,60,0,49.378,49.378,0,0
05/18 12:00,8.4,22.026,0,0,60,60,0,49.378,49.378,0,0
05/18 13:00,8.3,22.002,0,0,60,60,0,49.378,49.378,0,0
05/18 14:00,8.6,21.936,0,0,60,60,0,49.378,49.378,0,0
05/18 15:00,8.9,21.859,0,0,60,60,0,49.378,49.378,0,0
05/18 16:00,9.2,21.644,0,0,60,60,0,49.378,49.378,0,0
05/18 17:00,8.6,21.303,0,0,60,60,0,49.378,49.378,0,0
05/18 18:00,8,20.701,0,0,60,60,0,49.378,49.378,0,0
05/18 19:00,7.4,19.993,93.577,0.0037085,60,49.14,164.77,49.374,60,0.0037085,5.9316e+05
05/18 20:00,6.8,20.057,283.64,0.0096792,60,49.1,430.7,49.357,60,0.0096792,1.5505e+06
05/18 21:00,6.2,20.194,452.39,0.014574,60,49.203,649.55,49.34,60,0.014574,2.3384e+06
05/18 22:00,5.6,20.221,510.05,0.016331,60,49.279,728.23,49.335,60,0.016331,2.6216e+06
05/18 23:00,5.2,20.242,550.49,0.017625,60,49.32,785.49,49.34,60,0.017625,2.8278e+06
05/18 24:00,4.9,20.251,571.25,0.018309,60,49.344,815.1,49.352,60,0.018309,2.9343e+06
05/19 01:00,4.5,20.258,592.14,0.018992,60,49.366,844.42,49.366,60,0.018992,3.0399e+06
05/19 02:00,4.1,20.266,613.28,0.0197,60,49.389,874.56,49.382,60,0.0197,3.1484e+06
05/19 03:00,3.8,20.275,633.09,0.020359,60,49.412,902.28,49.4,60,0.020359,3.2482e+06
05/19 04:00,3.4,20.284,647.69,0.020847,60,49.43,922.26,49.419,60,0.020847,3.3201e+06
05/19 05:00,4.6,20.192,421.37,0.01328,60,49.239,587.49,49.419,60,0.01328,2.115e+06
05/19 06:00,5.7,20.078,149.17,0.004803,60,49.127,212.78,49.404,60,0.004803,7.6602e+05
05/19 07:00,6.9,20.244,0,0,60,60,0,49.398,49.398,0,0
05/19 08:00,7.6,21.225,0,0,60,60,0,49.398,49.398,0,0
05/19 09:00,8.2,22.35,0,0,60,60,0,49.398,49.398,0,0
05/19 10:00,8.9,22.64,0,0,60,60,0,49.398,49.398,0,0
05/19 11:00,9.3,22.933,0,0,60,60,0,49.398,49.398,0,0
05/19 12:00,9.7,22.954,0,0,60,60,0,49.398,49.398,0,0
05/19 13:00,10.1,23.005,0,0,60,60,0,49.398,49.398,0,0
05/19 14:00,10.4,23.277,0,0,60,60,0,49.398,49.398,0,0
05/19 15:00,10.7,23.533,0,0,60,60,0,49.398,49.398,0,0
05/19 16:00,11,23.556,0,0,60,60,0,49.398,49.398,0,0
05/19 17:00,10.2,23.417,0,0,60,60,0,49.398,49.398,0,0
05/19 18:00,9.4,22.917,0,0,60,60,0,49.398,49.398,0,0
05/19 19:00,8.6,21.777,0,0,60,60,0,49.398,49.398,0,0
05/19 20:00,7.8,20.299,77.611,0.0036811,60,52.747,163.25,49.395,56.466,0.0036811,5.8768e+05
05/19 21:00,7.1,20.045,287.93,0.0099111,60,49.12,440.23,49.376,60,0.0099111,1.5848e+06
05/19 22:00,6.3,20.203,480.53,0.015477,60,49.219,688.62,49.358,60,0.015477,2.479e+06
05/19 23:00,5.6,20.232,533.22,0.017088,60,49.301,760.68,49.353,60,0.017088,2.7384e+06
05/19 24:00,4.9,20.255,581.43,0.01865,60,49.351,829.61,49.361,60,0.01865,2.9866e+06
05/20 01:00,4.1,20.267,608.44,0.019529,60,49.383,867.49,49.375,60,0.019529,3.1229e+06
05/20 02:00,3.3,20.284,647.61,0.020847,60,49.428,924.22,49.396,60,0.020847,3.3272e+06
05/20 03:00,2.6,20.297,680.76,0.02197,60,49.47,971.53,49.423,60,0.02197,3.4975e+06
05/20 04:00,1.8,20.307,705.97,0.022825,60,49.503,1006.4,49.454,60,0.022825,3.6231e+06
05/20 05:00,3.6,20.198,449.7,0.014208,60,49.263,626.23,49.457,60,0.014208,2.2544e+06
05/20 06:00,5.3,20.073,151.51,0.0048945,60,49.129,216.11,49.439,60,0.0048945,7.7798e+05
05/20 07:00,7.1,20.457,0,0,60,60,0,49.432,49.432,0,0
05/20 08:00,8.5,21.634,0,0,60,60,0,49.432,49.432,0,0
05/20 09:00,10,22.948,0,0,60,60,0,49.432,49.432,0,0
05/20 10:00,11.4,23.729,0,0,60,60,0,49.432,49.432,0,0
05/20 11:00,12.3,23.969,0,0,60,60,0,49.432,49.432,0,0
05/20 12:00,13.2,23.692,0,0,60,60,0,49.432,49.432,0,0
05/20 13:00,14.1,23.636,0,0,60,60,0,49.432,49.432,0,0
05/20 14:00,14.6,24.273,0,0,60,60,0,49.432,49.432,0,0
05/20 15:00,15,24.782,0,0,60,60,0,49.432,49.432,0,0
05/20 16:00,15.5,24.774,0,0,60,60,0,49.432,49.432,0,0
05/20 17:00,14.5,24.231,0,0,60,60,0,49.432,49.432,0,0
05/20 18:00,13.6,23.29,0,0,60,60,0,49.432,49.432,0,0
05/20 19:00,12.6,21.991,0,0,60,60,0,49.432,49.432,0,0
05/20 20:00,11.6,20.566,0,0,60,60,0,49.432,49.432,0,0
05/20 21:00,10.5,20.016,155.1,0.0049708,60,49.163,219.78,49.428,60,0.0049708,7.9121e+05
05/20 22:00,9.5,20.133,347.92,0.011303,60,49.146,500.72,49.404,60,0.011303,1.8026e+06
05/20 23:00,9.2,20.17,393.26,0.012596,60,49.186,559.24,49.381,60,0.012596,2.0133e+06
05/20 24:00,9,20.19,435.81,0.013915,60,49.22,618.72,49.365,60,0.013915,2.2274e+06
05/21 01:00,8.7,20.197,450.57,0.014378,60,49.234,640.02,49.353,60,0.014378,2.3041e+06
05/21 02:00,8.9,20.195,448.61,0.014305,60,49.235,637.26,49.345,60,0.014305,2.2941e+06
05/21 03:00,9,20.193,443.47,0.014134,60,49.231,630.08,49.338,60,0.014134,2.2683e+06
05/21 04:00,9.2,20.185,424.2,0.0135,60,49.218,602.2,49.33,60,0.0135,2.1679e+06
05/21 05:00,9.2,20.169,372.42,0.011815,60,49.187,527.49,49.322,60,0.011815,1.899e+06
05/21 06:00,9.3,20.112,241.39,0.0077019,60,49.137,344.17,49.312,60,0.0077019,1.239e+06
05/21 07:00,9.3,20.056,103.18,0.0033688,60,49.101,150.65,49.304,60,0.0033688,5.4234e+05
05/21 08:00,10.7,20.063,0,0,60,60,0,49.301,49.301,0,0
05/21 09:00,12,20.586,0,0,60,60,0,49.301,49.301,0,0
05/21 10:00,13.4,21.342,0,0,60,60,0,49.301,49.301,0,0
05/21 11:00,13,21.973,0,0,60,60,0,49.301,49.301,0,0
05/21 12:00,12.6,22.159,0,0,60,60,0,49.301,49.301,0,0
05/21 13:00,12.2,21.322,0,0,60,60,0,49.301,49.301,0,0
05/21 14:00,12.6,21.596,0,0,60,60,0,49.301,49.301,0,0
05/21 15:00,12.9,22.043,0,0,60,60,0,49.301,49.301,0,0
05/21 16:00,13.3,22.201,0,0,60,60,0,49.301,49.301,0,0
05/21 17:00,11.8,21.731,0,0,60,60,0,49.301,49.301,0,0
05/21 18:00,10.3,20.956,0,0,60,60,0,49.301,49.301,0,0
05/21 19:00,8.8,20.124,71.568,0.0028363,60,51.841,126.89,49.3,57.325,0.0028363,4.5681e+05
05/21 20:00,7.6,20.028,221.58,0.0076652,60,49.084,343.22,49.29,60,0.0076652,1.2356e+06
05/21 21:00,6.4,20.194,441.77,0.014232,60,49.188,637.79,49.281,60,0.014232,2.296e+06
05/21 22:00,5.2,20.219,505.58,0.016209,60,49.276,726.17,49.285,60,0.016209,2.6142e+06
05/21 23:00,4.7,20.244,558.78,0.017918,60,49.327,801.55,49.3,60,0.017918,2.8856e+06
05/21 24:00,4.3,20.25,583.31,0.018748,60,49.357,837,49.322,60,0.018748,3.0132e+06
05/22 01:00,3.8,20.265,611.06,0.019627,60,49.385,874.29,49.345,60,0.019627,3.1474e+06
05/22 02:00,3.7,20.271,622.7,0.020017,60,49.401,889.68,49.369,60,0.020017,3.2028e+06
05/22 03:00,3.5,20.276,632.1,0.02031,60,49.412,900.83,49.391,60,0.02031,3.243e+06
05/22 04:00,3.4,20.271,621.74,0.019969,60,49.402,884.22,49.409,60,0.019969,3.1832e+06
05/22 05:00,4.9,20.231,522.65,0.016624,60,49.307,735.94,49.412,60,0.016624,2.6494e+06
05/22 06:00,6.3,20.103,224.82,0.0071526,60,49.15,316.99,49.4,60,0.0071526,1.1412e+06
05/22 07:00,7.8,20.189,0,0,60,60,0,49.392,49.392,0,0
05/22 08:00,8.6,20.99,0,0,60,60,0,49.392,49.392,0,0
05/22 09:00,9.3,21.898,0,0,60,60,0,49.392,49.392,0,0
05/22 10:00,10.1,22.457,0,0,60,60,0,49.392,49.392,0,0
05/22 11:00,10.7,22.815,0,0,60,60,0,49.392,49.392,0,0
05/22 12:00,11.3,22.866,0,0,60,60,0,49.392,49.392,0,0
05/22 13:00,11.9,22.835,0,0,60,60,0,49.392,49.392,0,0
05/22 14:00,11.8,22.98,0,0,60,60,0,49.392,49.392,0,0
05/22 15:00,11.8,23.242,0,0,60,60,0,49.392,49.392,0,0
05/22 16:00,11.7,23.482,0,0,60,60,0,49.392,49.392,0,0
05/22 17:00,11.6,23.673,0,0,60,60,0,49.392,49.392,0,0
05/22 18:00,11.6,23.542,0,0,60,60,0,49.392,49.392,0,0
05/22 19:00,11.5,22.527,0,0,60,60,0,49.392,49.392,0,0
05/22 20:00,10.2,20.929,0,0,60,60,0,49.392,49.392,0,0
05/22 21:00,9,20.102,127.66,0.0045665,60,51.839,202.62,49.388,57.348,0.0045665,7.2943e+05
05/22 22:00,7.7,20.114,346.07,0.011351,60,49.128,504.55,49.369,60,0.011351,1.8164e+06
05/22 23:00,7.1,20.19,436.95,0.014012,60,49.207,623.9,49.35,60,0.014012,2.246e+06
05/22 24:00,6.5,20.219,498.39,0.015941,60,49.269,710.25,49.343,60,0.015941,2.5569e+06
05/23 01:00,5.9,20.239,543.22,0.017381,60,49.313,774.22,49.346,60,0.017381,2.7872e+06
05/23 02:00,5.7,20.241,559.1,0.017918,60,49.333,797.53,49.354,60,0.017918,2.8711e+06
05/23 03:00,5.4,20.253,576.05,0.018455,60,49.348,820.65,49.364,60,0.018455,2.9543e+06
05/23 04:00,5.2,20.249,575.13,0.018406,60,49.35,817.71,49.374,60,0.018406,2.9438e+06
05/23 05:00,6.6,20.224,512.98,0.016356,60,49.295,726.43,49.377,60,0.016356,2.6151e+06
05/23 06:00,8,20.163,353.37,0.011156,60,49.188,495.93,49.367,60,0.011156,1.7853e+06
05/23 07:00,9.4,20.066,152.78,0.0050044,60,49.12,222.72,49.355,60,0.0050044,8.0181e+05
05/23 08:00,10.7,20.258,0,0,60,60,0,49.35,49.35,0,0
05/23 09:00,12.1,21.154,0,0,60,60,0,49.35,49.35,0,0
05/23 10:00,13.4,22.293,0,0,60,60,0,49.35,49.35,0,0
05/23 11:00,14,22.883,0,0,60,60,0,49.35,49.35,0,0
05/23 12:00,14.7,23.124,0,0,60,60,0,49.35,49.35,0,0
05/23 13:00,15.3,23.307,0,0,60,60,0,49.35,49.35,0,0
05/23 14:00,15.3,23.604,0,0,60,60,0,49.35,49.35,0,0
05/23 15:00,15.2,24.13,0,0,60,60,0,49.35,49.35,0,0
05/23 16:00,15.2,24.579,0,0,60,60,0,49.35,49.35,0,0
05/23 17:00,14.7,24.52,0,0,60,60,0,49.35,49.35,0,0
05/23 18:00,14.1,23.769,0,0,60,60,0,49.35,49.35,0,0
05/23 19:00,13.6,22.734,0,0,60,60,0,49.35,49.35,0,0
05/23 20:00,12.6,21.238,0,0,60,60,0,49.35,49.35,0,0
05/23 21:00,11.7,20.194,69.931,0.0028635,60,53.452,127.54,49.348,55.74,0.0028635,4.5914e+05
05/23 22:00,10.7,20.059,237.27,0.0079338,60,49.094,353.76,49.335,60,0.0079338,1.2736e+06
05/23 23:00,10.3,20.143,329.99,0.010619,60,49.136,474.2,49.319,60,0.010619,1.7071e+06
05/23 24:00,9.8,20.163,369.84,0.011815,60,49.176,528.21,49.307,60,0.011815,1.9016e+06
05/24 01:00,9.4,20.192,442.98,0.014183,60,49.223,634.41,49.301,60,0.014183,2.2839e+06
05/24 02:00,9.2,20.163,389.14,0.012425,60,49.199,555.98,49.298,60,0.012425,2.0015e+06
05/24 03:00,9.1,20.183,411.67,0.013133,60,49.203,587.9,49.293,60,0.013133,2.1164e+06
05/24 04:00,8.9,20.179,407.5,0.012987,60,49.206,581.52,49.29,60,0.012987,2.0935e+06
05/24 05:00,9.3,20.162,356.89,0.011327,60,49.179,507.4,49.286,60,0.011327,1.8266e+06
05/24 06:00,9.8,20.084,173.06,0.0055536,60,49.122,248.91,49.28,60,0.0055536,8.9609e+05
05/24 07:00,10.2,20.152,0,0,60,60,0,49.277,49.277,0,0
05/24 08:00,10.9,20.627,0,0,60,60,0,49.277,49.277,0,0
05/24 09:00,11.5,21.424,0,0,60,60,0,49.277,49.277,0,0
05/24 10:00,12.2,21.818,0,0,60,60,0,49.277,49.277,0,0
05/24 11:00,12.9,22.468,0,0,60,60,0,49.277,49.277,0,0
05/24 12:00,13.6,22.696,0,0,60,60,0,49.277,49.277,0,0
05/24 13:00,14.3,23.207,0,0,60,60,0,49.277,49.277,0,0
05/24 14:00,14.3,23.78,0,0,60,60,0,49.277,49.277,0,0
05/24 15:00,14.4,24.544,0,0,60,60,0,49.277,49.277,0,0
05/24 16:00,14.4,24.984,0,0,60,60,0,49.277,49.277,0,0
05/24 17:00,13,24.928,0,0,60,60,0,49.277,49.277,0,0
05/24 18:00,11.5,23.841,0,0,60,60,0,49.277,49.277,0,0
05/24 19:00,10.1,21.55,0,0,60,60,0,49.277,49.277,0,0
05/24 20:00,9.4,20.255,52.174,0.0026253,60,52.733,117.72,49.276,56.426,0.0026253,4.2378e+05
05/24 21:00,8.8,20.015,203.42,0.0070549,60,49.09,316.55,49.268,60,0.0070549,1.1396e+06
05/24 22:00,8.1,20.173,415.45,0.013329,60,49.167,598.44,49.261,60,0.013329,2.1544e+06
05/24 23:00,7.8,20.192,441.5,0.01411,60,49.225,633.5,49.261,60,0.01411,2.2806e+06
05/24 24:00,7.5,20.209,474.7,0.01516,60,49.252,680.19,49.268,60,0.01516,2.4487e+06
05/25 01:00,7.2,20.209,478.72,0.015282,60,49.259,685.1,49.277,60,0.015282,2.4664e+06
05/25 02:00,7.4,20.207,475.85,0.015184,60,49.257,680.23,49.285,60,0.015184,2.4488e+06
05/25 03:00,7.6,20.207,469.34,0.014964,60,49.252,670.03,49.29,60,0.014964,2.4121e+06
05/25 04:00,7.8,20.223,515.33,0.016502,60,49.287,738.35,49.298,60,0.016502,2.6581e+06
05/25 05:00,7.7,20.16,389.86,0.01245,60,49.208,556.88,49.301,60,0.01245,2.0048e+06
05/25 06:00,7.7,20.139,298.88,0.0094961,60,49.15,425.02,49.295,60,0.0094961,1.5301e+06
05/25 07:00,7.6,20.142,320.79,0.010277,60,49.154,460.35,49.286,60,0.010277,1.6573e+06
05/25 08:00,7.4,19.977,65.735,0.0022764,60,49.108,102.02,49.281,60,0.0022764,3.6727e+05
05/25 09:00,7.3,20.035,47.432,0.0016051,60,49.062,71.953,49.278,60,0.0016051,2.5903e+05
05/25 10:00,7.1,20.014,6.6583,0.00023191,60,49.077,10.398,49.276,60,0.00023191,37432
05/25 11:00,7,20.004,6.5401,0.0002014,60,49.071,9.03,49.276,60,0.0002014,32508
05/25 12:00,6.8,20.01,37.645,0.0012328,60,49.069,55.281,49.274,60,0.0012328,1.9901e+05
05/25 13:00,6.7,20.016,83.564,0.0028256,60,49.072,126.75,49.271,60,0.0028256,4.5629e+05
05/25 14:00,7.1,20.028,103.22,0.0034786,60,49.075,156.11,49.266,60,0.0034786,5.6199e+05
05/25 15:00,7.6,20.043,123.23,0.0040767,60,49.08,183.04,49.261,60,0.0040767,6.5895e+05
05/25 16:00,8,20.098,276.74,0.0091543,60,49.115,411.29,49.254,60,0.0091543,1.4806e+06
05/25 17:00,8.1,20.064,187.61,0.0061395,60,49.107,276.01,49.247,60,0.0061395,9.9363e+05
05/25 18:00,8.3,20.089,192.54,0.0062127,60,49.098,279.45,49.241,60,0.0062127,1.006e+06
05/25 19:00,8.4,20.094,224.59,0.0072746,60,49.112,327.38,49.236,60,0.0072746,1.1786e+06
05/25 20:00,8.1,20.132,319.17,0.010326,60,49.142,464.88,49.232,60,0.010326,1.6736e+06
05/25 21:00,7.8,20.169,394.93,0.01267,60,49.187,570.38,49.232,60,0.01267,2.0534e+06
05/25 22:00,7.5,20.192,436.32,0.013939,60,49.22,627.2,49.238,60,0.013939,2.2579e+06
05/25 23:00,7.1,20.208,472.73,0.015086,60,49.25,678.18,49.248,60,0.015086,2.4415e+06
05/25 24:00,6.7,20.222,502.8,0.016063,60,49.277,721.14,49.262,60,0.016063,2.5961e+06
05/26 01:00,6.3,20.235,532.09,0.017015,60,49.304,762.67,49.279,60,0.017015,2.7456e+06
05/26 02:00,6,20.24,547.61,0.017528,60,49.321,784.29,49.297,60,0.017528,2.8234e+06
05/26 03:00,5.8,20.245,556.82,0.01782,60,49.33,796.06,49.315,60,0.01782,2.8658e+06
05/26 04:00,5.5,20.243,549.91,0.017576,60,49.325,784.07,49.33,60,0.017576,2.8226e+06
05/26 05:00,5.7,20.209,464.67,0.014745,60,49.256,657.44,49.335,60,0.014745,2.3668e+06
05/26 06:00,5.8,20.141,302.98,0.009606,60,49.165,428.59,49.328,60,0.009606,1.5429e+06
05/26 07:00,6,20.105,220.77,0.0070672,60,49.124,315.64,49.317,60,0.0070672,1.1363e+06
05/26 08:00,6.6,20.046,88.951,0.0029233,60,49.099,130.66,49.309,60,0.0029233,4.7038e+05
05/26 09:00,7.1,20.044,0,0,60,60,0,49.307,49.307,0,0
05/26 10:00,7.7,20.474,0,0,60,60,0,49.307,49.307,0,0
05/26 11:00,6.7,20.68,0,0,60,60,0,49.307,49.307,0,0
05/26 12:00,5.7,20.301,0,0,60,60,0,49.307,49.307,0,0
05/26 13:00,4.7,20.057,242.7,0.0082023,60,49.151,366.85,49.302,60,0.0082023,1.3206e+06
05/26 14:00,4.6,20.005,183.86,0.0063348,60,49.097,283.57,49.293,60,0.0063348,1.0208e+06
05/26 15:00,4.6,20.099,243.73,0.0078849,60,49.093,353.31,49.282,60,0.0078849,1.2719e+06
05/26 16:00,4.5,20.121,274.35,0.0088614,60,49.127,397.44,49.272,60,0.0088614,1.4308e+06
05/26 17:00,5.1,20.101,221.59,0.007116,60,49.119,319.38,49.265,60,0.007116,1.1498e+06
05/26 18:00,5.8,20.086,180.56,0.00581,60,49.107,260.92,49.258,60,0.00581,9.3932e+05
05/26 19:00,6.4,20.091,224.93,0.0073235,60,49.111,329.09,49.252,60,0.0073235,1.1847e+06
05/26 20:00,5.7,20.152,377.28,0.012328,60,49.17,554.18,49.248,60,0.012328,1.995e+06
05/26 21:00,5,20.22,515.62,0.016624,60,49.276,746.77,49.256,60,0.016624,2.6884e+06
05/26 22:00,4.3,20.257,590.94,0.018992,60,49.358,851.15,49.281,60,0.018992,3.0641e+06
05/26 23:00,3.4,20.281,638.63,0.020555,60,49.416,918.02,49.317,60,0.020555,3.3049e+06
05/26 24:00,2.4,20.297,678.68,0.021897,60,49.466,974.06,49.36,60,0.021897,3.5066e+06
05/27 01:00,1.5,20.31,715.23,0.023142,60,49.514,1024.9,49.407,60,0.023142,3.6898e+06
05/27 02:00,1.2,20.32,740.2,0.024021,60,49.55,1059.1,49.454,60,0.024021,3.8128e+06
05/27 03:00,0.9,20.327,757.31,0.024607,60,49.574,1080.4,49.498,60,0.024607,3.8896e+06
05/27 04:00,0.6,20.327,754.95,0.024509,60,49.572,1072.5,49.534,60,0.024509,3.8609e+06
05/27 05:00,2.8,20.187,427.98,0.013524,60,49.255,591.96,49.531,60,0.013524,2.131e+06
05/27 06:00,5,20.055,117.32,0.0039852,60,49.123,174.84,49.507,60,0.0039852,6.2942e+05
05/27 07:00,7.2,20.779,0,0,60,60,0,49.499,49.499,0,0
05/27 08:00,8.7,22.072,0,0,60,60,0,49.499,49.499,0,0
05/27 09:00,10.2,23.555,0,0,60,60,0,49.499,49.499,0,0
05/27 10:00,11.7,24.224,0,0,60,60,0,49.499,49.499,0,0
05/27 11:00,11.2,24.372,0,0,60,60,0,49.499,49.499,0,0
05/27 12:00,10.7,23.916,0,0,60,60,0,49.499,49.499,0,0
05/27 13:00,10.2,23.349,0,0,60,60,0,49.499,49.499,0,0
05/27 14:00,10.7,23.302,0,0,60,60,0,49.499,49.499,0,0
05/27 15:00,11.2,23.772,0,0,60,60,0,49.499,49.499,0,0
05/27 16:00,11.7,24.241,0,0,60,60,0,49.499,49.499,0,0
05/27 17:00,11.6,24.154,0,0,60,60,0,49.499,49.499,0,0
05/27 18:00,11.5,23.319,0,0,60,60,0,49.499,49.499,0,0
05/27 19:00,11.4,22.027,0,0,60,60,0,49.499,49.499,0,0
05/27 20:00,9.9,20.478,23.695,0.00148,60,56.36,64.995,49.498,52.999,0.00148,2.3398e+05
05/27 21:00,8.3,20.012,189.41,0.0063897,60,49.158,280.99,49.486,60,0.0063897,1.0116e+06
05/27 22:00,6.8,20.192,459.29,0.014818,60,49.207,653.35,49.454,60,0.014818,2.352e+06
05/27 23:00,6,20.216,501.38,0.016063,60,49.272,709.9,49.429,60,0.016063,2.5556e+06
05/27 24:00,5.3,20.243,557.59,0.017869,60,49.325,790.6,49.418,60,0.017869,2.8462e+06
05/28 01:00,4.5,20.257,585.47,0.018772,60,49.358,830.72,49.416,60,0.018772,2.9906e+06
05/28 02:00,4.6,20.258,594.03,0.019065,60,49.37,843.46,49.418,60,0.019065,3.0364e+06
05/28 03:00,4.8,20.259,595.61,0.019114,60,49.372,845.32,49.422,60,0.019114,3.0432e+06
05/28 04:00,4.9,20.253,579.13,0.018553,60,49.356,820.39,49.424,60,0.018553,2.9534e+06
05/28 05:00,5.9,20.218,487.24,0.015477,60,49.275,684.86,49.416,60,0.015477,2.4655e+06
05/28 06:00,6.8,20.13,273.12,0.0086417,60,49.158,382.98,49.4,60,0.0086417,1.3787e+06
05/28 07:00,7.8,20.037,47.788,0.001721,60,49.104,76.353,49.389,60,0.001721,2.7487e+05
05/28 08:00,9.5,20.586,0,0,60,60,0,49.386,49.386,0,0
05/28 09:00,11.1,21.703,0,0,60,60,0,49.386,49.386,0,0
05/28 10:00,12.8,22.882,0,0,60,60,0,49.386,49.386,0,0
05/28 11:00,13.2,23.31,0,0,60,60,0,49.386,49.386,0,0
05/28 12:00,13.7,23.412,0,0,60,60,0,49.386,49.386,0,0
05/28 13:00,14.1,23.563,0,0,60,60,0,49.386,49.386,0,0
05/28 14:00,14.1,24.062,0,0,60,60,0,49.386,49.386,0,0
05/28 15:00,14.1,24.629,0,0,60,60,0,49.386,49.386,0,0
05/28 16:00,14.1,25.035,0,0,60,60,0,49.386,49.386,0,0
05/28 17:00,13.6,25.069,0,0,60,60,0,49.386,49.386,0,0
05/28 18:00,13.2,24.461,0,0,60,60,0,49.386,49.386,0,0
05/28 19:00,12.7,23.297,0,0,60,60,0,49.386,49.386,0,0
05/28 20:00,11.1,21.53,0,0,60,60,0,49.386,49.386,0,0
05/28 21:00,9.5,20.229,93.225,0.0039008,60,52.733,173.17,49.383,56.462,0.0039008,6.2341e+05
05/28 22:00,7.9,20.082,323.34,0.010863,60,49.125,483.03,49.365,60,0.010863,1.7389e+06
05/28 23:00,6.8,20.205,470.29,0.015135,60,49.222,674.05,49.348,60,0.015135,2.4266e+06
05/28 24:00,5.7,20.236,541.55,0.017357,60,49.309,773.15,49.346,60,0.017357,2.7833e+06
05/29 01:00,4.6,20.262,600.53,0.019285,60,49.371,858.07,49.358,60,0.019285,3.089e+06
05/29 02:00,3.5,20.282,643.23,0.020701,60,49.422,919.12,49.38,60,0.020701,3.3088e+06
05/29 03:00,2.4,20.297,685.11,0.022117,60,49.474,979.16,49.411,60,0.022117,3.525e+06
05/29 04:00,1.3,20.309,712.4,0.023045,60,49.511,1016.8,49.446,60,0.023045,3.6606e+06
05/29 05:00,4.4,20.172,392.66,0.012377,60,49.23,545.85,49.451,60,0.012377,1.9651e+06
05/29 06:00,7.4,20.041,85.846,0.002612,60,49.116,115.37,49.436,60,0.002612,4.1532e+05
05/29 07:00,10.5,20.934,0,0,60,60,0,49.432,49.432,0,0
05/29 08:00,11.7,22.256,0,0,60,60,0,49.432,49.432,0,0
05/29 09:00,12.9,23.699,0,0,60,60,0,49.432,49.432,0,0
05/29 10:00,14.1,24.41,0,0,60,60,0,49.432,49.432,0,0
05/29 11:00,14.6,24.593,0,0,60,60,0,49.432,49.432,0,0
05/29 12:00,15.1,24.369,0,0,60,60,0,49.432,49.432,0,0
05/29 13:00,15.6,24.372,0,0,60,60,0,49.432,49.432,0,0
05/29 14:00,14.8,24.651,0,0,60,60,0,49.432,49.432,0,0
05/29 15:00,14.1,24.912,0,0,60,60,0,49.432,49.432,0,0
05/29 16:00,13.3,25.072,0,0,60,60,0,49.432,49.432,0,0
05/29 17:00,13.3,24.927,0,0,60,60,0,49.432,49.432,0,0
05/29 18:00,13.3,24.372,0,0,60,60,0,49.432,49.432,0,0
05/29 19:00,13.3,23.282,0,0,60,60,0,49.432,49.432,0,0
05/29 20:00,11.8,21.616,0,0,60,60,0,49.432,49.432,0,0
05/29 21:00,10.4,20.136,80.986,0.0035804,60,52.724,158.28,49.428,56.477,0.0035804,5.698e+05
05/29 22:00,8.9,20.054,283.97,0.0096914,60,49.109,429.23,49.407,60,0.0096914,1.5452e+06
05/29 23:00,8.3,20.176,405.49,0.01306,60,49.173,579.79,49.382,60,0.01306,2.0872e+06
05/29 24:00,7.8,20.201,463.93,0.014842,60,49.241,659.92,49.365,60,0.014842,2.3757e+06
05/30 01:00,7.2,20.218,498.8,0.015941,60,49.272,709.24,49.358,60,0.015941,2.5533e+06
05/30 02:00,6.5,20.228,525.06,0.016795,60,49.298,747.35,49.357,60,0.016795,2.6904e+06
05/30 03:00,5.9,20.243,552.15,0.017674,60,49.323,786.18,49.36,60,0.017674,2.8303e+06
05/30 04:00,5.2,20.244,557.97,0.017845,60,49.332,793.32,49.367,60,0.017845,2.856e+06
05/30 05:00,7.3,20.139,298.21,0.0093801,60,49.172,417.17,49.363,60,0.0093801,1.5018e+06
05/30 06:00,9.4,20.021,20.954,0.00056757,60,49.105,25.26,49.355,60,0.00056757,90935
05/30 07:00,11.5,21.003,0,0,60,60,0,49.354,49.354,0,0
05/30 08:00,12.8,22.335,0,0,60,60,0,49.354,49.354,0,0
05/30 09:00,14.1,23.475,0,0,60,60,0,49.354,49.354,0,0
05/30 10:00,15.4,24.376,0,0,60,60,0,49.354,49.354,0,0
05/30 11:00,16.2,24.506,0,0,60,60,0,49.354,49.354,0,0
05/30 12:00,17,24.361,0,0,60,60,0,49.354,49.354,0,0
05/30 13:00,17.8,24.369,0,0,60,60,0,49.354,49.354,0,0
05/30 14:00,17.5,24.817,0,0,60,60,0,49.354,49.354,0,0
05/30 15:00,17.3,25.322,0,0,60,60,0,49.354,49.354,0,0
05/30 16:00,17,25.565,0,0,60,60,0,49.354,49.354,0,0
05/30 17:00,16.7,25.475,0,0,60,60,0,49.354,49.354,0,0
05/30 18:00,16.4,24.883,0,0,60,60,0,49.354,49.354,0,0
05/30 19:00,16.1,23.85,0,0,60,60,0,49.354,49.354,0,0
05/30 20:00,14.8,22.288,0,0,60,60,0,49.354,49.354,0,0
05/30 21:00,13.5,20.692,0,0,60,60,0,49.354,49.354,0,0
05/30 22:00,12.2,20.087,97.549,0.0034054,60,52.744,151.61,49.352,56.451,0.0034054,5.4579e+05
05/30 23:00,11.7,20.086,264.98,0.0086783,60,49.092,386.84,49.338,60,0.0086783,1.3926e+06
05/30 24:00,11.3,20.143,333.14,0.010692,60,49.145,477.36,49.322,60,0.010692,1.7185e+06
05/31 01:00,10.8,20.165,372.97,0.011913,60,49.178,532.44,49.31,60,0.011913,1.9168e+06
05/31 02:00,10.2,20.177,401.47,0.012816,60,49.198,573.22,49.302,60,0.012816,2.0636e+06
05/31 03:00,9.5,20.188,426.88,0.013622,60,49.216,609.49,49.298,60,0.013622,2.1942e+06
05/31 04:00,8.9,20.19,430.37,0.013719,60,49.221,613.98,49.296,60,0.013719,2.2103e+06
05/31 05:00,10.4,20.086,182.8,0.0057611,60,49.131,257.93,49.292,60,0.0057611,9.2854e+05
05/31 06:00,11.8,20.204,0,0,60,60,0,49.288,49.288,0,0
05/31 07:00,13.3,21.347,0,0,60,60,0,49.288,49.288,0,0
05/31 08:00,14.6,22.833,0,0,60,60,0,49.288,49.288,0,0
05/31 09:00,15.8,24.045,0,0,60,60,0,49.288,49.288,0,0
05/31 10:00,17.1,24.944,0,0,60,60,0,49.288,49.288,0,0
05/31 11:00,18.1,25.132,0,0,60,60,0,49.288,49.288,0,0
05/31 12:00,19,25.082,0,0,60,60,0,49.288,49.288,0,0
05/31 13:00,20,25.213,0,0,60,60,0,49.288,49.288,0,0
05/31 14:00,20,25.594,0,0,60,60,0,49.288,49.288,0,0
05/31 15:00,20,26.075,0,0,60,60,0,49.288,49.288,0,0
05/31 16:00,20,26.357,0,0,60,60,0,49.288,49.288,0,0
05/31 17:00,19.4,26.303,0,0,60,60,0,49.288,49.288,0,0
05/31 18:00,18.7,25.646,0,0,60,60,0,49.288,49.288,0,0
05/31 19:00,17.3,24.462,0,0,60,60,0,49.288,49.288,0,0
05/31 20:00,16.2,22.828,0,0,60,60,0,49.288,49.288,0,0
05/31 21:00,15,21.215,0,0,60,60,0,49.288,49.288,0,0
05/31 22:00,13.6,20.242,45.39,0.0020481,60,53.459,91.735,49.287,55.715,0.0020481,3.3025e+05
05/31 23:00,12,20.033,188.78,0.0063958,60,49.079,286.66,49.28,60,0.0063958,1.032e+06
05/31 24:00,10.5,20.147,335.64,0.01079,60,49.131,484.05,49.27,60,0.01079,1.7426e+06
06/01 01:00,9.2,20.174,376.85,0.011986,60,49.18,538.01,49.264,60,0.011986,1.9368e+06
06/01 02:00,8.3,20.187,380.48,0.012059,60,49.188,541.39,49.262,60,0.012059,1.949e+06
06/01 03:00,8,20.134,321.86,0.010192,60,49.166,457.65,49.26,60,0.010192,1.6476e+06
06/01 04:00,8.2,20.116,286.2,0.0090567,60,49.139,406.85,49.255,60,0.0090567,1.4647e+06
06/01 05:00,8.8,20.031,48.166,0.0014952,60,49.099,67.191,49.252,60,0.0014952,2.4189e+05
06/01 06:00,9.3,20.678,0,0,60,60,0,49.251,49.251,0,0
06/01 07:00,13,22.104,0,0,60,60,0,49.251,49.251,0,0
06/01 08:00,15.4,23.65,0,0,60,60,0,49.251,49.251,0,0
06/01 09:00,17.7,25.449,0,0,60,60,0,49.251,49.251,0,0
06/01 10:00,20.1,26.384,0,0,60,60,0,49.251,49.251,0,0
06/01 11:00,20.5,26.586,0,0,60,60,0,49.251,49.251,0,0
06/01 12:00,20.8,26.512,0,0,60,60,0,49.251,49.251,0,0
06/01 13:00,21.2,26.54,0,0,60,60,0,49.251,49.251,0,0
06/01 14:00,21.5,27.088,0,0,60,60,0,49.251,49.251,0,0
06/01 15:00,21.7,27.781,0,0,60,60,0,49.251,49.251,0,0
06/01 16:00,22,28.454,0,0,60,60,0,49.251,49.251,0,0
06/01 17:00,21.8,28.583,0,0,60,60,0,49.251,49.251,0,0
06/01 18:00,21.6,28.025,0,0,60,60,0,49.251,49.251,0,0
06/01 19:00,21.4,26.82,0,0,60,60,0,49.251,49.251,0,0
06/01 20:00,19.5,25.136,0,0,60,60,0,49.251,49.251,0,0
06/01 21:00,17.5,23.408,0,0,60,60,0,49.251,49.251,0,0
06/01 22:00,15.6,22.187,0,0,60,60,0,49.251,49.251,0,0
06/01 23:00,14.8,21.299,0,0,60,60,0,49.251,49.251,0,0
06/01 24:00,14,20.741,0,0,60,60,0,49.251,49.251,0,0
06/02 01:00,13.2,20.232,0,0,60,60,0,49.251,49.251,0,0
06/02 02:00,12.5,20.008,53.277,0.0017637,60,49.081,79.272,49.25,60,0.0017637,2.8538e+05
06/02 03:00,11.7,20.043,124.36,0.0039913,60,49.075,179.45,49.246,60,0.0039913,6.4602e+05
06/02 04:00,11,20.051,132.66,0.0042354,60,49.085,190.51,49.241,60,0.0042354,6.8584e+05
06/02 05:00,13.1,20.232,0,0,60,60,0,49.239,49.239,0,0
06/02 06:00,15.2,21.087,0,0,60,60,0,49.239,49.239,0,0
06/02 07:00,17.3,21.775,0,0,60,60,0,49.239,49.239,0,0
06/02 08:00,18.2,22.412,0,0,60,60,0,49.239,49.239,0,0
06/02 09:00,19.1,23.366,0,0,60,60,0,49.239,49.239,0,0
06/02 10:00,20,24.328,0,0,60,60,0,49.239,49.239,0,0
06/02 11:00,20.1,25.31,0,0,60,60,0,49.239,49.239,0,0
06/02 12:00,20.3,25.607,0,0,60,60,0,49.239,49.239,0,0
06/02 13:00,20.4,26.108,0,0,60,60,0,49.239,49.239,0,0
06/02 14:00,20.2,26.681,0,0,60,60,0,49.239,49.239,0,0
06/02 15:00,19.9,27.301,0,0,60,60,0,49.239,49.239,0,0
06/02 16:00,19.7,27.719,0,0,60,60,0,49.239,49.239,0,0
06/02 17:00,18.8,27.823,0,0,60,60,0,49.239,49.239,0,0
06/02 18:00,18,27.175,0,0,60,60,0,49.239,49.239,0,0
06/02 19:00,17.1,25.979,0,0,60,60,0,49.239,49.239,0,0
06/02 20:00,15.7,24.256,0,0,60,60,0,49.239,49.239,0,0
06/02 21:00,14.2,22.492,0,0,60,60,0,49.239,49.239,0,0
06/02 22:00,12.8,21.37,0,0,60,60,0,49.239,49.239,0,0
06/02 23:00,12,20.682,0,0,60,60,0,49.239,49.239,0,0
06/02 24:00,11.2,20.016,39.553,0.0016681,60,52.718,75.056,49.238,56.413,0.0016681,2.702e+05
06/03 01:00,10.4,20.053,164.69,0.0053095,60,49.074,238.99,49.234,60,0.0053095,8.6035e+05
06/03 02:00,9.6,20.066,181.6,0.0057977,60,49.093,261.09,49.229,60,0.0057977,9.3994e+05
06/03 03:00,8.8,20.086,224.69,0.0071282,60,49.105,321.15,49.224,60,0.0071282,1.1561e+06
06/03 04:00,8,20.091,231.17,0.0073235,60,49.111,330.08,49.22,60,0.0073235,1.1883e+06
06/03 05:00,9,20.04,84.359,0.0026426,60,49.094,119.13,49.217,60,0.0026426,4.2888e+05
06/03 06:00,10,20.771,0,0,60,60,0,49.216,49.216,0,0
06/03 07:00,11,21.991,0,0,60,60,0,49.216,49.216,0,0
06/03 08:00,11.7,23.402,0,0,60,60,0,49.216,49.216,0,0
06/03 09:00,12.4,24.763,0,0,60,60,0,49.216,49.216,0,0
06/03 10:00,13.1,25.539,0,0,60,60,0,49.216,49.216,0,0
06/03 11:00,14,25.826,0,0,60,60,0,49.216,49.216,0,0
06/03 12:00,15,25.606,0,0,60,60,0,49.216,49.216,0,0
06/03 13:00,15.9,25.562,0,0,60,60,0,49.216,49.216,0,0
06/03 14:00,16.1,26.099,0,0,60,60,0,49.216,49.216,0,0
06/03 15:00,16.4,26.768,0,0,60,60,0,49.216,49.216,0,0
06/03 16:00,16.6,27.478,0,0,60,60,0,49.216,49.216,0,0
06/03 17:00,15.4,27.474,0,0,60,60,0,49.216,49.216,0,0
06/03 18:00,14.2,26.6,0,0,60,60,0,49.216,49.216,0,0
06/03 19:00,13,25.244,0,0,60,60,0,49.216,49.216,0,0
06/03 20:00,11.7,23.384,0,0,60,60,0,49.216,49.216,0,0
06/03 21:00,10.4,21.535,0,0,60,60,0,49.216,49.216,0,0
06/03 22:00,9.1,20.578,0,0,60,60,0,49.216,49.216,0,0
06/03 23:00,8.3,20.089,54.123,0.0019773,60,52.739,89.153,49.216,56.405,0.0019773,3.2095e+05
06/03 24:00,7.5,20.086,248.12,0.007946,60,49.09,358.38,49.212,60,0.007946,1.2902e+06
06/04 01:00,6.7,20.116,305.47,0.0096914,60,49.132,437.24,49.209,60,0.0096914,1.5741e+06
06/04 02:00,6.8,20.124,323.03,0.010241,60,49.147,462.03,49.208,60,0.010241,1.6633e+06
06/04 03:00,7,20.124,317.62,0.010058,60,49.147,453.75,49.209,60,0.010058,1.6335e+06
06/04 04:00,7.1,20.115,290.2,0.0091788,60,49.137,414.11,49.209,60,0.0091788,1.4908e+06
06/04 05:00,8.7,20.059,131.31,0.0041133,60,49.104,185.6,49.208,60,0.0041133,6.6816e+05
06/04 06:00,10.3,20.501,0,0,60,60,0,49.207,49.207,0,0
06/04 07:00,11.9,21.794,0,0,60,60,0,49.207,49.207,0,0
06/04 08:00,13.7,23.323,0,0,60,60,0,49.207,49.207,0,0
06/04 09:00,15.4,25.156,0,0,60,60,0,49.207,49.207,0,0
06/04 10:00,17.2,26.018,0,0,60,60,0,49.207,49.207,0,0
06/04 11:00,18.6,26.316,0,0,60,60,0,49.207,49.207,0,0
06/04 12:00,20,26.336,0,0,60,60,0,49.207,49.207,0,0
06/04 13:00,21.4,26.488,0,0,60,60,0,49.207,49.207,0,0
06/04 14:00,21,26.982,0,0,60,60,0,49.207,49.207,0,0
06/04 15:00,20.7,27.552,0,0,60,60,0,49.207,49.207,0,0
06/04 16:00,20.3,27.998,0,0,60,60,0,49.207,49.207,0,0
06/04 17:00,18.8,27.947,0,0,60,60,0,49.207,49.207,0,0
06/04 18:00,17.3,27.064,0,0,60,60,0,49.207,49.207,0,0
06/04 19:00,15.8,25.673,0,0,60,60,0,49.207,49.207,0,0
06/04 20:00,14.1,23.877,0,0,60,60,0,49.207,49.207,0,0
06/04 21:00,12.4,22.071,0,0,60,60,0,49.207,49.207,0,0
06/04 22:00,10.7,21.007,0,0,60,60,0,49.207,49.207,0,0
06/04 23:00,10.1,20.427,0,0,60,60,0,49.207,49.207,0,0
06/04 24:00,9.5,20.008,94.993,0.0030286,60,49.131,136.61,49.206,54.603,0.0030286,4.918e+05
06/05 01:00,8.9,20.079,217.82,0.0069573,60,49.091,314.07,49.202,60,0.0069573,1.1307e+06
06/05 02:00,8.3,20.087,232.05,0.0073723,60,49.109,332.9,49.199,60,0.0073723,1.1984e+06
06/05 03:00,7.7,20.107,273.83,0.0086783,60,49.122,391.93,49.198,60,0.0086783,1.411e+06
06/05 04:00,7.1,20.113,283.71,0.0089835,60,49.131,405.74,49.197,60,0.0089835,1.4606e+06
06/05 05:00,8.7,20.082,207.35,0.0065545,60,49.114,296.05,49.196,60,0.0065545,1.0658e+06
06/05 06:00,10.2,20.029,55.756,0.0017515,60,49.09,79.121,49.195,60,0.0017515,2.8484e+05
06/05 07:00,11.8,20.461,0,0,60,60,0,49.195,49.195,0,0
06/05 08:00,12.7,21.395,0,0,60,60,0,49.195,49.195,0,0
06/05 09:00,13.7,22.558,0,0,60,60,0,49.195,49.195,0,0
06/05 10:00,14.6,23.705,0,0,60,60,0,49.195,49.195,0,0
06/05 11:00,14.7,24.369,0,0,60,60,0,49.195,49.195,0,0
06/05 12:00,14.9,24.671,0,0,60,60,0,49.195,49.195,0,0
06/05 13:00,15,25.128,0,0,60,60,0,49.195,49.195,0,0
06/05 14:00,15.1,25.584,0,0,60,60,0,49.195,49.195,0,0
06/05 15:00,15.3,26.156,0,0,60,60,0,49.195,49.195,0,0
06/05 16:00,15.4,26.525,0,0,60,60,0,49.195,49.195,0,0
06/05 17:00,14.6,26.287,0,0,60,60,0,49.195,49.195,0,0
06/05 18:00,13.8,25.365,0,0,60,60,0,49.195,49.195,0,0
06/05 19:00,13,24.009,0,0,60,60,0,49.195,49.195,0,0
06/05 20:00,11.6,22.467,0,0,60,60,0,49.195,49.195,0,0
06/05 21:00,10.3,21.187,0,0,60,60,0,49.195,49.195,0,0
06/05 22:00,8.9,20.348,0,0,60,60,0,49.195,49.195,0,0
06/05 23:00,8.3,20.01,96.744,0.0030728,60,49.12,138.82,49.194,60,0.0030728,4.9976e+05
06/05 24:00,7.6,20.088,244.16,0.0077873,60,49.099,351.89,49.192,60,0.0077873,1.2668e+06
06/06 01:00,7,20.102,266.98,0.0084708,60,49.121,382.83,49.19,60,0.0084708,1.3782e+06
06/06 02:00,7,20.113,290.54,0.0092032,60,49.132,415.92,49.19,60,0.0092032,1.4973e+06
06/06 03:00,7,20.115,292.14,0.009252,60,49.135,418.09,49.191,60,0.009252,1.5051e+06
06/06 04:00,7,20.111,280.69,0.0088858,60,49.132,401.51,49.192,60,0.0088858,1.4455e+06
06/06 05:00,7.7,20.09,219.5,0.0069207,60,49.115,312.72,49.192,60,0.0069207,1.1258e+06
06/06 06:00,8.3,20.045,94.627,0.0029782,60,49.094,134.59,49.191,60,0.0029782,4.8452e+05
06/06 07:00,9,20.181,0,0,60,60,0,49.19,49.19,0,0
06/06 08:00,9.3,20.535,0,0,60,60,0,49.19,49.19,0,0
06/06 09:00,9.5,20.827,0,0,60,60,0,49.19,49.19,0,0
06/06 10:00,9.8,20.141,5.6642,0.00045161,60,54.576,20.41,49.19,54.595,0.00045161,73475
06/06 11:00,9.6,20.25,0,0,60,60,0,49.19,49.19,0,0
06/06 12:00,9.4,20.502,0,0,60,60,0,49.19,49.19,0,0
06/06 13:00,9.2,20.03,36.181,0.0014342,60,54.544,64.817,49.19,54.595,0.0014342,2.3334e+05
06/06 14:00,9.6,20.115,0,0,60,60,0,49.19,49.19,0,0
06/06 15:00,10,20.353,0,0,60,60,0,49.19,49.19,0,0
06/06 16:00,10.4,20.462,0,0,60,60,0,49.19,49.19,0,0
06/06 17:00,9.9,20.491,0,0,60,60,0,49.19,49.19,0,0
06/06 18:00,9.4,20.444,0,0,60,60,0,49.19,49.19,0,0
06/06 19:00,8.9,20.23,0,0,60,60,0,49.19,49.19,0,0
06/06 20:00,8.6,19.997,42.69,0.0014647,60,49.131,66.197,49.19,60,0.0014647,2.3831e+05
06/06 21:00,8.2,20.05,159.16,0.0051569,60,49.075,233.1,49.188,60,0.0051569,8.3916e+05
06/06 22:00,7.9,20.075,202.18,0.0064447,60,49.096,291.37,49.186,60,0.0064447,1.0489e+06
06/06 23:00,7.4,20.094,241.6,0.0076652,60,49.111,346.6,49.185,60,0.0076652,1.2478e+06
06/06 24:00,6.8,20.105,266.58,0.0084464,60,49.122,381.93,49.184,60,0.0084464,1.3749e+06
06/07 01:00,6.3,20.115,290.72,0.0092032,60,49.132,416.12,49.185,60,0.0092032,1.498e+06
06/07 02:00,5.9,20.122,309.96,0.0098135,60,49.142,443.63,49.187,60,0.0098135,1.5971e+06
06/07 03:00,5.4,20.13,329.31,0.010424,60,49.151,471.1,49.19,60,0.010424,1.696e+06
06/07 04:00,5,20.133,333.92,0.010558,60,49.155,477.02,49.193,60,0.010558,1.7173e+06
06/07 05:00,5.7,20.109,270.69,0.0085318,60,49.134,385.41,49.195,60,0.0085318,1.3875e+06
06/07 06:00,6.3,20.053,133.9,0.0042842,60,49.103,193.54,49.195,60,0.0042842,6.9674e+05
06/07 07:00,7,20.115,0,0,60,60,0,49.194,49.194,0,0
06/07 08:00,8.3,20.673,0,0,60,60,0,49.194,49.194,0,0
06/07 09:00,9.6,21.414,0,0,60,60,0,49.194,49.194,0,0
06/07 10:00,10.9,22.224,0,0,60,60,0,49.194,49.194,0,0
06/07 11:00,11.6,22.924,0,0,60,60,0,49.194,49.194,0,0
06/07 12:00,12.3,23.197,0,0,60,60,0,49.194,49.194,0,0
06/07 13:00,13,23.677,0,0,60,60,0,49.194,49.194,0,0
06/07 14:00,13,23.929,0,0,60,60,0,49.194,49.194,0,0
06/07 15:00,12.9,23.97,0,0,60,60,0,49.194,49.194,0,0
06/07 16:00,12.9,23.783,0,0,60,60,0,49.194,49.194,0,0
06/07 17:00,12.1,23.278,0,0,60,60,0,49.194,49.194,0,0
06/07 18:00,11.3,22.513,0,0,60,60,0,49.194,49.194,0,0
06/07 19:00,10.5,21.636,0,0,60,60,0,49.194,49.194,0,0
06/07 20:00,9.9,20.849,0,0,60,60,0,49.194,49.194,0,0
06/07 21:00,9.4,20.211,0,0,60,60,0,49.194,49.194,0,0
06/07 22:00,8.8,20.019,94.43,0.0031216,60,49.1,141.04,49.194,60,0.0031216,5.0773e+05
06/07 23:00,8.6,20.063,178.29,0.0057062,60,49.084,257.85,49.192,60,0.0057062,9.2828e+05
06/07 24:00,8.3,20.082,217.87,0.0069329,60,49.102,313.35,49.189,60,0.0069329,1.1281e+06
06/08 01:00,8.1,20.124,335.04,0.010692,60,49.144,483.25,49.19,60,0.010692,1.7397e+06
06/08 02:00,8,20.1,252.64,0.0079826,60,49.126,360.74,49.191,60,0.0079826,1.2987e+06
06/08 03:00,7.9,20.099,255.34,0.0080924,60,49.121,365.71,49.191,60,0.0080924,1.3166e+06
06/08 04:00,7.8,20.095,242.28,0.0076774,60,49.117,346.98,49.19,60,0.0076774,1.2491e+06
06/08 05:00,7.9,20.086,215.19,0.0068108,60,49.11,307.84,49.189,60,0.0068108,1.1082e+06
06/08 06:00,7.9,20.069,169.24,0.0053583,60,49.1,242.22,49.188,60,0.0053583,8.7197e+05
06/08 07:00,8,20.046,106.54,0.003381,60,49.09,152.85,49.187,60,0.003381,5.5027e+05
06/08 08:00,9.5,20.157,0,0,60,60,0,49.186,49.186,0,0
06/08 09:00,10.9,20.825,0,0,60,60,0,49.186,49.186,0,0
06/08 10:00,12.4,21.723,0,0,60,60,0,49.186,49.186,0,0
06/08 11:00,12.6,22.636,0,0,60,60,0,49.186,49.186,0,0
06/08 12:00,12.9,23.119,0,0,60,60,0,49.186,49.186,0,0
06/08 13:00,13.1,23.491,0,0,60,60,0,49.186,49.186,0,0
06/08 14:00,13.1,23.915,0,0,60,60,0,49.186,49.186,0,0
06/08 15:00,13,24.049,0,0,60,60,0,49.186,49.186,0,0
06/08 16:00,13,23.953,0,0,60,60,0,49.186,49.186,0,0
06/08 17:00,12,23.283,0,0,60,60,0,49.186,49.186,0,0
06/08 18:00,11.1,22.273,0,0,60,60,0,49.186,49.186,0,0
06/08 19:00,10.1,20.984,0,0,60,60,0,49.186,49.186,0,0
06/08 20:00,10.1,20.496,0,0,60,60,0,49.186,49.186,0,0
06/08 21:00,10,20.105,28.192,0.0010161,60,54.561,45.941,49.186,54.593,0.0010161,1.6539e+05
06/08 22:00,10,20.053,159.65,0.0051569,60,49.079,233.18,49.185,60,0.0051569,8.3945e+05
06/08 23:00,10,20.03,121.14,0.0039028,60,49.086,176.5,49.183,60,0.0039028,6.3542e+05
06/08 24:00,10,20.05,133.58,0.0042598,60,49.081,192.68,49.181,60,0.0042598,6.9364e+05
06/09 01:00,10,20.051,132.2,0.004211,60,49.086,190.5,49.18,60,0.004211,6.8579e+05
06/09 02:00,10,20.051,133.1,0.0042476,60,49.087,192.18,49.178,60,0.0042476,6.9185e+05
06/09 03:00,9.9,20.053,135.25,0.0043086,60,49.087,194.96,49.177,60,0.0043086,7.0187e+05
06/09 04:00,9.9,20.052,133.18,0.0042415,60,49.087,191.95,49.176,60,0.0042415,6.9101e+05
06/09 05:00,9.6,20.049,120.39,0.0038326,60,49.086,173.46,49.175,60,0.0038326,6.2446e+05
06/09 06:00,9.3,20.038,87.95,0.0028012,60,49.083,126.79,49.174,60,0.0028012,4.5645e+05
06/09 07:00,9,20.016,34.058,0.0010802,60,49.078,48.897,49.173,60,0.0010802,1.7603e+05
06/09 08:00,9.3,20.09,0,0,60,60,0,49.173,49.173,0,0
06/09 09:00,9.7,20.347,0,0,60,60,0,49.173,49.173,0,0
06/09 10:00,10,20.61,0,0,60,60,0,49.173,49.173,0,0
06/09 11:00,10.4,21.375,0,0,60,60,0,49.173,49.173,0,0
06/09 12:00,10.8,22.255,0,0,60,60,0,49.173,49.173,0,0
06/09 13:00,11.2,22.11,0,0,60,60,0,49.173,49.173,0,0
06/09 14:00,11.9,23.265,0,0,60,60,0,49.173,49.173,0,0
06/09 15:00,12.6,24.297,0,0,60,60,0,49.173,49.173,0,0
06/09 16:00,13.3,25.161,0,0,60,60,0,49.173,49.173,0,0
06/09 17:00,11.9,25.074,0,0,60,60,0,49.173,49.173,0,0
06/09 18:00,10.4,23.835,0,0,60,60,0,49.173,49.173,0,0
06/09 19:00,9,21.746,0,0,60,60,0,49.173,49.173,0,0
06/09 20:00,9.3,20.935,0,0,60,60,0,49.173,49.173,0,0
06/09 21:00,9.7,20.478,0,0,60,60,0,49.173,49.173,0,0
06/09 22:00,10,19.998,62.37,0.0024778,60,49.133,112.15,49.173,60,0.0024778,4.0375e+05
06/09 23:00,10,20.041,125.61,0.0040523,60,49.075,183.44,49.172,60,0.0040523,6.604e+05
06/09 24:00,10.1,20.043,118.4,0.0037899,60,49.083,171.58,49.171,60,0.0037899,6.177e+05
06/10 01:00,10.1,20.053,138.76,0.0044185,60,49.085,200.06,49.17,60,0.0044185,7.2022e+05
06/10 02:00,9.8,20.064,163.17,0.0051875,60,49.091,234.9,49.169,60,0.0051875,8.4564e+05
06/10 03:00,9.5,20.073,188.72,0.0060052,60,49.097,271.95,49.168,60,0.0060052,9.7901e+05
06/10 04:00,9.2,20.076,193.67,0.0061517,60,49.101,278.59,49.168,60,0.0061517,1.0029e+06
06/10 05:00,9.8,20.023,37.611,0.0011779,60,49.088,53.341,49.168,60,0.0011779,1.9203e+05
06/10 06:00,10.4,20.758,0,0,60,60,0,49.168,49.168,0,0
06/10 07:00,11,22.063,0,0,60,60,0,49.168,49.168,0,0
06/10 08:00,12,23.434,0,0,60,60,0,49.168,49.168,0,0
06/10 09:00,12.9,24.702,0,0,60,60,0,49.168,49.168,0,0
06/10 10:00,13.9,25.46,0,0,60,60,0,49.168,49.168,0,0
06/10 11:00,14.7,25.71,0,0,60,60,0,49.168,49.168,0,0
06/10 12:00,15.5,25.706,0,0,60,60,0,49.168,49.168,0,0
06/10 13:00,16.3,25.736,0,0,60,60,0,49.168,49.168,0,0
06/10 14:00,15.6,25.869,0,0,60,60,0,49.168,49.168,0,0
06/10 15:00,14.9,26.012,0,0,60,60,0,49.168,49.168,0,0
06/10 16:00,14.2,26.001,0,0,60,60,0,49.168,49.168,0,0
06/10 17:00,13.8,25.495,0,0,60,60,0,49.168,49.168,0,0
06/10 18:00,13.3,24.521,0,0,60,60,0,49.168,49.168,0,0
06/10 19:00,12.9,23.262,0,0,60,60,0,49.168,49.168,0,0
06/10 20:00,12.5,21.889,0,0,60,60,0,49.168,49.168,0,0
06/10 21:00,12.1,21.12,0,0,60,60,0,49.168,49.168,0,0
06/10 22:00,11.7,20.672,0,0,60,60,0,49.168,49.168,0,0
06/10 23:00,11.1,20.098,33.482,0.0014301,60,52.74,64.765,49.168,56.389,0.0014301,2.3315e+05
06/10 24:00,10.6,20.037,119.34,0.0038692,60,49.07,175.24,49.167,60,0.0038692,6.3087e+05
06/11 01:00,10,20.054,147.4,0.0047114,60,49.084,213.41,49.166,60,0.0047114,7.6827e+05
06/11 02:00,9.6,20.068,177.12,0.0056391,60,49.093,255.44,49.165,60,0.0056391,9.196e+05
06/11 03:00,9.3,20.074,190.94,0.0060663,60,49.099,274.8,49.165,60,0.0060663,9.8929e+05
06/11 04:00,8.9,20.075,187.76,0.0059564,60,49.1,269.83,49.165,60,0.0059564,9.7137e+05
06/11 05:00,9.3,20.049,114.28,0.0036068,60,49.092,163.39,49.165,60,0.0036068,5.8821e+05
06/11 06:00,9.8,20.052,0,0,60,60,0,49.165,49.165,0,0
06/11 07:00,10.2,20.569,0,0,60,60,0,49.165,49.165,0,0
06/11 08:00,11.8,21.612,0,0,60,60,0,49.165,49.165,0,0
06/11 09:00,13.5,23.013,0,0,60,60,0,49.165,49.165,0,0
06/11 10:00,15.1,24.781,0,0,60,60,0,49.165,49.165,0,0
06/11 11:00,14.5,25.118,0,0,60,60,0,49.165,49.165,0,0
06/11 12:00,13.8,25.195,0,0,60,60,0,49.165,49.165,0,0
06/11 13:00,13.2,23.892,0,0,60,60,0,49.165,49.165,0,0
06/11 14:00,12.5,23.82,0,0,60,60,0,49.165,49.165,0,0
06/11 15:00,11.7,24.034,0,0,60,60,0,49.165,49.165,0,0
06/11 16:00,11,22.917,0,0,60,60,0,49.165,49.165,0,0
06/11 17:00,11.7,23.1,0,0,60,60,0,49.165,49.165,0,0
06/11 18:00,12.3,23.491,0,0,60,60,0,49.165,49.165,0,0
06/11 19:00,13,23.344,0,0,60,60,0,49.165,49.165,0,0
06/11 20:00,12.1,22.205,0,0,60,60,0,49.165,49.165,0,0
06/11 21:00,11.2,21.01,0,0,60,60,0,49.165,49.165,0,0
06/11 22:00,10.3,20.447,0,0,60,60,0,49.165,49.165,0,0
06/11 23:00,9.6,20.048,58.978,0.0020323,60,54.547,92.065,49.164,54.582,0.0020323,3.3143e+05
06/11 24:00,8.8,20.062,178.46,0.0057245,60,49.083,259.34,49.164,60,0.0057245,9.3364e+05
06/12 01:00,8.1,20.072,190.95,0.0060785,60,49.097,275.39,49.163,60,0.0060785,9.9142e+05
06/12 02:00,8.1,20.079,203.37,0.0064569,60,49.102,292.53,49.163,60,0.0064569,1.0531e+06
06/12 03:00,8,20.079,203.86,0.0064691,60,49.104,293.08,49.164,60,0.0064691,1.0551e+06
06/12 04:00,8,20.074,191.56,0.0060785,60,49.102,275.37,49.164,60,0.0060785,9.9135e+05
06/12 05:00,8.1,20.071,175.95,0.005578,60,49.098,252.7,49.164,60,0.005578,9.0972e+05
06/12 06:00,8.1,20.056,132.96,0.0042171,60,49.092,191.05,49.164,60,0.0042171,6.8778e+05
06/12 07:00,8.2,20.029,66.691,0.002136,60,49.084,96.772,49.164,60,0.002136,3.4838e+05
06/12 08:00,8.5,20.017,0,0,60,60,0,49.163,49.163,0,0
06/12 09:00,8.9,20.232,0,0,60,60,0,49.163,49.163,0,0
06/12 10:00,9.2,20.529,0,0,60,60,0,49.163,49.163,0,0
06/12 11:00,9.5,20.793,0,0,60,60,0,49.163,49.163,0,0
06/12 12:00,9.9,20.992,0,0,60,60,0,49.163,49.163,0,0
06/12 13:00,10.2,20.543,0,0,60,60,0,49.163,49.163,0,0
06/12 14:00,10.5,21.112,0,0,60,60,0,49.163,49.163,0,0
06/12 15:00,10.9,21.648,0,0,60,60,0,49.163,49.163,0,0
06/12 16:00,11.2,22.342,0,0,60,60,0,49.163,49.163,0,0
06/12 17:00,11.5,22.516,0,0,60,60,0,49.163,49.163,0,0
06/12 18:00,11.8,22.069,0,0,60,60,0,49.163,49.163,0,0
06/12 19:00,12.1,21.489,0,0,60,60,0,49.163,49.163,0,0
06/12 20:00,11.4,20.91,0,0,60,60,0,49.163,49.163,0,0
06/12 21:00,10.7,20.349,0,0,60,60,0,49.163,49.163,0,0
06/12 22:00,10,19.998,70.184,0.0026853,60,49.115,121.65,49.164,60,0.0026853,4.3796e+05
06/12 23:00,9.1,20.06,179.76,0.0057855,60,49.083,262.13,49.163,60,0.0057855,9.4367e+05
06/12 24:00,8.1,20.083,218.67,0.0069573,60,49.102,315.23,49.163,60,0.0069573,1.1348e+06
06/13 01:00,7.2,20.104,266.51,0.0084464,60,49.119,382.66,49.164,60,0.0084464,1.3776e+06
06/13 02:00,7.2,20.107,276.39,0.0087638,60,49.128,396.94,49.166,60,0.0087638,1.429e+06
06/13 03:00,7.3,20.108,275.94,0.0087393,60,49.128,395.74,49.169,60,0.0087393,1.4247e+06
06/13 04:00,7.3,20.1,251.56,0.0079582,60,49.122,360.3,49.171,60,0.0079582,1.2971e+06
06/13 05:00,7.7,20.078,186.72,0.0058832,60,49.107,266.34,49.172,60,0.0058832,9.5881e+05
06/13 06:00,8.2,20.03,65.152,0.0020872,60,49.09,94.49,49.172,60,0.0020872,3.4016e+05
06/13 07:00,8.6,20.241,0,0,60,60,0,49.171,49.171,0,0
06/13 08:00,9.1,20.636,0,0,60,60,0,49.171,49.171,0,0
06/13 09:00,9.7,21.029,0,0,60,60,0,49.171,49.171,0,0
06/13 10:00,10.2,20.495,0,0,60,60,0,49.171,49.171,0,0
06/13 11:00,10.2,20.694,0,0,60,60,0,49.171,49.171,0,0
06/13 12:00,10.3,20.962,0,0,60,60,0,49.171,49.171,0,0
06/13 13:00,10.3,21.113,0,0,60,60,0,49.171,49.171,0,0
06/13 14:00,10.9,21.201,0,0,60,60,0,49.171,49.171,0,0
06/13 15:00,11.6,21.243,0,0,60,60,0,49.171,49.171,0,0
06/13 16:00,12.2,21.217,0,0,60,60,0,49.171,49.171,0,0
06/13 17:00,12.3,21.053,0,0,60,60,0,49.171,49.171,0,0
06/13 18:00,12.5,20.799,0,0,60,60,0,49.171,49.171,0,0
06/13 19:00,12.6,20.516,0,0,60,60,0,49.171,49.171,0,0
06/13 20:00,11.7,20.229,0,0,60,60,0,49.171,49.171,0,0
06/13 21:00,10.9,19.998,33.996,0.0011473,60,49.103,51.943,49.171,60,0.0011473,1.87e+05
06/13 22:00,10,20.046,137.5,0.0044307,60,49.073,200.61,49.171,60,0.0044307,7.2218e+05
06/13 23:00,9.4,20.064,172.88,0.005517,60,49.09,249.82,49.169,60,0.005517,8.9935e+05
06/13 24:00,8.7,20.081,211.57,0.0067254,60,49.101,304.55,49.169,60,0.0067254,1.0964e+06
06/14 01:00,8.1,20.092,236.48,0.0075066,60,49.111,339.92,49.169,60,0.0075066,1.2237e+06
06/14 02:00,8.1,20.095,246.04,0.0078087,60,49.116,353.57,49.17,60,0.0078087,1.2728e+06
06/14 03:00,8,20.1,254.95,0.0080802,60,49.119,365.82,49.171,60,0.0080802,1.317e+06
06/14 04:00,8,20.097,244.6,0.0077507,60,49.118,350.86,49.172,60,0.0077507,1.2631e+06
06/14 05:00,9.1,20.071,171.75,0.0054194,60,49.104,245.32,49.173,60,0.0054194,8.8315e+05
06/14 06:00,10.2,20.023,37.652,0.0011748,60,49.087,53.182,49.172,60,0.0011748,1.9145e+05
06/14 07:00,11.3,20.405,0,0,60,60,0,49.172,49.172,0,0
06/14 08:00,13.1,21.887,0,0,60,60,0,49.172,49.172,0,0
06/14 09:00,15,23.516,0,0,60,60,0,49.172,49.172,0,0
06/14 10:00,16.8,25.091,0,0,60,60,0,49.172,49.172,0,0
06/14 11:00,17.3,25.604,0,0,60,60,0,49.172,49.172,0,0
06/14 12:00,17.7,25.699,0,0,60,60,0,49.172,49.172,0,0
06/14 13:00,18.2,25.908,0,0,60,60,0,49.172,49.172,0,0
06/14 14:00,17.5,26.336,0,0,60,60,0,49.172,49.172,0,0
06/14 15:00,16.7,26.54,0,0,60,60,0,49.172,49.172,0,0
06/14 16:00,16,25.882,0,0,60,60,0,49.172,49.172,0,0
06/14 17:00,15.7,25.043,0,0,60,60,0,49.172,49.172,0,0
06/14 18:00,15.4,24.019,0,0,60,60,0,49.172,49.172,0,0
06/14 19:00,15.1,22.974,0,0,60,60,0,49.172,49.172,0,0
06/14 20:00,14.1,21.837,0,0,60,60,0,49.172,49.172,0,0
06/14 21:00,13,21.144,0,0,60,60,0,49.172,49.172,0,0
06/14 22:00,12,20.707,0,0,60,60,0,49.172,49.172,0,0
06/14 23:00,11.4,20.114,18.289,0.00086661,60,56.356,39.231,49.172,52.782,0.00086661,1.4123e+05
06/14 24:00,10.9,20.028,98.73,0.0032162,60,49.064,145.61,49.171,60,0.0032162,5.242e+05
06/15 01:00,10.3,20.049,136.12,0.0043575,60,49.081,197.31,49.17,60,0.0043575,7.103e+05
06/15 02:00,10,20.062,165.13,0.0052607,60,49.09,238.23,49.169,60,0.0052607,8.5761e+05
06/15 03:00,9.6,20.072,186.49,0.005932,60,49.096,268.64,49.168,60,0.005932,9.6711e+05
06/15 04:00,9.3,20.074,191.32,0.0060785,60,49.1,275.28,49.168,60,0.0060785,9.9102e+05
06/15 05:00,9.5,20.066,168.43,0.0053461,60,49.097,242.12,49.167,60,0.0053461,8.7164e+05
06/15 06:00,9.7,20.05,117.47,0.0037136,60,49.09,168.19,49.167,60,0.0037136,6.0549e+05
06/15 07:00,9.9,20.058,158.36,0.0050715,60,49.089,229.71,49.166,60,0.0050715,8.2694e+05
06/15 08:00,10,20.005,3.5864,0.00012206,60,49.083,5.5286,49.166,60,0.00012206,19903
06/15 09:00,10.1,20.215,0,0,60,60,0,49.166,49.166,0,0
06/15 10:00,10.2,20.13,0,0,60,60,0,49.166,49.166,0,0
06/15 11:00,10.7,20.577,0,0,60,60,0,49.166,49.166,0,0
06/15 12:00,11.3,20.947,0,0,60,60,0,49.166,49.166,0,0
06/15 13:00,11.8,21.157,0,0,60,60,0,49.166,49.166,0,0
06/15 14:00,11.9,21.272,0,0,60,60,0,49.166,49.166,0,0
06/15 15:00,11.9,21.288,0,0,60,60,0,49.166,49.166,0,0
06/15 16:00,12,21.205,0,0,60,60,0,49.166,49.166,0,0
06/15 17:00,11.8,21.175,0,0,60,60,0,49.166,49.166,0,0
06/15 18:00,11.6,21.128,0,0,60,60,0,49.166,49.166,0,0
06/15 19:00,11.4,20.948,0,0,60,60,0,49.166,49.166,0,0
06/15 20:00,11.1,20.546,0,0,60,60,0,49.166,49.166,0,0
06/15 21:00,10.9,20.102,0,0,60,60,0,49.166,49.166,0,0
06/15 22:00,10.6,20.018,81.55,0.0026792,60,49.08,121.36,49.166,60,0.0026792,4.3689e+05
06/15 23:00,10.5,20.042,124.4,0.0039913,60,49.077,180.81,49.165,60,0.0039913,6.509e+05
06/15 24:00,10.4,20.054,144.87,0.004626,60,49.086,209.58,49.164,60,0.004626,7.5447e+05
06/16 01:00,10.3,20.059,154.98,0.0049311,60,49.09,223.41,49.163,60,0.0049311,8.0428e+05
06/16 02:00,10.2,20.061,157.3,0.0050044,60,49.092,226.74,49.163,60,0.0050044,8.1626e+05
06/16 03:00,10.2,20.061,157.5,0.0050044,60,49.092,226.75,49.163,60,0.0050044,8.1628e+05
06/16 04:00,10.1,20.054,138.92,0.0044124,60,49.09,199.93,49.162,60,0.0044124,7.1974e+05
06/16 05:00,10.6,20.036,78.143,0.0024595,60,49.084,111.44,49.162,60,0.0024595,4.012e+05
06/16 06:00,11.1,20.3,0,0,60,60,0,49.162,49.162,0,0
06/16 07:00,11.6,21.212,0,0,60,60,0,49.162,49.162,0,0
06/16 08:00,13,22.069,0,0,60,60,0,49.162,49.162,0,0
06/16 09:00,14.5,23.248,0,0,60,60,0,49.162,49.162,0,0
06/16 10:00,15.9,23.819,0,0,60,60,0,49.162,49.162,0,0
06/16 11:00,16.3,24.561,0,0,60,60,0,49.162,49.162,0,0
06/16 12:00,16.7,24.812,0,0,60,60,0,49.162,49.162,0,0
06/16 13:00,17.1,25.231,0,0,60,60,0,49.162,49.162,0,0
06/16 14:00,17.5,25.716,0,0,60,60,0,49.162,49.162,0,0
06/16 15:00,17.9,26.327,0,0,60,60,0,49.162,49.162,0,0
06/16 16:00,18.3,27.01,0,0,60,60,0,49.162,49.162,0,0
06/16 17:00,17.4,27.121,0,0,60,60,0,49.162,49.162,0,0
06/16 18:00,16.6,26.59,0,0,60,60,0,49.162,49.162,0,0
06/16 19:00,15.7,25.577,0,0,60,60,0,49.162,49.162,0,0
06/16 20:00,14.8,24.034,0,0,60,60,0,49.162,49.162,0,0
06/16 21:00,13.9,22.424,0,0,60,60,0,49.162,49.162,0,0
06/16 22:00,13,21.422,0,0,60,60,0,49.162,49.162,0,0
06/16 23:00,12,20.759,0,0,60,60,0,49.162,49.162,0,0
06/16 24:00,11,20.056,10.48,0.00057367,60,56.356,25.995,49.162,52.774,0.00057367,93582
06/17 01:00,10,20.039,129.78,0.004211,60,49.065,190.83,49.161,60,0.004211,6.8699e+05
06/17 02:00,9.7,20.056,155.91,0.0049861,60,49.086,225.98,49.16,60,0.0049861,8.1351e+05
06/17 03:00,9.4,20.074,192.37,0.0061151,60,49.096,277.15,49.16,60,0.0061151,9.9774e+05
06/17 04:00,9.1,20.073,186.43,0.0059076,60,49.1,267.74,49.16,60,0.0059076,9.6386e+05
06/17 05:00,10.2,20.035,69.453,0.0021787,60,49.089,98.742,49.16,60,0.0021787,3.5547e+05
06/17 06:00,11.2,20.218,0,0,60,60,0,49.16,49.16,0,0
06/17 07:00,12.3,20.704,0,0,60,60,0,49.16,49.16,0,0
06/17 08:00,13.6,21.353,0,0,60,60,0,49.16,49.16,0,0
06/17 09:00,15,22.176,0,0,60,60,0,49.16,49.16,0,0
06/17 10:00,16.3,23.453,0,0,60,60,0,49.16,49.16,0,0
06/17 11:00,16.5,23.975,0,0,60,60,0,49.16,49.16,0,0
06/17 12:00,16.7,24.428,0,0,60,60,0,49.16,49.16,0,0
06/17 13:00,16.9,24.895,0,0,60,60,0,49.16,49.16,0,0
06/17 14:00,16.3,25.073,0,0,60,60,0,49.16,49.16,0,0
06/17 15:00,15.6,25.061,0,0,60,60,0,49.16,49.16,0,0
06/17 16:00,15,24.862,0,0,60,60,0,49.16,49.16,0,0
06/17 17:00,14.8,24.362,0,0,60,60,0,49.16,49.16,0,0
06/17 18:00,14.6,23.654,0,0,60,60,0,49.16,49.16,0,0
06/17 19:00,14.4,22.752,0,0,60,60,0,49.16,49.16,0,0
06/17 20:00,13.6,21.703,0,0,60,60,0,49.16,49.16,0,0
06/17 21:00,12.9,21.058,0,0,60,60,0,49.16,49.16,0,0
06/17 22:00,12.1,20.626,0,0,60,60,0,49.16,49.16,0,0
06/17 23:00,11.3,20.08,42.753,0.0017251,60,52.736,78.181,49.16,56.387,0.0017251,2.8145e+05
06/17 24:00,10.6,20.044,139.05,0.0044948,60,49.07,203.72,49.159,60,0.0044948,7.3338e+05
06/18 01:00,9.8,20.067,180.92,0.0057672,60,49.091,261.41,49.159,60,0.0057672,9.4106e+05
06/18 02:00,9.5,20.083,217.7,0.0069207,60,49.103,313.68,49.159,60,0.0069207,1.1292e+06
06/18 03:00,9.3,20.089,229.31,0.0072746,60,49.11,329.69,49.16,60,0.0072746,1.1869e+06
06/18 04:00,9,20.085,215.01,0.0068108,60,49.109,308.63,49.161,60,0.0068108,1.1111e+06
06/18 05:00,10.6,20.016,23.676,0.00073845,60,49.09,33.462,49.162,60,0.00073845,1.2046e+05
06/18 06:00,12.2,20.906,0,0,60,60,0,49.162,49.162,0,0
06/18 07:00,13.8,22.363,0,0,60,60,0,49.162,49.162,0,0
06/18 08:00,15.2,24.044,0,0,60,60,0,49.162,49.162,0,0
06/18 09:00,16.6,25.11,0,0,60,60,0,49.162,49.162,0,0
06/18 10:00,18,25.773,0,0,60,60,0,49.162,49.162,0,0
06/18 11:00,18.2,26.081,0,0,60,60,0,49.162,49.162,0,0
06/18 12:00,18.4,26.17,0,0,60,60,0,49.162,49.162,0,0
06/18 13:00,18.5,26.218,0,0,60,60,0,49.162,49.162,0,0
06/18 14:00,18.7,26.479,0,0,60,60,0,49.162,49.162,0,0
06/18 15:00,18.9,26.888,0,0,60,60,0,49.162,49.162,0,0
06/18 16:00,19.1,27.237,0,0,60,60,0,49.162,49.162,0,0
06/18 17:00,19.1,27.074,0,0,60,60,0,49.162,49.162,0,0
06/18 18:00,19,26.307,0,0,60,60,0,49.162,49.162,0,0
06/18 19:00,19,25.208,0,0,60,60,0,49.162,49.162,0,0
06/18 20:00,17.7,23.85,0,0,60,60,0,49.162,49.162,0,0
06/18 21:00,16.5,22.49,0,0,60,60,0,49.162,49.162,0,0
06/18 22:00,15.2,21.651,0,0,60,60,0,49.162,49.162,0,0
06/18 23:00,14.7,21.102,0,0,60,60,0,49.162,49.162,0,0
06/18 24:00,14.2,20.646,0,0,60,60,0,49.162,49.162,0,0
06/19 01:00,13.7,20.208,0,0,60,60,0,49.162,49.162,0,0
06/19 02:00,14.2,20.047,0,0,60,60,0,49.162,49.162,0,0
06/19 03:00,14.7,20.015,0,0,60,60,0,49.162,49.162,0,0
06/19 04:00,15.2,20.077,0,0,60,60,0,49.162,49.162,0,0
06/19 05:00,15.8,20.515,0,0,60,60,0,49.162,49.162,0,0
06/19 06:00,16.3,21.42,0,0,60,60,0,49.162,49.162,0,0
06/19 07:00,16.8,22.654,0,0,60,60,0,49.162,49.162,0,0
06/19 08:00,17.9,24.145,0,0,60,60,0,49.162,49.162,0,0
06/19 09:00,19,25.373,0,0,60,60,0,49.162,49.162,0,0
06/19 10:00,20.1,25.989,0,0,60,60,0,49.162,49.162,0,0
06/19 11:00,20.4,26.375,0,0,60,60,0,49.162,49.162,0,0
06/19 12:00,20.7,26.524,0,0,60,60,0,49.162,49.162,0,0
06/19 13:00,21,26.68,0,0,60,60,0,49.162,49.162,0,0
06/19 14:00,21.4,27.082,0,0,60,60,0,49.162,49.162,0,0
06/19 15:00,21.9,27.666,0,0,60,60,0,49.162,49.162,0,0
06/19 16:00,22.3,28.072,0,0,60,60,0,49.162,49.162,0,0
06/19 17:00,21.8,27.926,0,0,60,60,0,49.162,49.162,0,0
06/19 18:00,21.2,27.108,0,0,60,60,0,49.162,49.162,0,0
06/19 19:00,20.7,25.933,0,0,60,60,0,49.162,49.162,0,0
06/19 20:00,19.2,24.505,0,0,60,60,0,49.162,49.162,0,0
06/19 21:00,17.8,23.228,0,0,60,60,0,49.162,49.162,0,0
06/19 22:00,16.3,21.948,0,0,60,60,0,49.162,49.162,0,0
06/19 23:00,15,21.311,0,0,60,60,0,49.162,49.162,0,0
06/19 24:00,13.6,20.883,0,0,60,60,0,49.162,49.162,0,0
06/20 01:00,12.3,20.248,0,0,60,60,0,49.162,49.162,0,0
06/20 02:00,11.9,19.998,33.989,0.0011351,60,49.078,51.438,49.162,60,0.0011351,1.8518e+05
06/20 03:00,11.4,20.032,95.295,0.0030698,60,49.069,139.11,49.161,60,0.0030698,5.008e+05
06/20 04:00,11,20.036,98.051,0.0031369,60,49.079,142.16,49.16,60,0.0031369,5.1179e+05
06/20 05:00,11.5,20.029,67.404,0.002136,60,49.078,96.808,49.16,60,0.002136,3.4851e+05
06/20 06:00,11.9,20.101,0,0,60,60,0,49.159,49.159,0,0
06/20 07:00,12.4,20.748,0,0,60,60,0,49.159,49.159,0,0
06/20 08:00,14.1,21.75,0,0,60,60,0,49.159,49.159,0,0
06/20 09:00,15.8,23.036,0,0,60,60,0,49.159,49.159,0,0
06/20 10:00,17.5,24.502,0,0,60,60,0,49.159,49.159,0,0
06/20 11:00,18.6,25.496,0,0,60,60,0,49.159,49.159,0,0
06/20 12:00,19.6,25.876,0,0,60,60,0,49.159,49.159,0,0
06/20 13:00,20.7,26.451,0,0,60,60,0,49.159,49.159,0,0
06/20 14:00,21.1,27.056,0,0,60,60,0,49.159,49.159,0,0
06/20 15:00,21.5,27.744,0,0,60,60,0,49.159,49.159,0,0
06/20 16:00,21.9,28.017,0,0,60,60,0,49.159,49.159,0,0
06/20 17:00,21.3,28.021,0,0,60,60,0,49.159,49.159,0,0
06/20 18:00,20.7,27.538,0,0,60,60,0,49.159,49.159,0,0
06/20 19:00,20.1,26.515,0,0,60,60,0,49.159,49.159,0,0
06/20 20:00,19,25.025,0,0,60,60,0,49.159,49.159,0,0
06/20 21:00,17.9,23.468,0,0,60,60,0,49.159,49.159,0,0
06/20 22:00,16.8,22.39,0,0,60,60,0,49.159,49.159,0,0
06/20 23:00,15.6,21.519,0,0,60,60,0,49.159,49.159,0,0
06/20 24:00,14.5,21.017,0,0,60,60,0,49.159,49.159,0,0
06/21 01:00,13.3,20.282,0,0,60,60,0,49.159,49.159,0,0
06/21 02:00,12.5,19.997,35.416,0.0011901,60,49.11,53.936,49.16,60,0.0011901,1.9417e+05
06/21 03:00,11.6,20.037,114.95,0.0037106,60,49.071,168.18,49.159,60,0.0037106,6.0544e+05
06/21 04:00,10.8,20.049,128.47,0.0041011,60,49.083,185.89,49.158,60,0.0041011,6.6921e+05
06/21 05:00,11.7,20.131,0,0,60,60,0,49.158,49.158,0,0
06/21 06:00,12.7,21.084,0,0,60,60,0,49.158,49.158,0,0
06/21 07:00,13.6,22.488,0,0,60,60,0,49.158,49.158,0,0
06/21 08:00,15.8,24.128,0,0,60,60,0,49.158,49.158,0,0
06/21 09:00,18,25.445,0,0,60,60,0,49.158,49.158,0,0
06/21 10:00,20.2,26.303,0,0,60,60,0,49.158,49.158,0,0
06/21 11:00,20.5,26.681,0,0,60,60,0,49.158,49.158,0,0
06/21 12:00,20.7,26.875,0,0,60,60,0,49.158,49.158,0,0
06/21 13:00,21,27.042,0,0,60,60,0,49.158,49.158,0,0
06/21 14:00,21.4,27.308,0,0,60,60,0,49.158,49.158,0,0
06/21 15:00,21.9,27.606,0,0,60,60,0,49.158,49.158,0,0
06/21 16:00,22.3,27.714,0,0,60,60,0,49.158,49.158,0,0
06/21 17:00,22,27.335,0,0,60,60,0,49.158,49.158,0,0
06/21 18:00,21.6,26.678,0,0,60,60,0,49.158,49.158,0,0
06/21 19:00,21.3,25.656,0,0,60,60,0,49.158,49.158,0,0
06/21 20:00,19.6,24.322,0,0,60,60,0,49.158,49.158,0,0
06/21 21:00,18,22.927,0,0,60,60,0,49.158,49.158,0,0
06/21 22:00,16.3,21.76,0,0,60,60,0,49.158,49.158,0,0
06/21 23:00,15.4,21.23,0,0,60,60,0,49.158,49.158,0,0
06/21 24:00,14.4,20.843,0,0,60,60,0,49.158,49.158,0,0
06/22 01:00,13.5,20.35,0,0,60,60,0,49.158,49.158,0,0
06/22 02:00,12.9,20.067,0,0,60,60,0,49.158,49.158,0,0
06/22 03:00,12.4,20.008,42.71,0.0013854,60,49.086,62.796,49.158,60,0.0013854,2.2607e+05
06/22 04:00,11.8,20.029,80.801,0.0025815,60,49.071,117.02,49.158,60,0.0025815,4.2127e+05
06/22 05:00,13.1,20.209,0,0,60,60,0,49.157,49.157,0,0
06/22 06:00,14.3,21.112,0,0,60,60,0,49.157,49.157,0,0
06/22 07:00,15.6,22.495,0,0,60,60,0,49.157,49.157,0,0
06/22 08:00,17.6,24.156,0,0,60,60,0,49.157,49.157,0,0
06/22 09:00,19.6,25.618,0,0,60,60,0,49.157,49.157,0,0
06/22 10:00,21.6,26.81,0,0,60,60,0,49.157,49.157,0,0
06/22 11:00,22.4,27.166,0,0,60,60,0,49.157,49.157,0,0
06/22 12:00,23.2,27.312,0,0,60,60,0,49.157,49.157,0,0
06/22 13:00,24,27.572,0,0,60,60,0,49.157,49.157,0,0
06/22 14:00,24.5,28.013,0,0,60,60,0,49.157,49.157,0,0
06/22 15:00,24.9,28.429,0,0,60,60,0,49.157,49.157,0,0
06/22 16:00,25.4,28.459,0,0,60,60,0,49.157,49.157,0,0
06/22 17:00,24.9,28.06,0,0,60,60,0,49.157,49.157,0,0
06/22 18:00,24.5,27.383,0,0,60,60,0,49.157,49.157,0,0
06/22 19:00,24,26.3,0,0,60,60,0,49.157,49.157,0,0
06/22 20:00,22.4,25.036,0,0,60,60,0,49.157,49.157,0,0
06/22 21:00,20.8,23.672,0,0,60,60,0,49.157,49.157,0,0
06/22 22:00,19.2,22.699,0,0,60,60,0,49.157,49.157,0,0
06/22 23:00,17.8,21.655,0,0,60,60,0,49.157,49.157,0,0
06/22 24:00,16.4,21.207,0,0,60,60,0,49.157,49.157,0,0
06/23 01:00,15,20.66,0,0,60,60,0,49.157,49.157,0,0
06/23 02:00,14.3,20.14,0,0,60,60,0,49.157,49.157,0,0
06/23 03:00,13.7,20.004,44.912,0.0014708,60,49.092,66.673,49.157,60,0.0014708,2.4002e+05
06/23 04:00,13,20.025,71.561,0.0023222,60,49.07,105.27,49.157,60,0.0023222,3.7897e+05
06/23 05:00,15.1,20.425,0,0,60,60,0,49.157,49.157,0,0
06/23 06:00,17.3,21.69,0,0,60,60,0,49.157,49.157,0,0
06/23 07:00,19.4,23.498,0,0,60,60,0,49.157,49.157,0,0
06/23 08:00,20.9,25.637,0,0,60,60,0,49.157,49.157,0,0
06/23 09:00,22.5,26.877,0,0,60,60,0,49.157,49.157,0,0
06/23 10:00,24,27.937,0,0,60,60,0,49.157,49.157,0,0
06/23 11:00,24.8,28.174,0,0,60,60,0,49.157,49.157,0,0
06/23 12:00,25.6,28.09,0,0,60,60,0,49.157,49.157,0,0
06/23 13:00,26.4,28.124,0,0,60,60,0,49.157,49.157,0,0
06/23 14:00,26.6,28.583,0,0,60,60,0,49.157,49.157,0,0
06/23 15:00,26.8,29.156,0,0,60,60,0,49.157,49.157,0,0
06/23 16:00,27,29.587,0,0,60,60,0,49.157,49.157,0,0
06/23 17:00,26.4,29.673,0,0,60,60,0,49.157,49.157,0,0
06/23 18:00,25.8,29.069,0,0,60,60,0,49.157,49.157,0,0
06/23 19:00,25.2,27.96,0,0,60,60,0,49.157,49.157,0,0
06/23 20:00,23.5,26.414,0,0,60,60,0,49.157,49.157,0,0
06/23 21:00,21.7,24.738,0,0,60,60,0,49.157,49.157,0,0
06/23 22:00,20,23.53,0,0,60,60,0,49.157,49.157,0,0
06/23 23:00,19,22.56,0,0,60,60,0,49.157,49.157,0,0
06/23 24:00,18,21.82,0,0,60,60,0,49.157,49.157,0,0
06/24 01:00,17,21.125,0,0,60,60,0,49.157,49.157,0,0
06/24 02:00,16.1,20.821,0,0,60,60,0,49.157,49.157,0,0
06/24 03:00,15.3,20.426,0,0,60,60,0,49.157,49.157,0,0
06/24 04:00,14.4,20.229,0,0,60,60,0,49.157,49.157,0,0
06/24 05:00,15.9,20.777,0,0,60,60,0,49.157,49.157,0,0
06/24 06:00,17.5,21.928,0,0,60,60,0,49.157,49.157,0,0
06/24 07:00,19,23.58,0,0,60,60,0,49.157,49.157,0,0
06/24 08:00,20.9,25.495,0,0,60,60,0,49.157,49.157,0,0
06/24 09:00,22.7,26.894,0,0,60,60,0,49.157,49.157,0,0
06/24 10:00,24.6,27.903,0,0,60,60,0,49.157,49.157,0,0
06/24 11:00,25.4,28.107,0,0,60,60,0,49.157,49.157,0,0
06/24 12:00,26.2,27.959,0,0,60,60,0,49.157,49.157,0,0
06/24 13:00,27,27.967,0,0,60,60,0,49.157,49.157,0,0
06/24 14:00,26.9,28.435,0,0,60,60,0,49.157,49.157,0,0
06/24 15:00,26.9,29.021,0,0,60,60,0,49.157,49.157,0,0
06/24 16:00,26.8,29.467,0,0,60,60,0,49.157,49.157,0,0
06/24 17:00,26.1,29.581,0,0,60,60,0,49.157,49.157,0,0
06/24 18:00,25.5,29.08,0,0,60,60,0,49.157,49.157,0,0
06/24 19:00,24.8,28.017,0,0,60,60,0,49.157,49.157,0,0
06/24 20:00,22.8,26.382,0,0,60,60,0,49.157,49.157,0,0
06/24 21:00,20.9,24.635,0,0,60,60,0,49.157,49.157,0,0
06/24 22:00,18.9,23.375,0,0,60,60,0,49.157,49.157,0,0
06/24 23:00,17.9,22.361,0,0,60,60,0,49.157,49.157,0,0
06/24 24:00,17,21.62,0,0,60,60,0,49.157,49.157,0,0
06/25 01:00,16,20.963,0,0,60,60,0,49.157,49.157,0,0
06/25 02:00,15.7,20.67,0,0,60,60,0,49.157,49.157,0,0
06/25 03:00,15.3,20.379,0,0,60,60,0,49.157,49.157,0,0
06/25 04:00,15,20.215,0,0,60,60,0,49.157,49.157,0,0
06/25 05:00,16.4,20.779,0,0,60,60,0,49.157,49.157,0,0
06/25 06:00,17.9,21.982,0,0,60,60,0,49.157,49.157,0,0
06/25 07:00,19.3,23.546,0,0,60,60,0,49.157,49.157,0,0
06/25 08:00,20.8,25.278,0,0,60,60,0,49.157,49.157,0,0
06/25 09:00,22.3,26.591,0,0,60,60,0,49.157,49.157,0,0
06/25 10:00,23.8,27.642,0,0,60,60,0,49.157,49.157,0,0
06/25 11:00,24.5,27.785,0,0,60,60,0,49.157,49.157,0,0
06/25 12:00,25.3,27.632,0,0,60,60,0,49.157,49.157,0,0
06/25 13:00,26,27.64,0,0,60,60,0,49.157,49.157,0,0
06/25 14:00,26.3,28.169,0,0,60,60,0,49.157,49.157,0,0
06/25 15:00,26.5,28.823,0,0,60,60,0,49.157,49.157,0,0
06/25 16:00,26.8,29.455,0,0,60,60,0,49.157,49.157,0,0
06/25 17:00,26.3,29.595,0,0,60,60,0,49.157,49.157,0,0
06/25 18:00,25.8,29.114,0,0,60,60,0,49.157,49.157,0,0
06/25 19:00,25.3,28.115,0,0,60,60,0,49.157,49.157,0,0
06/25 20:00,23.7,26.559,0,0,60,60,0,49.157,49.157,0,0
06/25 21:00,22,24.832,0,0,60,60,0,49.157,49.157,0,0
06/25 22:00,20.4,23.606,0,0,60,60,0,49.157,49.157,0,0
06/25 23:00,19.4,22.625,0,0,60,60,0,49.157,49.157,0,0
06/25 24:00,18.4,21.654,0,0,60,60,0,49.157,49.157,0,0
06/26 01:00,17.4,21.213,0,0,60,60,0,49.157,49.157,0,0
06/26 02:00,17,20.838,0,0,60,60,0,49.157,49.157,0,0
06/26 03:00,16.6,20.449,0,0,60,60,0,49.157,49.157,0,0
06/26 04:00,16.2,20.335,0,0,60,60,0,49.157,49.157,0,0
06/26 05:00,17.1,20.893,0,0,60,60,0,49.157,49.157,0,0
06/26 06:00,18.1,22.023,0,0,60,60,0,49.157,49.157,0,0
06/26 07:00,19,23.54,0,0,60,60,0,49.157,49.157,0,0
06/26 08:00,20.6,25.133,0,0,60,60,0,49.157,49.157,0,0
06/26 09:00,22.1,26.634,0,0,60,60,0,49.157,49.157,0,0
06/26 10:00,23.7,27.497,0,0,60,60,0,49.157,49.157,0,0
06/26 11:00,24.3,27.67,0,0,60,60,0,49.157,49.157,0,0
06/26 12:00,24.8,27.493,0,0,60,60,0,49.157,49.157,0,0
06/26 13:00,25.4,27.457,0,0,60,60,0,49.157,49.157,0,0
06/26 14:00,24.6,27.874,0,0,60,60,0,49.157,49.157,0,0
06/26 15:00,23.8,28.425,0,0,60,60,0,49.157,49.157,0,0
06/26 16:00,23,28.802,0,0,60,60,0,49.157,49.157,0,0
06/26 17:00,22,28.757,0,0,60,60,0,49.157,49.157,0,0
06/26 18:00,21,28.166,0,0,60,60,0,49.157,49.157,0,0
06/26 19:00,20,27.051,0,0,60,60,0,49.157,49.157,0,0
06/26 20:00,18.8,25.463,0,0,60,60,0,49.157,49.157,0,0
06/26 21:00,17.7,23.789,0,0,60,60,0,49.157,49.157,0,0
06/26 22:00,16.5,22.664,0,0,60,60,0,49.157,49.157,0,0
06/26 23:00,15.1,21.692,0,0,60,60,0,49.157,49.157,0,0
06/26 24:00,13.6,21.017,0,0,60,60,0,49.157,49.157,0,0
06/27 01:00,12.2,20.29,0,0,60,60,0,49.157,49.157,0,0
06/27 02:00,11.8,19.996,34.564,0.0011718,60,49.114,53.119,49.157,60,0.0011718,1.9123e+05
06/27 03:00,11.4,20.034,97.025,0.0031247,60,49.069,141.66,49.157,60,0.0031247,5.0996e+05
06/27 04:00,11,20.033,90.786,0.002905,60,49.079,131.7,49.156,60,0.002905,4.7413e+05
06/27 05:00,12.3,20.017,35.944,0.001129,60,49.077,51.188,49.156,60,0.001129,1.8428e+05
06/27 06:00,13.7,20.301,0,0,60,60,0,49.156,49.156,0,0
06/27 07:00,15,20.966,0,0,60,60,0,49.156,49.156,0,0
06/27 08:00,15.8,22.134,0,0,60,60,0,49.156,49.156,0,0
06/27 09:00,16.5,23.553,0,0,60,60,0,49.156,49.156,0,0
06/27 10:00,17.3,24.884,0,0,60,60,0,49.156,49.156,0,0
06/27 11:00,17.6,25.537,0,0,60,60,0,49.156,49.156,0,0
06/27 12:00,17.9,25.741,0,0,60,60,0,49.156,49.156,0,0
06/27 13:00,18.2,25.915,0,0,60,60,0,49.156,49.156,0,0
06/27 14:00,17.8,26.093,0,0,60,60,0,49.156,49.156,0,0
06/27 15:00,17.5,26.039,0,0,60,60,0,49.156,49.156,0,0
06/27 16:00,17.1,25.606,0,0,60,60,0,49.156,49.156,0,0
06/27 17:00,16.8,24.997,0,0,60,60,0,49.156,49.156,0,0
06/27 18:00,16.4,24.138,0,0,60,60,0,49.156,49.156,0,0
06/27 19:00,16.1,23.29,0,0,60,60,0,49.156,49.156,0,0
06/27 20:00,15.8,22.246,0,0,60,60,0,49.156,49.156,0,0
06/27 21:00,15.4,21.583,0,0,60,60,0,49.156,49.156,0,0
06/27 22:00,15.1,21.152,0,0,60,60,0,49.156,49.156,0,0
06/27 23:00,14.5,20.563,0,0,60,60,0,49.156,49.156,0,0
06/27 24:00,13.8,20.275,0,0,60,60,0,49.156,49.156,0,0
06/28 01:00,13.2,19.993,8.7346,0.00030514,60,49.142,13.835,49.156,60,0.00030514,49805
06/28 02:00,13.2,20.004,21.697,0.00068658,60,49.065,31.128,49.156,60,0.00068658,1.1206e+05
06/28 03:00,13.2,20.005,19.683,0.0006286,60,49.068,28.5,49.156,60,0.0006286,1.026e+05
06/28 04:00,13.2,20.008,24.254,0.00076896,60,49.069,34.865,49.155,60,0.00076896,1.2551e+05
06/28 05:00,13.7,20.037,0,0,60,60,0,49.155,49.155,0,0
06/28 06:00,14.3,20.379,0,0,60,60,0,49.155,49.155,0,0
06/28 07:00,14.8,21.053,0,0,60,60,0,49.155,49.155,0,0
06/28 08:00,15.1,21.842,0,0,60,60,0,49.155,49.155,0,0
06/28 09:00,15.5,22.634,0,0,60,60,0,49.155,49.155,0,0
06/28 10:00,15.8,23.679,0,0,60,60,0,49.155,49.155,0,0
06/28 11:00,16.3,24.148,0,0,60,60,0,49.155,49.155,0,0
06/28 12:00,16.9,24.499,0,0,60,60,0,49.155,49.155,0,0
06/28 13:00,17.4,24.953,0,0,60,60,0,49.155,49.155,0,0
06/28 14:00,17.9,25.344,0,0,60,60,0,49.155,49.155,0,0
06/28 15:00,18.3,25.848,0,0,60,60,0,49.155,49.155,0,0
06/28 16:00,18.8,26.289,0,0,60,60,0,49.155,49.155,0,0
06/28 17:00,18.6,26.322,0,0,60,60,0,49.155,49.155,0,0
06/28 18:00,18.3,25.887,0,0,60,60,0,49.155,49.155,0,0
06/28 19:00,18.1,25.045,0,0,60,60,0,49.155,49.155,0,0
06/28 20:00,16.7,23.726,0,0,60,60,0,49.155,49.155,0,0
06/28 21:00,15.2,22.305,0,0,60,60,0,49.155,49.155,0,0
06/28 22:00,13.8,21.409,0,0,60,60,0,49.155,49.155,0,0
06/28 23:00,13.2,20.858,0,0,60,60,0,49.155,49.155,0,0
06/28 24:00,12.6,20.367,0,0,60,60,0,49.155,49.155,0,0
06/29 01:00,12,19.994,18.497,0.00092459,60,49.115,41.921,49.155,60,0.00092459,1.5091e+05
06/29 02:00,11.9,20.024,74.916,0.002429,60,49.071,110.13,49.155,60,0.002429,3.9648e+05
06/29 03:00,11.9,20.029,83.606,0.0026853,60,49.076,121.76,49.154,60,0.0026853,4.3833e+05
06/29 04:00,11.8,20.047,126.57,0.0040462,60,49.08,183.48,49.154,60,0.0040462,6.6051e+05
06/29 05:00,12.3,20.022,43.353,0.0013609,60,49.08,61.714,49.154,60,0.0013609,2.2217e+05
06/29 06:00,12.7,20.055,0,0,60,60,0,49.154,49.154,0,0
06/29 07:00,13.2,20.274,0,0,60,60,0,49.154,49.154,0,0
06/29 08:00,13.7,20.787,0,0,60,60,0,49.154,49.154,0,0
06/29 09:00,14.2,21.464,0,0,60,60,0,49.154,49.154,0,0
06/29 10:00,14.7,22.459,0,0,60,60,0,49.154,49.154,0,0
06/29 11:00,15.3,23.537,0,0,60,60,0,49.154,49.154,0,0
06/29 12:00,15.9,23.96,0,0,60,60,0,49.154,49.154,0,0
06/29 13:00,16.5,24.35,0,0,60,60,0,49.154,49.154,0,0
06/29 14:00,17,24.825,0,0,60,60,0,49.154,49.154,0,0
06/29 15:00,17.5,25.034,0,0,60,60,0,49.154,49.154,0,0
06/29 16:00,18,24.997,0,0,60,60,0,49.154,49.154,0,0
06/29 17:00,17.5,24.603,0,0,60,60,0,49.154,49.154,0,0
06/29 18:00,16.9,23.963,0,0,60,60,0,49.154,49.154,0,0
06/29 19:00,16.4,23.099,0,0,60,60,0,49.154,49.154,0,0
06/29 20:00,15,21.96,0,0,60,60,0,49.154,49.154,0,0
06/29 21:00,13.6,21.078,0,0,60,60,0,49.154,49.154,0,0
06/29 22:00,12.2,20.668,0,0,60,60,0,49.154,49.154,0,0
06/29 23:00,11.3,20.098,32.915,0.0014179,60,52.74,64.296,49.154,56.385,0.0014179,2.3147e+05
06/29 24:00,10.4,20.04,129.94,0.004211,60,49.071,190.96,49.153,60,0.004211,6.8746e+05
06/30 01:00,9.5,20.063,170.4,0.0054438,60,49.088,246.87,49.153,60,0.0054438,8.8875e+05
06/30 02:00,9.2,20.078,203.91,0.0064813,60,49.1,293.91,49.153,60,0.0064813,1.0581e+06
06/30 03:00,8.9,20.087,224.19,0.007116,60,49.108,322.66,49.155,60,0.007116,1.1616e+06
06/30 04:00,8.6,20.087,222.23,0.0070427,60,49.11,319.29,49.156,60,0.0070427,1.1494e+06
06/30 05:00,9.8,20.056,135.33,0.004272,60,49.097,193.66,49.157,60,0.004272,6.9718e+05
06/30 06:00,11,20.046,0,0,60,60,0,49.157,49.157,0,0
06/30 07:00,12.2,20.655,0,0,60,60,0,49.157,49.157,0,0
06/30 08:00,13.3,21.338,0,0,60,60,0,49.157,49.157,0,0
06/30 09:00,14.4,22.246,0,0,60,60,0,49.157,49.157,0,0
06/30 10:00,15.5,23.189,0,0,60,60,0,49.157,49.157,0,0
06/30 11:00,16.1,23.842,0,0,60,60,0,49.157,49.157,0,0
06/30 12:00,16.8,24.532,0,0,60,60,0,49.157,49.157,0,0
06/30 13:00,17.4,24.788,0,0,60,60,0,49.157,49.157,0,0
06/30 14:00,17.4,25.29,0,0,60,60,0,49.157,49.157,0,0
06/30 15:00,17.3,25.717,0,0,60,60,0,49.157,49.157,0,0
06/30 16:00,17.3,26.112,0,0,60,60,0,49.157,49.157,0,0
06/30 17:00,16.9,26.091,0,0,60,60,0,49.157,49.157,0,0
06/30 18:00,16.4,25.603,0,0,60,60,0,49.157,49.157,0,0
06/30 19:00,15.5,24.678,0,0,60,60,0,49.157,49.157,0,0
06/30 20:00,15.2,23.369,0,0,60,60,0,49.157,49.157,0,0
06/30 21:00,14.7,21.991,0,0,60,60,0,49.157,49.157,0,0
06/30 22:00,14.5,21.299,0,0,60,60,0,49.157,49.157,0,0
06/30 23:00,14.6,20.951,0,0,60,60,0,49.157,49.157,0,0
06/30 24:00,15.1,20.397,0,0,60,60,0,49.157,49.157,0,0
07/01 01:00,16.1,20.295,0,0,60,60,0,49.157,49.157,0,0
07/01 02:00,17.1,20.408,0,0,60,60,0,49.157,49.157,0,0
07/01 03:00,18,20.549,0,0,60,60,0,49.157,49.157,0,0
07/01 04:00,18.7,20.737,0,0,60,60,0,49.157,49.157,0,0
07/01 05:00,19,21.246,0,0,60,60,0,49.157,49.157,0,0
07/01 06:00,19.2,22.407,0,0,60,60,0,49.157,49.157,0,0
07/01 07:00,19.7,23.81,0,0,60,60,0,49.157,49.157,0,0
07/01 08:00,20.8,25.689,0,0,60,60,0,49.157,49.157,0,0
07/01 09:00,21.9,26.864,0,0,60,60,0,49.157,49.157,0,0
07/01 10:00,23,27.79,0,0,60,60,0,49.157,49.157,0,0
07/01 11:00,23.9,27.99,0,0,60,60,0,49.157,49.157,0,0
07/01 12:00,24.9,27.974,0,0,60,60,0,49.157,49.157,0,0
07/01 13:00,25.8,28.125,0,0,60,60,0,49.157,49.157,0,0
07/01 14:00,25.7,28.541,0,0,60,60,0,49.157,49.157,0,0
07/01 15:00,25.5,29.13,0,0,60,60,0,49.157,49.157,0,0
07/01 16:00,25.4,29.644,0,0,60,60,0,49.157,49.157,0,0
07/01 17:00,24.1,29.625,0,0,60,60,0,49.157,49.157,0,0
07/01 18:00,22.9,28.989,0,0,60,60,0,49.157,49.157,0,0
07/01 19:00,21.6,27.816,0,0,60,60,0,49.157,49.157,0,0
07/01 20:00,20.3,26.162,0,0,60,60,0,49.157,49.157,0,0
07/01 21:00,19.1,24.423,0,0,60,60,0,49.157,49.157,0,0
07/01 22:00,17.8,23.237,0,0,60,60,0,49.157,49.157,0,0
07/01 23:00,17.3,22.3,0,0,60,60,0,49.157,49.157,0,0
07/01 24:00,16.9,21.702,0,0,60,60,0,49.157,49.157,0,0
07/02 01:00,16.4,21.278,0,0,60,60,0,49.157,49.157,0,0
07/02 02:00,16.7,20.844,0,0,60,60,0,49.157,49.157,0,0
07/02 03:00,16.9,20.68,0,0,60,60,0,49.157,49.157,0,0
07/02 04:00,17.2,20.684,0,0,60,60,0,49.157,49.157,0,0
07/02 05:00,18.5,21.269,0,0,60,60,0,49.157,49.157,0,0
07/02 06:00,19.8,22.522,0,0,60,60,0,49.157,49.157,0,0
07/02 07:00,21.1,24.135,0,0,60,60,0,49.157,49.157,0,0
07/02 08:00,21.3,25.726,0,0,60,60,0,49.157,49.157,0,0
07/02 09:00,21.6,26.317,0,0,60,60,0,49.157,49.157,0,0
07/02 10:00,21.8,26.524,0,0,60,60,0,49.157,49.157,0,0
07/02 11:00,20.9,26.391,0,0,60,60,0,49.157,49.157,0,0
07/02 12:00,19.9,25.935,0,0,60,60,0,49.157,49.157,0,0
07/02 13:00,19,24.597,0,0,60,60,0,49.157,49.157,0,0
07/02 14:00,19.8,24.757,0,0,60,60,0,49.157,49.157,0,0
07/02 15:00,20.6,25.917,0,0,60,60,0,49.157,49.157,0,0
07/02 16:00,21.4,26.888,0,0,60,60,0,49.157,49.157,0,0
07/02 17:00,21.3,27.092,0,0,60,60,0,49.157,49.157,0,0
07/02 18:00,21.2,26.795,0,0,60,60,0,49.157,49.157,0,0
07/02 19:00,21.1,25.829,0,0,60,60,0,49.157,49.157,0,0
07/02 20:00,20.1,24.626,0,0,60,60,0,49.157,49.157,0,0
07/02 21:00,19,23.353,0,0,60,60,0,49.157,49.157,0,0
07/02 22:00,18,22.484,0,0,60,60,0,49.157,49.157,0,0
07/02 23:00,16.7,21.774,0,0,60,60,0,49.157,49.157,0,0
07/02 24:00,15.5,21.118,0,0,60,60,0,49.157,49.157,0,0
07/03 01:00,14.2,20.715,0,0,60,60,0,49.157,49.157,0,0
07/03 02:00,13.7,20.307,0,0,60,60,0,49.157,49.157,0,0
07/03 03:00,13.3,20.088,0,0,60,60,0,49.157,49.157,0,0
07/03 04:00,12.8,20.002,0,0,60,60,0,49.157,49.157,0,0
07/03 05:00,14.2,20.542,0,0,60,60,0,49.157,49.157,0,0
07/03 06:00,15.5,21.649,0,0,60,60,0,49.157,49.157,0,0
07/03 07:00,16.9,23.152,0,0,60,60,0,49.157,49.157,0,0
07/03 08:00,18.3,24.926,0,0,60,60,0,49.157,49.157,0,0
07/03 09:00,19.8,26.086,0,0,60,60,0,49.157,49.157,0,0
07/03 10:00,21.2,27.1,0,0,60,60,0,49.157,49.157,0,0
07/03 11:00,21.9,27.354,0,0,60,60,0,49.157,49.157,0,0
07/03 12:00,22.5,27.252,0,0,60,60,0,49.157,49.157,0,0
07/03 13:00,23.2,27.237,0,0,60,60,0,49.157,49.157,0,0
07/03 14:00,22.8,27.714,0,0,60,60,0,49.157,49.157,0,0
07/03 15:00,22.3,28.189,0,0,60,60,0,49.157,49.157,0,0
07/03 16:00,21.9,28.106,0,0,60,60,0,49.157,49.157,0,0
07/03 17:00,21.3,28.13,0,0,60,60,0,49.157,49.157,0,0
07/03 18:00,20.8,27.89,0,0,60,60,0,49.157,49.157,0,0
07/03 19:00,20.2,26.801,0,0,60,60,0,49.157,49.157,0,0
07/03 20:00,18.9,25.332,0,0,60,60,0,49.157,49.157,0,0
07/03 21:00,17.5,23.696,0,0,60,60,0,49.157,49.157,0,0
07/03 22:00,16.2,22.547,0,0,60,60,0,49.157,49.157,0,0
07/03 23:00,15.8,21.728,0,0,60,60,0,49.157,49.157,0,0
07/03 24:00,15.5,21.314,0,0,60,60,0,49.157,49.157,0,0
07/04 01:00,15.1,20.68,0,0,60,60,0,49.157,49.157,0,0
07/04 02:00,14.9,20.427,0,0,60,60,0,49.157,49.157,0,0
07/04 03:00,14.8,20.326,0,0,60,60,0,49.157,49.157,0,0
07/04 04:00,14.6,20.27,0,0,60,60,0,49.157,49.157,0,0
07/04 05:00,15,20.403,0,0,60,60,0,49.157,49.157,0,0
07/04 06:00,15.5,20.715,0,0,60,60,0,49.157,49.157,0,0
07/04 07:00,15.9,20.866,0,0,60,60,0,49.157,49.157,0,0
07/04 08:00,16.8,21.382,0,0,60,60,0,49.157,49.157,0,0
07/04 09:00,17.7,22.108,0,0,60,60,0,49.157,49.157,0,0
07/04 10:00,18.6,23.269,0,0,60,60,0,49.157,49.157,0,0
07/04 11:00,19.8,24.625,0,0,60,60,0,49.157,49.157,0,0
07/04 12:00,21.1,25.303,0,0,60,60,0,49.157,49.157,0,0
07/04 13:00,22.3,26.096,0,0,60,60,0,49.157,49.157,0,0
07/04 14:00,22.4,26.876,0,0,60,60,0,49.157,49.157,0,0
07/04 15:00,22.6,27.635,0,0,60,60,0,49.157,49.157,0,0
07/04 16:00,22.7,28.059,0,0,60,60,0,49.157,49.157,0,0
07/04 17:00,22.2,28.31,0,0,60,60,0,49.157,49.157,0,0
07/04 18:00,21.8,27.913,0,0,60,60,0,49.157,49.157,0,0
07/04 19:00,21.3,26.931,0,0,60,60,0,49.157,49.157,0,0
07/04 20:00,20.5,25.5,0,0,60,60,0,49.157,49.157,0,0
07/04 21:00,19.6,24.012,0,0,60,60,0,49.157,49.157,0,0
07/04 22:00,18.8,23.053,0,0,60,60,0,49.157,49.157,0,0
07/04 23:00,18,22.067,0,0,60,60,0,49.157,49.157,0,0
07/04 24:00,17.1,21.69,0,0,60,60,0,49.157,49.157,0,0
07/05 01:00,16.3,21.12,0,0,60,60,0,49.157,49.157,0,0
07/05 02:00,16.1,20.828,0,0,60,60,0,49.157,49.157,0,0
07/05 03:00,15.8,20.672,0,0,60,60,0,49.157,49.157,0,0
07/05 04:00,15.6,20.591,0,0,60,60,0,49.157,49.157,0,0
07/05 05:00,16.1,20.783,0,0,60,60,0,49.157,49.157,0,0
07/05 06:00,16.5,21.265,0,0,60,60,0,49.157,49.157,0,0
07/05 07:00,17,21.866,0,0,60,60,0,49.157,49.157,0,0
07/05 08:00,17.7,22.403,0,0,60,60,0,49.157,49.157,0,0
07/05 09:00,18.5,23.444,0,0,60,60,0,49.157,49.157,0,0
07/05 10:00,19.2,24.446,0,0,60,60,0,49.157,49.157,0,0
07/05 11:00,19.9,25.341,0,0,60,60,0,49.157,49.157,0,0
07/05 12:00,20.5,25.703,0,0,60,60,0,49.157,49.157,0,0
07/05 13:00,21.2,26.357,0,0,60,60,0,49.157,49.157,0,0
07/05 14:00,21.3,26.912,0,0,60,60,0,49.157,49.157,0,0
07/05 15:00,21.5,27.609,0,0,60,60,0,49.157,49.157,0,0
07/05 16:00,21.6,27.952,0,0,60,60,0,49.157,49.157,0,0
07/05 17:00,21.2,27.715,0,0,60,60,0,49.157,49.157,0,0
07/05 18:00,20.8,26.767,0,0,60,60,0,49.157,49.157,0,0
07/05 19:00,20.4,25.473,0,0,60,60,0,49.157,49.157,0,0
07/05 20:00,19.6,24.088,0,0,60,60,0,49.157,49.157,0,0
07/05 21:00,18.7,23.107,0,0,60,60,0,49.157,49.157,0,0
07/05 22:00,17.9,22.078,0,0,60,60,0,49.157,49.157,0,0
07/05 23:00,17.5,21.717,0,0,60,60,0,49.157,49.157,0,0
07/05 24:00,17.1,21.197,0,0,60,60,0,49.157,49.157,0,0
07/06 01:00,16.7,20.934,0,0,60,60,0,49.157,49.157,0,0
07/06 02:00,16.2,20.791,0,0,60,60,0,49.157,49.157,0,0
07/06 03:00,15.8,20.677,0,0,60,60,0,49.157,49.157,0,0
07/06 04:00,15.3,20.458,0,0,60,60,0,49.157,49.157,0,0
07/06 05:00,15,20.589,0,0,60,60,0,49.157,49.157,0,0
07/06 06:00,14.7,20.811,0,0,60,60,0,49.157,49.157,0,0
07/06 07:00,14.4,20.686,0,0,60,60,0,49.157,49.157,0,0
07/06 08:00,14,20.944,0,0,60,60,0,49.157,49.157,0,0
07/06 09:00,13.5,21.238,0,0,60,60,0,49.157,49.157,0,0
07/06 10:00,13.1,21.122,0,0,60,60,0,49.157,49.157,0,0
07/06 11:00,13.4,21.529,0,0,60,60,0,49.157,49.157,0,0
07/06 12:00,13.7,21.932,0,0,60,60,0,49.157,49.157,0,0
07/06 13:00,14,21.707,0,0,60,60,0,49.157,49.157,0,0
07/06 14:00,14.7,21.952,0,0,60,60,0,49.157,49.157,0,0
07/06 15:00,15.4,22.222,0,0,60,60,0,49.157,49.157,0,0
07/06 16:00,16.1,22.366,0,0,60,60,0,49.157,49.157,0,0
07/06 17:00,16.1,22.464,0,0,60,60,0,49.157,49.157,0,0
07/06 18:00,16.1,22.479,0,0,60,60,0,49.157,49.157,0,0
07/06 19:00,16.1,22.269,0,0,60,60,0,49.157,49.157,0,0
07/06 20:00,16.1,21.869,0,0,60,60,0,49.157,49.157,0,0
07/06 21:00,16,21.4,0,0,60,60,0,49.157,49.157,0,0
07/06 22:00,16,21.08,0,0,60,60,0,49.157,49.157,0,0
07/06 23:00,15.3,20.769,0,0,60,60,0,49.157,49.157,0,0
07/06 24:00,14.7,20.526,0,0,60,60,0,49.157,49.157,0,0
07/07 01:00,14,20.302,0,0,60,60,0,49.157,49.157,0,0
07/07 02:00,13.6,20.137,0,0,60,60,0,49.157,49.157,0,0
07/07 03:00,13.3,20.007,0,0,60,60,0,49.157,49.157,0,0
07/07 04:00,12.9,20.005,18.56,0.00059198,60,49.069,26.836,49.157,60,0.00059198,96608
07/07 05:00,14,20.403,0,0,60,60,0,49.157,49.157,0,0
07/07 06:00,15,21.555,0,0,60,60,0,49.157,49.157,0,0
07/07 07:00,16.1,23.053,0,0,60,60,0,49.157,49.157,0,0
07/07 08:00,17.5,24.796,0,0,60,60,0,49.157,49.157,0,0
07/07 09:00,18.9,26.321,0,0,60,60,0,49.157,49.157,0,0
07/07 10:00,20.3,27.282,0,0,60,60,0,49.157,49.157,0,0
07/07 11:00,21.2,27.564,0,0,60,60,0,49.157,49.157,0,0
07/07 12:00,22.1,27.524,0,0,60,60,0,49.157,49.157,0,0
07/07 13:00,23,27.557,0,0,60,60,0,49.157,49.157,0,0
07/07 14:00,23.3,27.895,0,0,60,60,0,49.157,49.157,0,0
07/07 15:00,23.7,28.391,0,0,60,60,0,49.157,49.157,0,0
07/07 16:00,24,28.766,0,0,60,60,0,49.157,49.157,0,0
07/07 17:00,22.9,28.582,0,0,60,60,0,49.157,49.157,0,0
07/07 18:00,21.7,27.707,0,0,60,60,0,49.157,49.157,0,0
07/07 19:00,20.6,26.44,0,0,60,60,0,49.157,49.157,0,0
07/07 20:00,19.5,24.982,0,0,60,60,0,49.157,49.157,0,0
07/07 21:00,18.4,23.676,0,0,60,60,0,49.157,49.157,0,0
07/07 22:00,17.3,22.414,0,0,60,60,0,49.157,49.157,0,0
07/07 23:00,16.2,21.771,0,0,60,60,0,49.157,49.157,0,0
07/07 24:00,15.2,21.384,0,0,60,60,0,49.157,49.157,0,0
07/08 01:00,14.1,20.757,0,0,60,60,0,49.157,49.157,0,0
07/08 02:00,13.8,20.512,0,0,60,60,0,49.157,49.157,0,0
07/08 03:00,13.4,20.228,0,0,60,60,0,49.157,49.157,0,0
07/08 04:00,13.1,20.072,0,0,60,60,0,49.157,49.157,0,0
07/08 05:00,13.7,20.563,0,0,60,60,0,49.157,49.157,0,0
07/08 06:00,14.3,21.436,0,0,60,60,0,49.157,49.157,0,0
07/08 07:00,14.9,22.696,0,0,60,60,0,49.157,49.157,0,0
07/08 08:00,15.6,24.113,0,0,60,60,0,49.157,49.157,0,0
07/08 09:00,16.3,25.31,0,0,60,60,0,49.157,49.157,0,0
07/08 10:00,17,26.142,0,0,60,60,0,49.157,49.157,0,0
07/08 11:00,17.7,26.397,0,0,60,60,0,49.157,49.157,0,0
07/08 12:00,18.3,26.396,0,0,60,60,0,49.157,49.157,0,0
07/08 13:00,19,26.409,0,0,60,60,0,49.157,49.157,0,0
07/08 14:00,19,26.791,0,0,60,60,0,49.157,49.157,0,0
07/08 15:00,18.9,27.38,0,0,60,60,0,49.157,49.157,0,0
07/08 16:00,18.9,27.888,0,0,60,60,0,49.157,49.157,0,0
07/08 17:00,18.1,27.964,0,0,60,60,0,49.157,49.157,0,0
07/08 18:00,17.2,27.359,0,0,60,60,0,49.157,49.157,0,0
07/08 19:00,16.4,26.283,0,0,60,60,0,49.157,49.157,0,0
07/08 20:00,15.5,24.647,0,0,60,60,0,49.157,49.157,0,0
07/08 21:00,14.6,22.959,0,0,60,60,0,49.157,49.157,0,0
07/08 22:00,13.7,21.857,0,0,60,60,0,49.157,49.157,0,0
07/08 23:00,13.5,21.201,0,0,60,60,0,49.157,49.157,0,0
07/08 24:00,13.2,20.703,0,0,60,60,0,49.157,49.157,0,0
07/09 01:00,13,20.215,0,0,60,60,0,49.157,49.157,0,0
07/09 02:00,12.3,19.995,13.758,0.00046382,60,49.114,21.026,49.157,60,0.00046382,75693
07/09 03:00,11.7,20.023,71.161,0.0023008,60,49.067,104.3,49.157,60,0.0023008,3.7549e+05
07/09 04:00,11,20.032,83.689,0.0026792,60,49.076,121.46,49.156,60,0.0026792,4.3726e+05
07/09 05:00,12,20.267,0,0,60,60,0,49.156,49.156,0,0
07/09 06:00,13,21.215,0,0,60,60,0,49.156,49.156,0,0
07/09 07:00,14,22.556,0,0,60,60,0,49.156,49.156,0,0
07/09 08:00,14.9,24.021,0,0,60,60,0,49.156,49.156,0,0
07/09 09:00,15.9,25.176,0,0,60,60,0,49.156,49.156,0,0
07/09 10:00,16.8,25.926,0,0,60,60,0,49.156,49.156,0,0
07/09 11:00,16.9,26.191,0,0,60,60,0,49.156,49.156,0,0
07/09 12:00,16.9,26.205,0,0,60,60,0,49.156,49.156,0,0
07/09 13:00,17,24.606,0,0,60,60,0,49.156,49.156,0,0
07/09 14:00,15.5,24.487,0,0,60,60,0,49.156,49.156,0,0
07/09 15:00,14.1,24.735,0,0,60,60,0,49.156,49.156,0,0
07/09 16:00,12.6,23.664,0,0,60,60,0,49.156,49.156,0,0
07/09 17:00,13.1,23.692,0,0,60,60,0,49.156,49.156,0,0
07/09 18:00,13.5,23.879,0,0,60,60,0,49.156,49.156,0,0
07/09 19:00,14,23.605,0,0,60,60,0,49.156,49.156,0,0
07/09 20:00,13.3,22.516,0,0,60,60,0,49.156,49.156,0,0
07/09 21:00,12.7,21.391,0,0,60,60,0,49.156,49.156,0,0
07/09 22:00,12,20.922,0,0,60,60,0,49.156,49.156,0,0
07/09 23:00,11.4,20.156,0,0,60,60,0,49.156,49.156,0,0
07/09 24:00,10.8,20.013,78.613,0.0025815,60,49.075,117.04,49.156,60,0.0025815,4.2135e+05
07/10 01:00,10.2,20.046,133.93,0.0042781,60,49.077,193.97,49.155,60,0.0042781,6.983e+05
07/10 02:00,10.4,20.055,151.19,0.0048091,60,49.087,218.05,49.155,60,0.0048091,7.8499e+05
07/10 03:00,10.5,20.058,147.88,0.0046901,60,49.09,212.66,49.155,60,0.0046901,7.6557e+05
07/10 04:00,10.7,20.046,120.82,0.0038204,60,49.088,173.23,49.155,60,0.0038204,6.2361e+05
07/10 05:00,11.5,20.026,60.147,0.0019041,60,49.081,86.337,49.155,60,0.0019041,3.1081e+05
07/10 06:00,12.2,20.16,0,0,60,60,0,49.155,49.155,0,0
07/10 07:00,13,20.722,0,0,60,60,0,49.155,49.155,0,0
07/10 08:00,14.2,22.018,0,0,60,60,0,49.155,49.155,0,0
07/10 09:00,15.3,23.441,0,0,60,60,0,49.155,49.155,0,0
07/10 10:00,16.5,25.208,0,0,60,60,0,49.155,49.155,0,0
07/10 11:00,16.4,25.635,0,0,60,60,0,49.155,49.155,0,0
07/10 12:00,16.4,25.853,0,0,60,60,0,49.155,49.155,0,0
07/10 13:00,16.3,24.622,0,0,60,60,0,49.155,49.155,0,0
07/10 14:00,15.8,24.806,0,0,60,60,0,49.155,49.155,0,0
07/10 15:00,15.3,25.457,0,0,60,60,0,49.155,49.155,0,0
07/10 16:00,14.8,25.737,0,0,60,60,0,49.155,49.155,0,0
07/10 17:00,14.8,26.036,0,0,60,60,0,49.155,49.155,0,0
07/10 18:00,14.9,25.94,0,0,60,60,0,49.155,49.155,0,0
07/10 19:00,14.9,25.106,0,0,60,60,0,49.155,49.155,0,0
07/10 20:00,13.6,23.675,0,0,60,60,0,49.155,49.155,0,0
07/10 21:00,12.2,22.188,0,0,60,60,0,49.155,49.155,0,0
07/10 22:00,10.9,21.159,0,0,60,60,0,49.155,49.155,0,0
07/10 23:00,10,20.582,0,0,60,60,0,49.155,49.155,0,0
07/10 24:00,9.2,20.064,63.022,0.0022215,60,54.553,100.73,49.155,54.577,0.0022215,3.6261e+05
07/11 01:00,8.3,20.064,184.91,0.0059198,60,49.082,268.42,49.155,60,0.0059198,9.6631e+05
07/11 02:00,8.2,20.075,204.37,0.0064935,60,49.1,294.43,49.155,60,0.0064935,1.0599e+06
07/11 03:00,8,20.089,232.48,0.0073601,60,49.109,333.68,49.156,60,0.0073601,1.2013e+06
07/11 04:00,7.9,20.087,223.13,0.0070549,60,49.11,319.8,49.158,60,0.0070549,1.1513e+06
07/11 05:00,10.3,20.003,8.913,0.00026853,60,49.091,12.172,49.158,60,0.00026853,43818
07/11 06:00,12.6,20.897,0,0,60,60,0,49.158,49.158,0,0
07/11 07:00,15,22.266,0,0,60,60,0,49.158,49.158,0,0
07/11 08:00,15.5,23.698,0,0,60,60,0,49.158,49.158,0,0
07/11 09:00,15.9,24.914,0,0,60,60,0,49.158,49.158,0,0
07/11 10:00,16.4,25.408,0,0,60,60,0,49.158,49.158,0,0
07/11 11:00,17.2,25.726,0,0,60,60,0,49.158,49.158,0,0
07/11 12:00,18,25.905,0,0,60,60,0,49.158,49.158,0,0
07/11 13:00,18.8,26.051,0,0,60,60,0,49.158,49.158,0,0
07/11 14:00,19.1,26.3,0,0,60,60,0,49.158,49.158,0,0
07/11 15:00,19.3,26.361,0,0,60,60,0,49.158,49.158,0,0
07/11 16:00,19.6,26.02,0,0,60,60,0,49.158,49.158,0,0
07/11 17:00,19.1,25.438,0,0,60,60,0,49.158,49.158,0,0
07/11 18:00,18.7,24.593,0,0,60,60,0,49.158,49.158,0,0
07/11 19:00,18.2,23.74,0,0,60,60,0,49.158,49.158,0,0
07/11 20:00,17.5,22.69,0,0,60,60,0,49.158,49.158,0,0
07/11 21:00,16.9,22,0,0,60,60,0,49.158,49.158,0,0
07/11 22:00,16.2,21.529,0,0,60,60,0,49.158,49.158,0,0
07/11 23:00,15.2,20.905,0,0,60,60,0,49.158,49.158,0,0
07/11 24:00,14.2,20.618,0,0,60,60,0,49.158,49.158,0,0
07/12 01:00,13.2,20.378,0,0,60,60,0,49.158,49.158,0,0
07/12 02:00,12.7,20.175,0,0,60,60,0,49.158,49.158,0,0
07/12 03:00,12.2,20.02,0,0,60,60,0,49.158,49.158,0,0
07/12 04:00,11.7,20.007,27.07,0.00087882,60,49.073,39.835,49.158,60,0.00087882,1.434e+05
07/12 05:00,11.3,20.012,30.349,0.00097036,60,49.069,43.985,49.158,60,0.00097036,1.5835e+05
07/12 06:00,11,20.007,9.3193,0.00029294,60,49.07,13.279,49.158,60,0.00029294,47803
07/12 07:00,10.6,20.036,118.51,0.0038692,60,49.074,175.4,49.157,60,0.0038692,6.3143e+05
07/12 08:00,10.3,20.061,0,0,60,60,0,49.157,49.157,0,0
07/12 09:00,9.9,20.286,0,0,60,60,0,49.157,49.157,0,0
07/12 10:00,9.6,20.173,0,0,60,60,0,49.157,49.157,0,0
07/12 11:00,9.9,20.584,0,0,60,60,0,49.157,49.157,0,0
07/12 12:00,10.2,20.89,0,0,60,60,0,49.157,49.157,0,0
07/12 13:00,10.5,20.647,0,0,60,60,0,49.157,49.157,0,0
07/12 14:00,10.3,20.861,0,0,60,60,0,49.157,49.157,0,0
07/12 15:00,10.2,21.052,0,0,60,60,0,49.157,49.157,0,0
07/12 16:00,10,20.554,0,0,60,60,0,49.157,49.157,0,0
07/12 17:00,9.9,20.594,0,0,60,60,0,49.157,49.157,0,0
07/12 18:00,9.8,20.52,0,0,60,60,0,49.157,49.157,0,0
07/12 19:00,9.7,20.06,26.579,0.0011351,60,54.553,51.459,49.157,54.578,0.0011351,1.8525e+05
07/12 20:00,9.7,19.985,41.012,0.0014037,60,49.063,63.633,49.157,60,0.0014037,2.2908e+05
07/12 21:00,9.8,20.022,73.173,0.0023496,60,49.065,106.52,49.156,60,0.0023496,3.8348e+05
07/12 22:00,9.8,20.051,144.57,0.0046382,60,49.08,210.29,49.156,60,0.0046382,7.5704e+05
07/12 23:00,9.6,20.024,98.541,0.0031796,60,49.084,144.16,49.155,60,0.0031796,5.1899e+05
07/12 24:00,9.3,20.045,118.14,0.0037655,60,49.078,170.73,49.155,60,0.0037655,6.1464e+05
07/13 01:00,9.1,20.065,180.91,0.0057855,60,49.091,262.33,49.155,60,0.0057855,9.4439e+05
07/13 02:00,9.2,20.032,118.95,0.0038265,60,49.09,173.5,49.155,60,0.0038265,6.2461e+05
07/13 03:00,9.2,20.048,127.62,0.0040645,60,49.081,184.3,49.155,60,0.0040645,6.6347e+05
07/13 04:00,9.3,20.065,177.23,0.0056574,60,49.091,256.53,49.154,60,0.0056574,9.2349e+05
07/13 05:00,9.6,20.027,91.701,0.0029324,60,49.087,132.97,49.154,60,0.0029324,4.7868e+05
07/13 06:00,9.9,20.023,53.585,0.0016966,60,49.075,76.931,49.154,60,0.0016966,2.7695e+05
07/13 07:00,10.2,20.027,72.872,0.0023435,60,49.075,106.27,49.154,60,0.0023435,3.8256e+05
07/13 08:00,10.8,20.208,0,0,60,60,0,49.154,49.154,0,0
07/13 09:00,11.4,20.539,0,0,60,60,0,49.154,49.154,0,0
07/13 10:00,12,20.596,0,0,60,60,0,49.154,49.154,0,0
07/13 11:00,12.1,20.997,0,0,60,60,0,49.154,49.154,0,0
07/13 12:00,12.2,21.327,0,0,60,60,0,49.154,49.154,0,0
07/13 13:00,12.3,21.14,0,0,60,60,0,49.154,49.154,0,0
07/13 14:00,12.3,21.314,0,0,60,60,0,49.154,49.154,0,0
07/13 15:00,12.4,21.515,0,0,60,60,0,49.154,49.154,0,0
07/13 16:00,12.4,21.513,0,0,60,60,0,49.154,49.154,0,0
07/13 17:00,12.3,21.347,0,0,60,60,0,49.154,49.154,0,0
07/13 18:00,12.2,21.107,0,0,60,60,0,49.154,49.154,0,0
07/13 19:00,12.1,20.597,0,0,60,60,0,49.154,49.154,0,0
07/13 20:00,11.9,20.422,0,0,60,60,0,49.154,49.154,0,0
07/13 21:00,11.8,20.217,0,0,60,60,0,49.154,49.154,0,0
07/13 22:00,11.6,20.002,29.157,0.00097341,60,49.127,44.139,49.154,60,0.00097341,1.589e+05
07/13 23:00,11.6,20.003,34.328,0.0011107,60,49.068,50.366,49.154,60,0.0011107,1.8132e+05
07/13 24:00,11.7,20.014,43.013,0.0013793,60,49.069,62.544,49.154,60,0.0013793,2.2516e+05
07/14 01:00,11.7,20.027,79.533,0.002551,60,49.073,115.68,49.153,60,0.002551,4.1646e+05
07/14 02:00,11.8,20.014,45.916,0.0014586,60,49.075,66.146,49.153,60,0.0014586,2.3813e+05
07/14 03:00,11.9,20.017,49.506,0.0015868,60,49.072,71.96,49.153,60,0.0015868,2.5905e+05
07/14 04:00,12,20.014,39.548,0.0012633,60,49.072,57.292,49.153,60,0.0012633,2.0625e+05
07/14 05:00,12.6,20.005,5.2773,0.00015257,60,49.071,6.9194,49.152,60,0.00015257,24910
07/14 06:00,13.3,20.266,0,0,60,60,0,49.152,49.152,0,0
07/14 07:00,13.9,20.892,0,0,60,60,0,49.152,49.152,0,0
07/14 08:00,14.2,21.673,0,0,60,60,0,49.152,49.152,0,0
07/14 09:00,14.4,22.423,0,0,60,60,0,49.152,49.152,0,0
07/14 10:00,14.7,23.239,0,0,60,60,0,49.152,49.152,0,0
07/14 11:00,15.2,23.85,0,0,60,60,0,49.152,49.152,0,0
07/14 12:00,15.8,24.295,0,0,60,60,0,49.152,49.152,0,0
07/14 13:00,16.3,24.788,0,0,60,60,0,49.152,49.152,0,0
07/14 14:00,16.6,25.143,0,0,60,60,0,49.152,49.152,0,0
07/14 15:00,17,25.63,0,0,60,60,0,49.152,49.152,0,0
07/14 16:00,17.3,26.02,0,0,60,60,0,49.152,49.152,0,0
07/14 17:00,17.2,26.333,0,0,60,60,0,49.152,49.152,0,0
07/14 18:00,17.1,26.229,0,0,60,60,0,49.152,49.152,0,0
07/14 19:00,17,25.407,0,0,60,60,0,49.152,49.152,0,0
07/14 20:00,15.4,23.97,0,0,60,60,0,49.152,49.152,0,0
07/14 21:00,13.9,22.522,0,0,60,60,0,49.152,49.152,0,0
07/14 22:00,12.3,21.421,0,0,60,60,0,49.152,49.152,0,0
07/14 23:00,11.8,20.881,0,0,60,60,0,49.152,49.152,0,0
07/14 24:00,11.3,20.088,6.2367,0.00052688,60,56.359,23.895,49.152,52.768,0.00052688,86023
07/15 01:00,10.8,20.029,105.3,0.0034298,60,49.06,155.56,49.152,60,0.0034298,5.6001e+05
07/15 02:00,11,20.034,104.39,0.0033383,60,49.079,151.42,49.151,60,0.0033383,5.451e+05
07/15 03:00,11.1,20.043,117.86,0.0037472,60,49.081,169.97,49.151,60,0.0037472,6.1188e+05
07/15 04:00,11.3,20.037,96.578,0.0030575,60,49.082,138.69,49.151,60,0.0030575,4.9928e+05
07/15 05:00,12.9,20.206,0,0,60,60,0,49.151,49.151,0,0
07/15 06:00,14.4,21.279,0,0,60,60,0,49.151,49.151,0,0
07/15 07:00,16,22.714,0,0,60,60,0,49.151,49.151,0,0
07/15 08:00,17.5,24.436,0,0,60,60,0,49.151,49.151,0,0
07/15 09:00,19.1,26.342,0,0,60,60,0,49.151,49.151,0,0
07/15 10:00,20.6,27.257,0,0,60,60,0,49.151,49.151,0,0
07/15 11:00,21.3,27.551,0,0,60,60,0,49.151,49.151,0,0
07/15 12:00,22.1,27.611,0,0,60,60,0,49.151,49.151,0,0
07/15 13:00,22.8,27.742,0,0,60,60,0,49.151,49.151,0,0
07/15 14:00,23.1,28.115,0,0,60,60,0,49.151,49.151,0,0
07/15 15:00,23.3,28.612,0,0,60,60,0,49.151,49.151,0,0
07/15 16:00,23.6,28.876,0,0,60,60,0,49.151,49.151,0,0
07/15 17:00,23.3,28.431,0,0,60,60,0,49.151,49.151,0,0
07/15 18:00,22.9,27.434,0,0,60,60,0,49.151,49.151,0,0
07/15 19:00,22.6,26.083,0,0,60,60,0,49.151,49.151,0,0
07/15 20:00,21.3,24.654,0,0,60,60,0,49.151,49.151,0,0
07/15 21:00,19.9,23.645,0,0,60,60,0,49.151,49.151,0,0
07/15 22:00,18.6,22.631,0,0,60,60,0,49.151,49.151,0,0
07/15 23:00,18.2,22.124,0,0,60,60,0,49.151,49.151,0,0
07/15 24:00,17.9,21.832,0,0,60,60,0,49.151,49.151,0,0
07/16 01:00,17.5,21.309,0,0,60,60,0,49.151,49.151,0,0
07/16 02:00,16.9,21.04,0,0,60,60,0,49.151,49.151,0,0
07/16 03:00,16.4,20.868,0,0,60,60,0,49.151,49.151,0,0
07/16 04:00,15.8,20.721,0,0,60,60,0,49.151,49.151,0,0
07/16 05:00,16.8,20.804,0,0,60,60,0,49.151,49.151,0,0
07/16 06:00,17.9,21.245,0,0,60,60,0,49.151,49.151,0,0
07/16 07:00,18.9,21.862,0,0,60,60,0,49.151,49.151,0,0
07/16 08:00,20,22.803,0,0,60,60,0,49.151,49.151,0,0
07/16 09:00,21,24.348,0,0,60,60,0,49.151,49.151,0,0
07/16 10:00,22.1,25.605,0,0,60,60,0,49.151,49.151,0,0
07/16 11:00,22.1,26.488,0,0,60,60,0,49.151,49.151,0,0
07/16 12:00,22,26.767,0,0,60,60,0,49.151,49.151,0,0
07/16 13:00,22,27.058,0,0,60,60,0,49.151,49.151,0,0
07/16 14:00,21.8,27.412,0,0,60,60,0,49.151,49.151,0,0
07/16 15:00,21.6,27.869,0,0,60,60,0,49.151,49.151,0,0
07/16 16:00,21.4,28.161,0,0,60,60,0,49.151,49.151,0,0
07/16 17:00,20.9,28.041,0,0,60,60,0,49.151,49.151,0,0
07/16 18:00,20.5,27.321,0,0,60,60,0,49.151,49.151,0,0
07/16 19:00,20,26.299,0,0,60,60,0,49.151,49.151,0,0
07/16 20:00,19,24.853,0,0,60,60,0,49.151,49.151,0,0
07/16 21:00,18.1,23.392,0,0,60,60,0,49.151,49.151,0,0
07/16 22:00,17.1,22.249,0,0,60,60,0,49.151,49.151,0,0
07/16 23:00,15.8,21.613,0,0,60,60,0,49.151,49.151,0,0
07/16 24:00,14.4,21.13,0,0,60,60,0,49.151,49.151,0,0
07/17 01:00,13.1,20.514,0,0,60,60,0,49.151,49.151,0,0
07/17 02:00,13,20.222,0,0,60,60,0,49.151,49.151,0,0
07/17 03:00,13,19.997,18.776,0.00061029,60,49.094,27.682,49.151,60,0.00061029,99656
07/17 04:00,12.9,20.021,63.769,0.0020384,60,49.068,92.46,49.15,60,0.0020384,3.3286e+05
07/17 05:00,14.6,20.081,0,0,60,60,0,49.15,49.15,0,0
07/17 06:00,16.3,20.883,0,0,60,60,0,49.15,49.15,0,0
07/17 07:00,18,22.38,0,0,60,60,0,49.15,49.15,0,0
07/17 08:00,19.4,24.026,0,0,60,60,0,49.15,49.15,0,0
07/17 09:00,20.8,25.523,0,0,60,60,0,49.15,49.15,0,0
07/17 10:00,22.2,26.632,0,0,60,60,0,49.15,49.15,0,0
07/17 11:00,22.8,27.123,0,0,60,60,0,49.15,49.15,0,0
07/17 12:00,23.5,27.293,0,0,60,60,0,49.15,49.15,0,0
07/17 13:00,24.1,27.396,0,0,60,60,0,49.15,49.15,0,0
07/17 14:00,23.7,27.697,0,0,60,60,0,49.15,49.15,0,0
07/17 15:00,23.2,28.188,0,0,60,60,0,49.15,49.15,0,0
07/17 16:00,22.8,28.608,0,0,60,60,0,49.15,49.15,0,0
07/17 17:00,19.4,28.406,0,0,60,60,0,49.15,49.15,0,0
07/17 18:00,16,27.396,0,0,60,60,0,49.15,49.15,0,0
07/17 19:00,20.9,26.387,0,0,60,60,0,49.15,49.15,0,0
07/17 20:00,19.6,24.98,0,0,60,60,0,49.15,49.15,0,0
07/17 21:00,18.3,23.538,0,0,60,60,0,49.15,49.15,0,0
07/17 22:00,17,22.599,0,0,60,60,0,49.15,49.15,0,0
07/17 23:00,16.7,21.922,0,0,60,60,0,49.15,49.15,0,0
07/17 24:00,16.5,21.588,0,0,60,60,0,49.15,49.15,0,0
07/18 01:00,16.2,21.077,0,0,60,60,0,49.15,49.15,0,0
07/18 02:00,16.5,20.88,0,0,60,60,0,49.15,49.15,0,0
07/18 03:00,16.7,20.804,0,0,60,60,0,49.15,49.15,0,0
07/18 04:00,17,20.749,0,0,60,60,0,49.15,49.15,0,0
07/18 05:00,16.7,20.76,0,0,60,60,0,49.15,49.15,0,0
07/18 06:00,16.5,20.88,0,0,60,60,0,49.15,49.15,0,0
07/18 07:00,16.2,20.868,0,0,60,60,0,49.15,49.15,0,0
07/18 08:00,16.8,21.371,0,0,60,60,0,49.15,49.15,0,0
07/18 09:00,17.5,22.079,0,0,60,60,0,49.15,49.15,0,0
07/18 10:00,18.1,23.296,0,0,60,60,0,49.15,49.15,0,0
07/18 11:00,17.7,24.123,0,0,60,60,0,49.15,49.15,0,0
07/18 12:00,17.4,24.728,0,0,60,60,0,49.15,49.15,0,0
07/18 13:00,17,25.019,0,0,60,60,0,49.15,49.15,0,0
07/18 14:00,17.5,25.668,0,0,60,60,0,49.15,49.15,0,0
07/18 15:00,18.1,26.3,0,0,60,60,0,49.15,49.15,0,0
07/18 16:00,18.7,27.036,0,0,60,60,0,49.15,49.15,0,0
07/18 17:00,19.2,27.269,0,0,60,60,0,49.15,49.15,0,0
07/18 18:00,19.7,27.074,0,0,60,60,0,49.15,49.15,0,0
07/18 19:00,20.3,26.251,0,0,60,60,0,49.15,49.15,0,0
07/18 20:00,19.3,24.867,0,0,60,60,0,49.15,49.15,0,0
07/18 21:00,18.3,23.432,0,0,60,60,0,49.15,49.15,0,0
07/18 22:00,17.3,22.467,0,0,60,60,0,49.15,49.15,0,0
07/18 23:00,16.5,21.735,0,0,60,60,0,49.15,49.15,0,0
07/18 24:00,15.6,21.088,0,0,60,60,0,49.15,49.15,0,0
07/19 01:00,14.8,20.752,0,0,60,60,0,49.15,49.15,0,0
07/19 02:00,14.5,20.471,0,0,60,60,0,49.15,49.15,0,0
07/19 03:00,14.2,20.276,0,0,60,60,0,49.15,49.15,0,0
07/19 04:00,13.9,20.203,0,0,60,60,0,49.15,49.15,0,0
07/19 05:00,14.4,20.349,0,0,60,60,0,49.15,49.15,0,0
07/19 06:00,14.9,21.151,0,0,60,60,0,49.15,49.15,0,0
07/19 07:00,15.4,22.34,0,0,60,60,0,49.15,49.15,0,0
07/19 08:00,16.7,23.912,0,0,60,60,0,49.15,49.15,0,0
07/19 09:00,18,25.746,0,0,60,60,0,49.15,49.15,0,0
07/19 10:00,19.3,26.743,0,0,60,60,0,49.15,49.15,0,0
07/19 11:00,19.8,27.103,0,0,60,60,0,49.15,49.15,0,0
07/19 12:00,20.3,27.213,0,0,60,60,0,49.15,49.15,0,0
07/19 13:00,20.8,27.277,0,0,60,60,0,49.15,49.15,0,0
07/19 14:00,20.7,27.531,0,0,60,60,0,49.15,49.15,0,0
07/19 15:00,20.6,27.931,0,0,60,60,0,49.15,49.15,0,0
07/19 16:00,20.5,28.216,0,0,60,60,0,49.15,49.15,0,0
07/19 17:00,19.7,27.999,0,0,60,60,0,49.15,49.15,0,0
07/19 18:00,18.9,27.153,0,0,60,60,0,49.15,49.15,0,0
07/19 19:00,18.1,26.046,0,0,60,60,0,49.15,49.15,0,0
07/19 20:00,16.8,24.485,0,0,60,60,0,49.15,49.15,0,0
07/19 21:00,15.4,22.921,0,0,60,60,0,49.15,49.15,0,0
07/19 22:00,14.1,21.917,0,0,60,60,0,49.15,49.15,0,0
07/19 23:00,13.2,21.226,0,0,60,60,0,49.15,49.15,0,0
07/19 24:00,12.3,20.531,0,0,60,60,0,49.15,49.15,0,0
07/20 01:00,11.4,20.155,0,0,60,60,0,49.15,49.15,0,0
07/20 02:00,10.9,20.013,68.243,0.0022245,60,49.069,100.91,49.15,60,0.0022245,3.6327e+05
07/20 03:00,10.5,20.049,139.43,0.0044429,60,49.077,201.55,49.15,60,0.0044429,7.2556e+05
07/20 04:00,10,20.058,152.16,0.0048457,60,49.088,219.82,49.15,60,0.0048457,7.9135e+05
07/20 05:00,12.2,20.038,0,0,60,60,0,49.15,49.15,0,0
07/20 06:00,14.5,21.056,0,0,60,60,0,49.15,49.15,0,0
07/20 07:00,16.7,22.606,0,0,60,60,0,49.15,49.15,0,0
07/20 08:00,17.4,24.22,0,0,60,60,0,49.15,49.15,0,0
07/20 09:00,18.1,25.328,0,0,60,60,0,49.15,49.15,0,0
07/20 10:00,18.8,26.191,0,0,60,60,0,49.15,49.15,0,0
07/20 11:00,19.4,26.539,0,0,60,60,0,49.15,49.15,0,0
07/20 12:00,20,26.735,0,0,60,60,0,49.15,49.15,0,0
07/20 13:00,20.6,26.839,0,0,60,60,0,49.15,49.15,0,0
07/20 14:00,20.7,27.057,0,0,60,60,0,49.15,49.15,0,0
07/20 15:00,20.8,27.334,0,0,60,60,0,49.15,49.15,0,0
07/20 16:00,20.9,27.447,0,0,60,60,0,49.15,49.15,0,0
07/20 17:00,20.3,27.054,0,0,60,60,0,49.15,49.15,0,0
07/20 18:00,19.8,26.364,0,0,60,60,0,49.15,49.15,0,0
07/20 19:00,19.2,25.25,0,0,60,60,0,49.15,49.15,0,0
07/20 20:00,18,23.936,0,0,60,60,0,49.15,49.15,0,0
07/20 21:00,16.9,22.606,0,0,60,60,0,49.15,49.15,0,0
07/20 22:00,15.7,21.788,0,0,60,60,0,49.15,49.15,0,0
07/20 23:00,15.1,21.282,0,0,60,60,0,49.15,49.15,0,0
07/20 24:00,14.5,20.77,0,0,60,60,0,49.15,49.15,0,0
07/21 01:00,13.9,20.345,0,0,60,60,0,49.15,49.15,0,0
07/21 02:00,13.8,20.155,0,0,60,60,0,49.15,49.15,0,0
07/21 03:00,13.7,20.053,0,0,60,60,0,49.15,49.15,0,0
07/21 04:00,13.6,19.997,1.5675,3.6617e-05,60,49.081,1.6611,49.15,60,3.6617e-05,5979.9
07/21 05:00,14.3,20.22,0,0,60,60,0,49.15,49.15,0,0
07/21 06:00,15,21.025,0,0,60,60,0,49.15,49.15,0,0
07/21 07:00,15.7,21.905,0,0,60,60,0,49.15,49.15,0,0
07/21 08:00,16.6,22.872,0,0,60,60,0,49.15,49.15,0,0
07/21 09:00,17.4,24.142,0,0,60,60,0,49.15,49.15,0,0
07/21 10:00,18.3,25.152,0,0,60,60,0,49.15,49.15,0,0
07/21 11:00,18.7,25.696,0,0,60,60,0,49.15,49.15,0,0
07/21 12:00,19.2,25.944,0,0,60,60,0,49.15,49.15,0,0
07/21 13:00,19.6,25.984,0,0,60,60,0,49.15,49.15,0,0
07/21 14:00,19.9,26.126,0,0,60,60,0,49.15,49.15,0,0
07/21 15:00,20.3,26.454,0,0,60,60,0,49.15,49.15,0,0
07/21 16:00,20.6,26.781,0,0,60,60,0,49.15,49.15,0,0
07/21 17:00,20.1,26.865,0,0,60,60,0,49.15,49.15,0,0
07/21 18:00,19.5,26.367,0,0,60,60,0,49.15,49.15,0,0
07/21 19:00,19,25.574,0,0,60,60,0,49.15,49.15,0,0
07/21 20:00,18,24.224,0,0,60,60,0,49.15,49.15,0,0
07/21 21:00,17.1,22.883,0,0,60,60,0,49.15,49.15,0,0
07/21 22:00,16.1,22.05,0,0,60,60,0,49.15,49.15,0,0
07/21 23:00,15.7,21.508,0,0,60,60,0,49.15,49.15,0,0
07/21 24:00,15.4,21.112,0,0,60,60,0,49.15,49.15,0,0
07/22 01:00,15,20.701,0,0,60,60,0,49.15,49.15,0,0
07/22 02:00,14.6,20.487,0,0,60,60,0,49.15,49.15,0,0
07/22 03:00,14.2,20.331,0,0,60,60,0,49.15,49.15,0,0
07/22 04:00,13.8,20.19,0,0,60,60,0,49.15,49.15,0,0
07/22 05:00,14.4,20.359,0,0,60,60,0,49.15,49.15,0,0
07/22 06:00,15,21.15,0,0,60,60,0,49.15,49.15,0,0
07/22 07:00,15.6,21.993,0,0,60,60,0,49.15,49.15,0,0
07/22 08:00,16.6,22.958,0,0,60,60,0,49.15,49.15,0,0
07/22 09:00,17.6,24.336,0,0,60,60,0,49.15,49.15,0,0
07/22 10:00,18.6,25.558,0,0,60,60,0,49.15,49.15,0,0
07/22 11:00,19.2,26.027,0,0,60,60,0,49.15,49.15,0,0
07/22 12:00,19.8,26.234,0,0,60,60,0,49.15,49.15,0,0
07/22 13:00,20.4,26.414,0,0,60,60,0,49.15,49.15,0,0
07/22 14:00,20.8,26.685,0,0,60,60,0,49.15,49.15,0,0
07/22 15:00,21.1,26.782,0,0,60,60,0,49.15,49.15,0,0
07/22 16:00,21.5,26.506,0,0,60,60,0,49.15,49.15,0,0
07/22 17:00,20.8,25.896,0,0,60,60,0,49.15,49.15,0,0
07/22 18:00,20.1,25.031,0,0,60,60,0,49.15,49.15,0,0
07/22 19:00,19.4,24.11,0,0,60,60,0,49.15,49.15,0,0
07/22 20:00,18.3,22.995,0,0,60,60,0,49.15,49.15,0,0
07/22 21:00,17.1,22.056,0,0,60,60,0,49.15,49.15,0,0
07/22 22:00,16,21.561,0,0,60,60,0,49.15,49.15,0,0
07/22 23:00,15.8,21.235,0,0,60,60,0,49.15,49.15,0,0
07/22 24:00,15.5,20.812,0,0,60,60,0,49.15,49.15,0,0
07/23 01:00,15.3,20.623,0,0,60,60,0,49.15,49.15,0,0
07/23 02:00,15.3,20.551,0,0,60,60,0,49.15,49.15,0,0
07/23 03:00,15.2,20.494,0,0,60,60,0,49.15,49.15,0,0
07/23 04:00,15.2,20.422,0,0,60,60,0,49.15,49.15,0,0
07/23 05:00,15.7,20.583,0,0,60,60,0,49.15,49.15,0,0
07/23 06:00,16.2,21.043,0,0,60,60,0,49.15,49.15,0,0
07/23 07:00,16.7,22.054,0,0,60,60,0,49.15,49.15,0,0
07/23 08:00,17.8,23.087,0,0,60,60,0,49.15,49.15,0,0
07/23 09:00,18.8,24.125,0,0,60,60,0,49.15,49.15,0,0
07/23 10:00,19.9,24.674,0,0,60,60,0,49.15,49.15,0,0
07/23 11:00,19.9,25.095,0,0,60,60,0,49.15,49.15,0,0
07/23 12:00,19.9,25.464,0,0,60,60,0,49.15,49.15,0,0
07/23 13:00,19.9,25.568,0,0,60,60,0,49.15,49.15,0,0
07/23 14:00,19.2,25.909,0,0,60,60,0,49.15,49.15,0,0
07/23 15:00,18.6,26.524,0,0,60,60,0,49.15,49.15,0,0
07/23 16:00,17.9,26.96,0,0,60,60,0,49.15,49.15,0,0
07/23 17:00,17.9,27.107,0,0,60,60,0,49.15,49.15,0,0
07/23 18:00,17.9,26.533,0,0,60,60,0,49.15,49.15,0,0
07/23 19:00,17.9,25.533,0,0,60,60,0,49.15,49.15,0,0
07/23 20:00,17.3,24.096,0,0,60,60,0,49.15,49.15,0,0
07/23 21:00,16.6,22.704,0,0,60,60,0,49.15,49.15,0,0
07/23 22:00,16,21.92,0,0,60,60,0,49.15,49.15,0,0
07/23 23:00,15.3,21.494,0,0,60,60,0,49.15,49.15,0,0
07/23 24:00,14.7,20.857,0,0,60,60,0,49.15,49.15,0,0
07/24 01:00,14,20.615,0,0,60,60,0,49.15,49.15,0,0
07/24 02:00,14.3,20.555,0,0,60,60,0,49.15,49.15,0,0
07/24 03:00,14.7,20.531,0,0,60,60,0,49.15,49.15,0,0
07/24 04:00,15,20.53,0,0,60,60,0,49.15,49.15,0,0
07/24 05:00,15.3,20.584,0,0,60,60,0,49.15,49.15,0,0
07/24 06:00,15.6,20.732,0,0,60,60,0,49.15,49.15,0,0
07/24 07:00,15.9,20.828,0,0,60,60,0,49.15,49.15,0,0
07/24 08:00,15.9,21.187,0,0,60,60,0,49.15,49.15,0,0
07/24 09:00,16,21.6,0,0,60,60,0,49.15,49.15,0,0
07/24 10:00,16,21.626,0,0,60,60,0,49.15,49.15,0,0
07/24 11:00,16.6,21.992,0,0,60,60,0,49.15,49.15,0,0
07/24 12:00,17.1,22.418,0,0,60,60,0,49.15,49.15,0,0
07/24 13:00,17.7,22.72,0,0,60,60,0,49.15,49.15,0,0
07/24 14:00,18.5,23.347,0,0,60,60,0,49.15,49.15,0,0
07/24 15:00,19.4,24.319,0,0,60,60,0,49.15,49.15,0,0
07/24 16:00,20.2,25.44,0,0,60,60,0,49.15,49.15,0,0
07/24 17:00,19.3,25.702,0,0,60,60,0,49.15,49.15,0,0
07/24 18:00,18.5,25.226,0,0,60,60,0,49.15,49.15,0,0
07/24 19:00,17.6,24.292,0,0,60,60,0,49.15,49.15,0,0
07/24 20:00,16.2,23.126,0,0,60,60,0,49.15,49.15,0,0
07/24 21:00,14.7,21.886,0,0,60,60,0,49.15,49.15,0,0
07/24 22:00,13.3,21.256,0,0,60,60,0,49.15,49.15,0,0
07/24 23:00,13.3,20.957,0,0,60,60,0,49.15,49.15,0,0
07/24 24:00,13.4,20.411,0,0,60,60,0,49.15,49.15,0,0
07/25 01:00,13.4,20.242,0,0,60,60,0,49.15,49.15,0,0
07/25 02:00,13.7,20.222,0,0,60,60,0,49.15,49.15,0,0
07/25 03:00,14,20.213,0,0,60,60,0,49.15,49.15,0,0
07/25 04:00,14.3,20.237,0,0,60,60,0,49.15,49.15,0,0
07/25 05:00,14.1,20.311,0,0,60,60,0,49.15,49.15,0,0
07/25 06:00,13.9,20.549,0,0,60,60,0,49.15,49.15,0,0
07/25 07:00,13.7,20.974,0,0,60,60,0,49.15,49.15,0,0
07/25 08:00,14.8,21.604,0,0,60,60,0,49.15,49.15,0,0
07/25 09:00,15.9,22.509,0,0,60,60,0,49.15,49.15,0,0
07/25 10:00,17,23.473,0,0,60,60,0,49.15,49.15,0,0
07/25 11:00,17.4,24.142,0,0,60,60,0,49.15,49.15,0,0
07/25 12:00,17.8,24.847,0,0,60,60,0,49.15,49.15,0,0
07/25 13:00,18.2,25.093,0,0,60,60,0,49.15,49.15,0,0
07/25 14:00,18.3,25.393,0,0,60,60,0,49.15,49.15,0,0
07/25 15:00,18.3,25.581,0,0,60,60,0,49.15,49.15,0,0
07/25 16:00,18.4,25.45,0,0,60,60,0,49.15,49.15,0,0
07/25 17:00,18.3,25.037,0,0,60,60,0,49.15,49.15,0,0
07/25 18:00,18.2,24.418,0,0,60,60,0,49.15,49.15,0,0
07/25 19:00,18.1,23.527,0,0,60,60,0,49.15,49.15,0,0
07/25 20:00,17.7,22.658,0,0,60,60,0,49.15,49.15,0,0
07/25 21:00,17.3,21.941,0,0,60,60,0,49.15,49.15,0,0
07/25 22:00,16.9,21.684,0,0,60,60,0,49.15,49.15,0,0
07/25 23:00,16.4,21.214,0,0,60,60,0,49.15,49.15,0,0
07/25 24:00,16,20.965,0,0,60,60,0,49.15,49.15,0,0
07/26 01:00,15.5,20.814,0,0,60,60,0,49.15,49.15,0,0
07/26 02:00,15.3,20.664,0,0,60,60,0,49.15,49.15,0,0
07/26 03:00,15,20.535,0,0,60,60,0,49.15,49.15,0,0
07/26 04:00,14.8,20.44,0,0,60,60,0,49.15,49.15,0,0
07/26 05:00,14.8,20.455,0,0,60,60,0,49.15,49.15,0,0
07/26 06:00,14.7,20.712,0,0,60,60,0,49.15,49.15,0,0
07/26 07:00,14.7,20.904,0,0,60,60,0,49.15,49.15,0,0
07/26 08:00,15.1,21.815,0,0,60,60,0,49.15,49.15,0,0
07/26 09:00,15.6,22.947,0,0,60,60,0,49.15,49.15,0,0
07/26 10:00,16,24.419,0,0,60,60,0,49.15,49.15,0,0
07/26 11:00,17.6,25.267,0,0,60,60,0,49.15,49.15,0,0
07/26 12:00,19.2,25.654,0,0,60,60,0,49.15,49.15,0,0
07/26 13:00,20.8,26.266,0,0,60,60,0,49.15,49.15,0,0
07/26 14:00,20.5,26.872,0,0,60,60,0,49.15,49.15,0,0
07/26 15:00,20.1,27.545,0,0,60,60,0,49.15,49.15,0,0
07/26 16:00,19.8,27.756,0,0,60,60,0,49.15,49.15,0,0
07/26 17:00,19.6,27.809,0,0,60,60,0,49.15,49.15,0,0
07/26 18:00,19.5,27.322,0,0,60,60,0,49.15,49.15,0,0
07/26 19:00,19.3,26.293,0,0,60,60,0,49.15,49.15,0,0
07/26 20:00,18.3,24.74,0,0,60,60,0,49.15,49.15,0,0
07/26 21:00,17.2,23.188,0,0,60,60,0,49.15,49.15,0,0
07/26 22:00,16.2,22.167,0,0,60,60,0,49.15,49.15,0,0
07/26 23:00,15.4,21.483,0,0,60,60,0,49.15,49.15,0,0
07/26 24:00,14.5,20.824,0,0,60,60,0,49.15,49.15,0,0
07/27 01:00,13.7,20.501,0,0,60,60,0,49.15,49.15,0,0
07/27 02:00,13.1,20.134,0,0,60,60,0,49.15,49.15,0,0
07/27 03:00,12.5,20.003,30.169,0.00098867,60,49.094,44.849,49.15,60,0.00098867,1.6146e+05
07/27 04:00,11.9,20.023,69.125,0.0022276,60,49.07,101.05,49.15,60,0.0022276,3.6378e+05
07/27 05:00,12.6,20.005,12.569,0.00039669,60,49.073,17.996,49.149,60,0.00039669,64784
07/27 06:00,13.2,20.533,0,0,60,60,0,49.149,49.149,0,0
07/27 07:00,13.9,20.788,0,0,60,60,0,49.149,49.149,0,0
07/27 08:00,16.1,22.155,0,0,60,60,0,49.149,49.149,0,0
07/27 09:00,18.3,24.058,0,0,60,60,0,49.149,49.149,0,0
07/27 10:00,20.5,25.779,0,0,60,60,0,49.149,49.149,0,0
07/27 11:00,21.4,26.622,0,0,60,60,0,49.149,49.149,0,0
07/27 12:00,22.3,26.871,0,0,60,60,0,49.149,49.149,0,0
07/27 13:00,23.2,27.068,0,0,60,60,0,49.149,49.149,0,0
07/27 14:00,23.5,27.635,0,0,60,60,0,49.149,49.149,0,0
07/27 15:00,23.7,28.342,0,0,60,60,0,49.149,49.149,0,0
07/27 16:00,24,28.972,0,0,60,60,0,49.149,49.149,0,0
07/27 17:00,23.4,29.054,0,0,60,60,0,49.149,49.149,0,0
07/27 18:00,22.9,28.452,0,0,60,60,0,49.149,49.149,0,0
07/27 19:00,22.3,27.242,0,0,60,60,0,49.149,49.149,0,0
07/27 20:00,20.6,25.54,0,0,60,60,0,49.149,49.149,0,0
07/27 21:00,18.8,23.88,0,0,60,60,0,49.149,49.149,0,0
07/27 22:00,17.1,22.775,0,0,60,60,0,49.149,49.149,0,0
07/27 23:00,16.3,21.911,0,0,60,60,0,49.149,49.149,0,0
07/27 24:00,15.5,21.409,0,0,60,60,0,49.149,49.149,0,0
07/28 01:00,14.7,20.908,0,0,60,60,0,49.149,49.149,0,0
07/28 02:00,14.7,20.52,0,0,60,60,0,49.149,49.149,0,0
07/28 03:00,14.7,20.354,0,0,60,60,0,49.149,49.149,0,0
07/28 04:00,14.7,20.283,0,0,60,60,0,49.149,49.149,0,0
07/28 05:00,15.6,20.403,0,0,60,60,0,49.149,49.149,0,0
07/28 06:00,16.4,21.302,0,0,60,60,0,49.149,49.149,0,0
07/28 07:00,17.3,22.721,0,0,60,60,0,49.149,49.149,0,0
07/28 08:00,19.1,24.566,0,0,60,60,0,49.149,49.149,0,0
07/28 09:00,20.8,26.422,0,0,60,60,0,49.149,49.149,0,0
07/28 10:00,22.6,27.358,0,0,60,60,0,49.149,49.149,0,0
07/28 11:00,23.7,27.695,0,0,60,60,0,49.149,49.149,0,0
07/28 12:00,24.8,27.722,0,0,60,60,0,49.149,49.149,0,0
07/28 13:00,25.9,27.803,0,0,60,60,0,49.149,49.149,0,0
07/28 14:00,25.5,28.295,0,0,60,60,0,49.149,49.149,0,0
07/28 15:00,25.2,28.895,0,0,60,60,0,49.149,49.149,0,0
07/28 16:00,24.8,29.222,0,0,60,60,0,49.149,49.149,0,0
07/28 17:00,24,29.228,0,0,60,60,0,49.149,49.149,0,0
07/28 18:00,23.2,28.583,0,0,60,60,0,49.149,49.149,0,0
07/28 19:00,22.4,27.31,0,0,60,60,0,49.149,49.149,0,0
07/28 20:00,21.2,25.633,0,0,60,60,0,49.149,49.149,0,0
07/28 21:00,20.1,24.063,0,0,60,60,0,49.149,49.149,0,0
07/28 22:00,18.9,23.085,0,0,60,60,0,49.149,49.149,0,0
07/28 23:00,18.2,22.086,0,0,60,60,0,49.149,49.149,0,0
07/28 24:00,17.6,21.739,0,0,60,60,0,49.149,49.149,0,0
07/29 01:00,16.9,21.174,0,0,60,60,0,49.149,49.149,0,0
07/29 02:00,16.3,20.875,0,0,60,60,0,49.149,49.149,0,0
07/29 03:00,15.8,20.699,0,0,60,60,0,49.149,49.149,0,0
07/29 04:00,15.2,20.529,0,0,60,60,0,49.149,49.149,0,0
07/29 05:00,16.2,20.561,0,0,60,60,0,49.149,49.149,0,0
07/29 06:00,17.2,21.39,0,0,60,60,0,49.149,49.149,0,0
07/29 07:00,18.2,22.777,0,0,60,60,0,49.149,49.149,0,0
07/29 08:00,19.5,24.515,0,0,60,60,0,49.149,49.149,0,0
07/29 09:00,20.7,25.847,0,0,60,60,0,49.149,49.149,0,0
07/29 10:00,22,26.895,0,0,60,60,0,49.149,49.149,0,0
07/29 11:00,22.8,27.31,0,0,60,60,0,49.149,49.149,0,0
07/29 12:00,23.7,27.463,0,0,60,60,0,49.149,49.149,0,0
07/29 13:00,24.5,27.584,0,0,60,60,0,49.149,49.149,0,0
07/29 14:00,24.6,27.953,0,0,60,60,0,49.149,49.149,0,0
07/29 15:00,24.7,28.528,0,0,60,60,0,49.149,49.149,0,0
07/29 16:00,24.8,28.987,0,0,60,60,0,49.149,49.149,0,0
07/29 17:00,24.2,29,0,0,60,60,0,49.149,49.149,0,0
07/29 18:00,23.5,28.392,0,0,60,60,0,49.149,49.149,0,0
07/29 19:00,22.9,27.173,0,0,60,60,0,49.149,49.149,0,0
07/29 20:00,21.3,25.53,0,0,60,60,0,49.149,49.149,0,0
07/29 21:00,19.6,23.944,0,0,60,60,0,49.149,49.149,0,0
07/29 22:00,18,22.896,0,0,60,60,0,49.149,49.149,0,0
07/29 23:00,17.4,22.073,0,0,60,60,0,49.149,49.149,0,0
07/29 24:00,16.8,21.588,0,0,60,60,0,49.149,49.149,0,0
07/30 01:00,16.2,21.16,0,0,60,60,0,49.149,49.149,0,0
07/30 02:00,16.4,20.821,0,0,60,60,0,49.149,49.149,0,0
07/30 03:00,16.5,20.706,0,0,60,60,0,49.149,49.149,0,0
07/30 04:00,16.7,20.683,0,0,60,60,0,49.149,49.149,0,0
07/30 05:00,17,20.745,0,0,60,60,0,49.149,49.149,0,0
07/30 06:00,17.2,21.03,0,0,60,60,0,49.149,49.149,0,0
07/30 07:00,17.5,21.304,0,0,60,60,0,49.149,49.149,0,0
07/30 08:00,17.8,21.794,0,0,60,60,0,49.149,49.149,0,0
07/30 09:00,18,22.371,0,0,60,60,0,49.149,49.149,0,0
07/30 10:00,18.3,22.655,0,0,60,60,0,49.149,49.149,0,0
07/30 11:00,18.2,22.832,0,0,60,60,0,49.149,49.149,0,0
07/30 12:00,18.1,22.981,0,0,60,60,0,49.149,49.149,0,0
07/30 13:00,18,23.078,0,0,60,60,0,49.149,49.149,0,0
07/30 14:00,19.3,23.421,0,0,60,60,0,49.149,49.149,0,0
07/30 15:00,20.6,24.032,0,0,60,60,0,49.149,49.149,0,0
07/30 16:00,21.9,24.558,0,0,60,60,0,49.149,49.149,0,0
07/30 17:00,21.3,24.657,0,0,60,60,0,49.149,49.149,0,0
07/30 18:00,20.7,24.268,0,0,60,60,0,49.149,49.149,0,0
07/30 19:00,20.1,23.721,0,0,60,60,0,49.149,49.149,0,0
07/30 20:00,19.3,22.937,0,0,60,60,0,49.149,49.149,0,0
07/30 21:00,18.6,22.259,0,0,60,60,0,49.149,49.149,0,0
07/30 22:00,17.8,21.915,0,0,60,60,0,49.149,49.149,0,0
07/30 23:00,17,21.39,0,0,60,60,0,49.149,49.149,0,0
07/30 24:00,16.1,21.069,0,0,60,60,0,49.149,49.149,0,0
07/31 01:00,15.3,20.777,0,0,60,60,0,49.149,49.149,0,0
07/31 02:00,14.6,20.512,0,0,60,60,0,49.149,49.149,0,0
07/31 03:00,13.8,20.297,0,0,60,60,0,49.149,49.149,0,0
07/31 04:00,13.1,20.102,0,0,60,60,0,49.149,49.149,0,0
07/31 05:00,13.7,20.116,0,0,60,60,0,49.149,49.149,0,0
07/31 06:00,14.2,20.946,0,0,60,60,0,49.149,49.149,0,0
07/31 07:00,14.8,22.252,0,0,60,60,0,49.149,49.149,0,0
07/31 08:00,15.6,23.847,0,0,60,60,0,49.149,49.149,0,0
07/31 09:00,16.4,25.541,0,0,60,60,0,49.149,49.149,0,0
07/31 10:00,17.2,26.318,0,0,60,60,0,49.149,49.149,0,0
07/31 11:00,18.1,26.631,0,0,60,60,0,49.149,49.149,0,0
07/31 12:00,18.9,26.593,0,0,60,60,0,49.149,49.149,0,0
07/31 13:00,19.8,26.545,0,0,60,60,0,49.149,49.149,0,0
07/31 14:00,20.5,27.045,0,0,60,60,0,49.149,49.149,0,0
07/31 15:00,21.2,27.729,0,0,60,60,0,49.149,49.149,0,0
07/31 16:00,21.9,28.183,0,0,60,60,0,49.149,49.149,0,0
07/31 17:00,21.3,28.137,0,0,60,60,0,49.149,49.149,0,0
07/31 18:00,20.6,27.266,0,0,60,60,0,49.149,49.149,0,0
07/31 19:00,19.3,25.946,0,0,60,60,0,49.149,49.149,0,0
07/31 20:00,18.3,24.392,0,0,60,60,0,49.149,49.149,0,0
07/31 21:00,17.2,23.074,0,0,60,60,0,49.149,49.149,0,0
07/31 22:00,16,22.034,0,0,60,60,0,49.149,49.149,0,0
07/31 23:00,14.6,21.346,0,0,60,60,0,49.149,49.149,0,0
07/31 24:00,13.1,20.615,0,0,60,60,0,49.149,49.149,0,0
08/01 01:00,11.8,20.272,0,0,60,60,0,49.149,49.149,0,0
08/01 02:00,10.8,20.002,35.319,0.0011534,60,49.101,52.325,49.149,60,0.0011534,1.8837e+05
08/01 03:00,10.3,20.046,131.99,0.0042049,60,49.073,190.75,49.149,60,0.0042049,6.8671e+05
08/01 04:00,10.3,20.052,142.17,0.0045161,60,49.086,204.88,49.149,60,0.0045161,7.3756e+05
08/01 05:00,10.6,20.049,123.88,0.0039059,60,49.086,177.19,49.149,60,0.0039059,6.3788e+05
08/01 06:00,10.9,20.186,0,0,60,60,0,49.149,49.149,0,0
08/01 07:00,13.9,21.405,0,0,60,60,0,49.149,49.149,0,0
08/01 08:00,16,23.028,0,0,60,60,0,49.149,49.149,0,0
08/01 09:00,18.2,24.779,0,0,60,60,0,49.149,49.149,0,0
08/01 10:00,20.3,26.187,0,0,60,60,0,49.149,49.149,0,0
08/01 11:00,20.7,26.831,0,0,60,60,0,49.149,49.149,0,0
08/01 12:00,21.2,26.964,0,0,60,60,0,49.149,49.149,0,0
08/01 13:00,21.6,27.059,0,0,60,60,0,49.149,49.149,0,0
08/01 14:00,21.8,27.568,0,0,60,60,0,49.149,49.149,0,0
08/01 15:00,21.9,28.133,0,0,60,60,0,49.149,49.149,0,0
08/01 16:00,22.1,28.456,0,0,60,60,0,49.149,49.149,0,0
08/01 17:00,21.4,28.242,0,0,60,60,0,49.149,49.149,0,0
08/01 18:00,20.7,27.213,0,0,60,60,0,49.149,49.149,0,0
08/01 19:00,20,25.76,0,0,60,60,0,49.149,49.149,0,0
08/01 20:00,18.3,24.133,0,0,60,60,0,49.149,49.149,0,0
08/01 21:00,16.7,22.948,0,0,60,60,0,49.149,49.149,0,0
08/01 22:00,15,21.96,0,0,60,60,0,49.149,49.149,0,0
08/01 23:00,14.3,21.4,0,0,60,60,0,49.149,49.149,0,0
08/01 24:00,13.7,20.888,0,0,60,60,0,49.149,49.149,0,0
08/02 01:00,13,20.432,0,0,60,60,0,49.149,49.149,0,0
08/02 02:00,12.9,20.219,0,0,60,60,0,49.149,49.149,0,0
08/02 03:00,12.8,20.103,0,0,60,60,0,49.149,49.149,0,0
08/02 04:00,12.7,20.009,0,0,60,60,0,49.149,49.149,0,0
08/02 05:00,13.8,20.055,0,0,60,60,0,49.149,49.149,0,0
08/02 06:00,14.8,20.317,0,0,60,60,0,49.149,49.149,0,0
08/02 07:00,15.9,20.834,0,0,60,60,0,49.149,49.149,0,0
08/02 08:00,17.4,22.301,0,0,60,60,0,49.149,49.149,0,0
08/02 09:00,18.9,24.045,0,0,60,60,0,49.149,49.149,0,0
08/02 10:00,20.4,25.495,0,0,60,60,0,49.149,49.149,0,0
08/02 11:00,20.8,26.28,0,0,60,60,0,49.149,49.149,0,0
08/02 12:00,21.1,26.467,0,0,60,60,0,49.149,49.149,0,0
08/02 13:00,21.5,26.459,0,0,60,60,0,49.149,49.149,0,0
08/02 14:00,21.2,26.194,0,0,60,60,0,49.149,49.149,0,0
08/02 15:00,20.9,25.639,0,0,60,60,0,49.149,49.149,0,0
08/02 16:00,20.6,24.843,0,0,60,60,0,49.149,49.149,0,0
08/02 17:00,20.3,24.003,0,0,60,60,0,49.149,49.149,0,0
08/02 18:00,20,23.349,0,0,60,60,0,49.149,49.149,0,0
08/02 19:00,19.7,22.977,0,0,60,60,0,49.149,49.149,0,0
08/02 20:00,19.2,22.349,0,0,60,60,0,49.149,49.149,0,0
08/02 21:00,18.6,21.98,0,0,60,60,0,49.149,49.149,0,0
08/02 22:00,18.1,21.741,0,0,60,60,0,49.149,49.149,0,0
08/02 23:00,17.4,21.505,0,0,60,60,0,49.149,49.149,0,0
08/02 24:00,16.7,21.3,0,0,60,60,0,49.149,49.149,0,0
08/03 01:00,16,21.12,0,0,60,60,0,49.149,49.149,0,0
08/03 02:00,15.8,20.948,0,0,60,60,0,49.149,49.149,0,0
08/03 03:00,15.5,20.789,0,0,60,60,0,49.149,49.149,0,0
08/03 04:00,15.3,20.641,0,0,60,60,0,49.149,49.149,0,0
08/03 05:00,15.7,20.635,0,0,60,60,0,49.149,49.149,0,0
08/03 06:00,16.1,21.129,0,0,60,60,0,49.149,49.149,0,0
08/03 07:00,16.5,22.158,0,0,60,60,0,49.149,49.149,0,0
08/03 08:00,17.3,23.541,0,0,60,60,0,49.149,49.149,0,0
08/03 09:00,18.2,24.958,0,0,60,60,0,49.149,49.149,0,0
08/03 10:00,19,25.967,0,0,60,60,0,49.149,49.149,0,0
08/03 11:00,20,26.541,0,0,60,60,0,49.149,49.149,0,0
08/03 12:00,20.9,26.747,0,0,60,60,0,49.149,49.149,0,0
08/03 13:00,21.9,26.898,0,0,60,60,0,49.149,49.149,0,0
08/03 14:00,22,27.117,0,0,60,60,0,49.149,49.149,0,0
08/03 15:00,22,27.35,0,0,60,60,0,49.149,49.149,0,0
08/03 16:00,22.1,27.32,0,0,60,60,0,49.149,49.149,0,0
08/03 17:00,21.5,27.062,0,0,60,60,0,49.149,49.149,0,0
08/03 18:00,20.8,26.416,0,0,60,60,0,49.149,49.149,0,0
08/03 19:00,20.2,25.331,0,0,60,60,0,49.149,49.149,0,0
08/03 20:00,19.2,24.076,0,0,60,60,0,49.149,49.149,0,0
08/03 21:00,18.3,23.048,0,0,60,60,0,49.149,49.149,0,0
08/03 22:00,17.3,22.067,0,0,60,60,0,49.149,49.149,0,0
08/03 23:00,17.5,21.809,0,0,60,60,0,49.149,49.149,0,0
08/03 24:00,17.8,21.386,0,0,60,60,0,49.149,49.149,0,0
08/04 01:00,18,21.154,0,0,60,60,0,49.149,49.149,0,0
08/04 02:00,17.6,21.144,0,0,60,60,0,49.149,49.149,0,0
08/04 03:00,17.1,21.1,0,0,60,60,0,49.149,49.149,0,0
08/04 04:00,16.7,20.97,0,0,60,60,0,49.149,49.149,0,0
08/04 05:00,16.9,20.997,0,0,60,60,0,49.149,49.149,0,0
08/04 06:00,17.2,21.242,0,0,60,60,0,49.149,49.149,0,0
08/04 07:00,17.4,22.203,0,0,60,60,0,49.149,49.149,0,0
08/04 08:00,17.9,23.599,0,0,60,60,0,49.149,49.149,0,0
08/04 09:00,18.5,25.348,0,0,60,60,0,49.149,49.149,0,0
08/04 10:00,19,26.274,0,0,60,60,0,49.149,49.149,0,0
08/04 11:00,19.7,26.708,0,0,60,60,0,49.149,49.149,0,0
08/04 12:00,20.3,26.765,0,0,60,60,0,49.149,49.149,0,0
08/04 13:00,21,26.798,0,0,60,60,0,49.149,49.149,0,0
08/04 14:00,21.4,27.261,0,0,60,60,0,49.149,49.149,0,0
08/04 15:00,21.8,27.824,0,0,60,60,0,49.149,49.149,0,0
08/04 16:00,22.2,28.18,0,0,60,60,0,49.149,49.149,0,0
08/04 17:00,21.2,28.03,0,0,60,60,0,49.149,49.149,0,0
08/04 18:00,20.2,27.07,0,0,60,60,0,49.149,49.149,0,0
08/04 19:00,19.2,25.654,0,0,60,60,0,49.149,49.149,0,0
08/04 20:00,18.3,24.215,0,0,60,60,0,49.149,49.149,0,0
08/04 21:00,17.5,23.038,0,0,60,60,0,49.149,49.149,0,0
08/04 22:00,16.6,22.143,0,0,60,60,0,49.149,49.149,0,0
08/04 23:00,16.3,21.664,0,0,60,60,0,49.149,49.149,0,0
08/04 24:00,15.9,21.262,0,0,60,60,0,49.149,49.149,0,0
08/05 01:00,15.6,20.901,0,0,60,60,0,49.149,49.149,0,0
08/05 02:00,15.3,20.719,0,0,60,60,0,49.149,49.149,0,0
08/05 03:00,15.1,20.597,0,0,60,60,0,49.149,49.149,0,0
08/05 04:00,14.8,20.469,0,0,60,60,0,49.149,49.149,0,0
08/05 05:00,15.2,20.475,0,0,60,60,0,49.149,49.149,0,0
08/05 06:00,15.6,20.974,0,0,60,60,0,49.149,49.149,0,0
08/05 07:00,16,21.992,0,0,60,60,0,49.149,49.149,0,0
08/05 08:00,17,23.361,0,0,60,60,0,49.149,49.149,0,0
08/05 09:00,17.9,24.763,0,0,60,60,0,49.149,49.149,0,0
08/05 10:00,18.9,25.718,0,0,60,60,0,49.149,49.149,0,0
08/05 11:00,19.2,26.277,0,0,60,60,0,49.149,49.149,0,0
08/05 12:00,19.5,26.399,0,0,60,60,0,49.149,49.149,0,0
08/05 13:00,19.8,26.43,0,0,60,60,0,49.149,49.149,0,0
08/05 14:00,19.6,26.77,0,0,60,60,0,49.149,49.149,0,0
08/05 15:00,19.4,26.874,0,0,60,60,0,49.149,49.149,0,0
08/05 16:00,19.2,26.232,0,0,60,60,0,49.149,49.149,0,0
08/05 17:00,18.6,25.265,0,0,60,60,0,49.149,49.149,0,0
08/05 18:00,18.1,24.078,0,0,60,60,0,49.149,49.149,0,0
08/05 19:00,17.5,23.026,0,0,60,60,0,49.149,49.149,0,0
08/05 20:00,17.2,22.348,0,0,60,60,0,49.149,49.149,0,0
08/05 21:00,16.8,21.913,0,0,60,60,0,49.149,49.149,0,0
08/05 22:00,16.5,21.381,0,0,60,60,0,49.149,49.149,0,0
08/05 23:00,16.7,21.149,0,0,60,60,0,49.149,49.149,0,0
08/05 24:00,16.9,21.044,0,0,60,60,0,49.149,49.149,0,0
08/06 01:00,17.1,20.962,0,0,60,60,0,49.149,49.149,0,0
08/06 02:00,16.7,20.882,0,0,60,60,0,49.149,49.149,0,0
08/06 03:00,16.4,20.809,0,0,60,60,0,49.149,49.149,0,0
08/06 04:00,16,20.744,0,0,60,60,0,49.149,49.149,0,0
08/06 05:00,16.4,20.769,0,0,60,60,0,49.149,49.149,0,0
08/06 06:00,16.7,21.206,0,0,60,60,0,49.149,49.149,0,0
08/06 07:00,17.1,22.094,0,0,60,60,0,49.149,49.149,0,0
08/06 08:00,17.8,23.102,0,0,60,60,0,49.149,49.149,0,0
08/06 09:00,18.4,24.066,0,0,60,60,0,49.149,49.149,0,0
08/06 10:00,19.1,23.827,0,0,60,60,0,49.149,49.149,0,0
08/06 11:00,19.2,24.299,0,0,60,60,0,49.149,49.149,0,0
08/06 12:00,19.4,24.847,0,0,60,60,0,49.149,49.149,0,0
08/06 13:00,19.5,25.203,0,0,60,60,0,49.149,49.149,0,0
08/06 14:00,19,25.436,0,0,60,60,0,49.149,49.149,0,0
08/06 15:00,18.6,25.445,0,0,60,60,0,49.149,49.149,0,0
08/06 16:00,18.1,24.5,0,0,60,60,0,49.149,49.149,0,0
08/06 17:00,17.7,24.431,0,0,60,60,0,49.149,49.149,0,0
08/06 18:00,17.3,24.297,0,0,60,60,0,49.149,49.149,0,0
08/06 19:00,17,23.505,0,0,60,60,0,49.149,49.149,0,0
08/06 20:00,16.6,22.584,0,0,60,60,0,49.149,49.149,0,0
08/06 21:00,16.2,21.883,0,0,60,60,0,49.149,49.149,0,0
08/06 22:00,15.8,21.527,0,0,60,60,0,49.149,49.149,0,0
08/06 23:00,15.3,20.898,0,0,60,60,0,49.149,49.149,0,0
08/06 24:00,14.9,20.609,0,0,60,60,0,49.149,49.149,0,0
08/07 01:00,14.4,20.442,0,0,60,60,0,49.149,49.149,0,0
08/07 02:00,14,20.287,0,0,60,60,0,49.149,49.149,0,0
08/07 03:00,13.6,20.167,0,0,60,60,0,49.149,49.149,0,0
08/07 04:00,13.2,20.069,0,0,60,60,0,49.149,49.149,0,0
08/07 05:00,13.9,20.104,0,0,60,60,0,49.149,49.149,0,0
08/07 06:00,14.5,20.6,0,0,60,60,0,49.149,49.149,0,0
08/07 07:00,15.2,21.633,0,0,60,60,0,49.149,49.149,0,0
08/07 08:00,16.4,23.062,0,0,60,60,0,49.149,49.149,0,0
08/07 09:00,17.6,24.603,0,0,60,60,0,49.149,49.149,0,0
08/07 10:00,18.8,25.839,0,0,60,60,0,49.149,49.149,0,0
08/07 11:00,19.5,26.44,0,0,60,60,0,49.149,49.149,0,0
08/07 12:00,20.1,26.563,0,0,60,60,0,49.149,49.149,0,0
08/07 13:00,20.8,26.656,0,0,60,60,0,49.149,49.149,0,0
08/07 14:00,21.2,27.155,0,0,60,60,0,49.149,49.149,0,0
08/07 15:00,21.7,27.732,0,0,60,60,0,49.149,49.149,0,0
08/07 16:00,22.1,28.042,0,0,60,60,0,49.149,49.149,0,0
08/07 17:00,21.6,27.933,0,0,60,60,0,49.149,49.149,0,0
08/07 18:00,21.1,27.064,0,0,60,60,0,49.149,49.149,0,0
08/07 19:00,20.6,25.746,0,0,60,60,0,49.149,49.149,0,0
08/07 20:00,19.4,24.319,0,0,60,60,0,49.149,49.149,0,0
08/07 21:00,18.3,23.147,0,0,60,60,0,49.149,49.149,0,0
08/07 22:00,17.1,22.215,0,0,60,60,0,49.149,49.149,0,0
08/07 23:00,16.3,21.671,0,0,60,60,0,49.149,49.149,0,0
08/07 24:00,15.6,21.149,0,0,60,60,0,49.149,49.149,0,0
08/08 01:00,14.8,20.687,0,0,60,60,0,49.149,49.149,0,0
08/08 02:00,14.2,20.434,0,0,60,60,0,49.149,49.149,0,0
08/08 03:00,13.5,20.241,0,0,60,60,0,49.149,49.149,0,0
08/08 04:00,12.9,20.05,0,0,60,60,0,49.149,49.149,0,0
08/08 05:00,13.5,20.009,0,0,60,60,0,49.149,49.149,0,0
08/08 06:00,14.1,20.464,0,0,60,60,0,49.149,49.149,0,0
08/08 07:00,14.7,21.491,0,0,60,60,0,49.149,49.149,0,0
08/08 08:00,16.4,23.006,0,0,60,60,0,49.149,49.149,0,0
08/08 09:00,18.1,24.677,0,0,60,60,0,49.149,49.149,0,0
08/08 10:00,19.8,26.059,0,0,60,60,0,49.149,49.149,0,0
08/08 11:00,20.4,26.687,0,0,60,60,0,49.149,49.149,0,0
08/08 12:00,21,26.814,0,0,60,60,0,49.149,49.149,0,0
08/08 13:00,21.6,26.92,0,0,60,60,0,49.149,49.149,0,0
08/08 14:00,21.8,27.441,0,0,60,60,0,49.149,49.149,0,0
08/08 15:00,22,28.07,0,0,60,60,0,49.149,49.149,0,0
08/08 16:00,22.2,28.384,0,0,60,60,0,49.149,49.149,0,0
08/08 17:00,21.6,28.194,0,0,60,60,0,49.149,49.149,0,0
08/08 18:00,21,27.173,0,0,60,60,0,49.149,49.149,0,0
08/08 19:00,20.4,25.71,0,0,60,60,0,49.149,49.149,0,0
08/08 20:00,18.3,24.035,0,0,60,60,0,49.149,49.149,0,0
08/08 21:00,16.1,22.782,0,0,60,60,0,49.149,49.149,0,0
08/08 22:00,14,21.753,0,0,60,60,0,49.149,49.149,0,0
08/08 23:00,13.3,21.216,0,0,60,60,0,49.149,49.149,0,0
08/08 24:00,12.5,20.461,0,0,60,60,0,49.149,49.149,0,0
08/09 01:00,11.8,20.201,0,0,60,60,0,49.149,49.149,0,0
08/09 02:00,10.8,20.006,38.766,0.0012694,60,49.089,57.586,49.149,60,0.0012694,2.0731e+05
08/09 03:00,9.8,20.045,127.77,0.0040767,60,49.074,184.94,49.149,60,0.0040767,6.658e+05
08/09 04:00,8.8,20.062,165.4,0.0052485,60,49.089,238.1,49.149,60,0.0052485,8.5717e+05
08/09 05:00,10.5,20.047,134.33,0.004272,60,49.09,193.8,49.149,60,0.004272,6.9767e+05
08/09 06:00,12.2,20.083,0,0,60,60,0,49.15,49.15,0,0
08/09 07:00,13.9,20.821,0,0,60,60,0,49.15,49.15,0,0
08/09 08:00,15.8,21.788,0,0,60,60,0,49.15,49.15,0,0
08/09 09:00,17.6,22.75,0,0,60,60,0,49.15,49.15,0,0
08/09 10:00,19.5,23.785,0,0,60,60,0,49.15,49.15,0,0
08/09 11:00,20,24.213,0,0,60,60,0,49.15,49.15,0,0
08/09 12:00,20.5,24.49,0,0,60,60,0,49.15,49.15,0,0
08/09 13:00,21,24.386,0,0,60,60,0,49.15,49.15,0,0
08/09 14:00,20.8,24.539,0,0,60,60,0,49.15,49.15,0,0
08/09 15:00,20.5,25.093,0,0,60,60,0,49.15,49.15,0,0
08/09 16:00,20.3,25.651,0,0,60,60,0,49.15,49.15,0,0
08/09 17:00,19.5,25.481,0,0,60,60,0,49.15,49.15,0,0
08/09 18:00,18.7,24.573,0,0,60,60,0,49.15,49.15,0,0
08/09 19:00,17.9,23.418,0,0,60,60,0,49.15,49.15,0,0
08/09 20:00,17,22.376,0,0,60,60,0,49.15,49.15,0,0
08/09 21:00,16.1,21.812,0,0,60,60,0,49.15,49.15,0,0
08/09 22:00,15.2,21.441,0,0,60,60,0,49.15,49.15,0,0
08/09 23:00,14.9,20.904,0,0,60,60,0,49.15,49.15,0,0
08/09 24:00,14.5,20.671,0,0,60,60,0,49.15,49.15,0,0
08/10 01:00,14.2,20.421,0,0,60,60,0,49.15,49.15,0,0
08/10 02:00,14,20.429,0,0,60,60,0,49.15,49.15,0,0
08/10 03:00,13.9,20.424,0,0,60,60,0,49.15,49.15,0,0
08/10 04:00,13.7,20.262,0,0,60,60,0,49.15,49.15,0,0
08/10 05:00,14.2,20.351,0,0,60,60,0,49.15,49.15,0,0
08/10 06:00,14.7,20.553,0,0,60,60,0,49.15,49.15,0,0
08/10 07:00,15.2,20.962,0,0,60,60,0,49.15,49.15,0,0
08/10 08:00,17.3,22.404,0,0,60,60,0,49.15,49.15,0,0
08/10 09:00,19.4,24.07,0,0,60,60,0,49.15,49.15,0,0
08/10 10:00,21.5,25.623,0,0,60,60,0,49.15,49.15,0,0
08/10 11:00,22.8,26.48,0,0,60,60,0,49.15,49.15,0,0
08/10 12:00,24,26.79,0,0,60,60,0,49.15,49.15,0,0
08/10 13:00,25.3,26.994,0,0,60,60,0,49.15,49.15,0,0
08/10 14:00,25.5,27.287,0,0,60,60,0,49.15,49.15,0,0
08/10 15:00,25.7,27.712,0,0,60,60,0,49.15,49.15,0,0
08/10 16:00,25.9,28.156,0,0,60,60,0,49.15,49.15,0,0
08/10 17:00,25.2,28.136,0,0,60,60,0,49.15,49.15,0,0
08/10 18:00,24.5,27.35,0,0,60,60,0,49.15,49.15,0,0
08/10 19:00,23.8,26.074,0,0,60,60,0,49.15,49.15,0,0
08/10 20:00,22.6,24.694,0,0,60,60,0,49.15,49.15,0,0
08/10 21:00,21.3,23.729,0,0,60,60,0,49.15,49.15,0,0
08/10 22:00,20.1,22.731,0,0,60,60,0,49.15,49.15,0,0
08/10 23:00,20,22.287,0,0,60,60,0,49.15,49.15,0,0
08/10 24:00,19.8,21.983,0,0,60,60,0,49.15,49.15,0,0
08/11 01:00,19.7,21.574,0,0,60,60,0,49.15,49.15,0,0
08/11 02:00,19.1,21.389,0,0,60,60,0,49.15,49.15,0,0
08/11 03:00,18.4,21.275,0,0,60,60,0,49.15,49.15,0,0
08/11 04:00,17.8,21.147,0,0,60,60,0,49.15,49.15,0,0
08/11 05:00,18.6,21.152,0,0,60,60,0,49.15,49.15,0,0
08/11 06:00,19.4,21.574,0,0,60,60,0,49.15,49.15,0,0
08/11 07:00,20.2,22.523,0,0,60,60,0,49.15,49.15,0,0
08/11 08:00,20.2,23.593,0,0,60,60,0,49.15,49.15,0,0
08/11 09:00,20.1,24.295,0,0,60,60,0,49.15,49.15,0,0
08/11 10:00,20.1,24.442,0,0,60,60,0,49.15,49.15,0,0
08/11 11:00,20.1,24.942,0,0,60,60,0,49.15,49.15,0,0
08/11 12:00,20,25.443,0,0,60,60,0,49.15,49.15,0,0
08/11 13:00,20,25.791,0,0,60,60,0,49.15,49.15,0,0
08/11 14:00,19.5,26.073,0,0,60,60,0,49.15,49.15,0,0
08/11 15:00,19,26.043,0,0,60,60,0,49.15,49.15,0,0
08/11 16:00,18.5,25.576,0,0,60,60,0,49.15,49.15,0,0
08/11 17:00,17.8,24.969,0,0,60,60,0,49.15,49.15,0,0
08/11 18:00,17.1,24.088,0,0,60,60,0,49.15,49.15,0,0
08/11 19:00,16.4,23.174,0,0,60,60,0,49.15,49.15,0,0
08/11 20:00,16,22.146,0,0,60,60,0,49.15,49.15,0,0
08/11 21:00,15.5,21.676,0,0,60,60,0,49.15,49.15,0,0
08/11 22:00,15.1,21.349,0,0,60,60,0,49.15,49.15,0,0
08/11 23:00,15,20.93,0,0,60,60,0,49.15,49.15,0,0
08/11 24:00,14.9,20.729,0,0,60,60,0,49.15,49.15,0,0
08/12 01:00,14.8,20.614,0,0,60,60,0,49.15,49.15,0,0
08/12 02:00,14.5,20.517,0,0,60,60,0,49.15,49.15,0,0
08/12 03:00,14.1,20.443,0,0,60,60,0,49.15,49.15,0,0
08/12 04:00,13.8,20.299,0,0,60,60,0,49.15,49.15,0,0
08/12 05:00,13.7,20.333,0,0,60,60,0,49.15,49.15,0,0
08/12 06:00,13.6,20.424,0,0,60,60,0,49.15,49.15,0,0
08/12 07:00,13.5,20.715,0,0,60,60,0,49.15,49.15,0,0
08/12 08:00,14.5,21.588,0,0,60,60,0,49.15,49.15,0,0
08/12 09:00,15.4,22.7,0,0,60,60,0,49.15,49.15,0,0
08/12 10:00,16.4,24.101,0,0,60,60,0,49.15,49.15,0,0
08/12 11:00,17.4,24.958,0,0,60,60,0,49.15,49.15,0,0
08/12 12:00,18.5,25.321,0,0,60,60,0,49.15,49.15,0,0
08/12 13:00,19.5,25.846,0,0,60,60,0,49.15,49.15,0,0
08/12 14:00,19.9,26.332,0,0,60,60,0,49.15,49.15,0,0
08/12 15:00,20.2,26.77,0,0,60,60,0,49.15,49.15,0,0
08/12 16:00,20.6,26.794,0,0,60,60,0,49.15,49.15,0,0
08/12 17:00,19.8,26.344,0,0,60,60,0,49.15,49.15,0,0
08/12 18:00,18.9,25.481,0,0,60,60,0,49.15,49.15,0,0
08/12 19:00,18.1,24.223,0,0,60,60,0,49.15,49.15,0,0
08/12 20:00,17,22.907,0,0,60,60,0,49.15,49.15,0,0
08/12 21:00,15.9,22.096,0,0,60,60,0,49.15,49.15,0,0
08/12 22:00,14.8,21.534,0,0,60,60,0,49.15,49.15,0,0
08/12 23:00,14.1,21.071,0,0,60,60,0,49.15,49.15,0,0
08/12 24:00,13.5,20.599,0,0,60,60,0,49.15,49.15,0,0
08/13 01:00,12.8,20.333,0,0,60,60,0,49.15,49.15,0,0
08/13 02:00,12.4,20.151,0,0,60,60,0,49.15,49.15,0,0
08/13 03:00,12.1,20,0,0,60,60,0,49.15,49.15,0,0
08/13 04:00,11.7,20.012,41.541,0.0013426,60,49.068,60.908,49.149,60,0.0013426,2.1927e+05
08/13 05:00,12.1,20.01,32.976,0.0010436,60,49.071,47.343,49.149,60,0.0010436,1.7044e+05
08/13 06:00,12.5,20.051,0,0,60,60,0,49.149,49.149,0,0
08/13 07:00,12.9,20.067,0,0,60,60,0,49.149,49.149,0,0
08/13 08:00,14.2,20.447,0,0,60,60,0,49.149,49.149,0,0
08/13 09:00,15.5,20.933,0,0,60,60,0,49.149,49.149,0,0
08/13 10:00,16.8,21.445,0,0,60,60,0,49.149,49.149,0,0
08/13 11:00,17.4,22.228,0,0,60,60,0,49.149,49.149,0,0
08/13 12:00,18.1,23.122,0,0,60,60,0,49.149,49.149,0,0
08/13 13:00,18.7,24.332,0,0,60,60,0,49.149,49.149,0,0
08/13 14:00,17.5,24.658,0,0,60,60,0,49.149,49.149,0,0
08/13 15:00,16.3,24.531,0,0,60,60,0,49.149,49.149,0,0
08/13 16:00,15.1,23.319,0,0,60,60,0,49.149,49.149,0,0
08/13 17:00,14.9,22.467,0,0,60,60,0,49.149,49.149,0,0
08/13 18:00,14.8,21.945,0,0,60,60,0,49.149,49.149,0,0
08/13 19:00,14.6,21.254,0,0,60,60,0,49.149,49.149,0,0
08/13 20:00,14.5,20.979,0,0,60,60,0,49.149,49.149,0,0
08/13 21:00,14.3,20.732,0,0,60,60,0,49.149,49.149,0,0
08/13 22:00,14.2,20.523,0,0,60,60,0,49.149,49.149,0,0
08/13 23:00,13.7,20.357,0,0,60,60,0,49.149,49.149,0,0
08/13 24:00,13.3,20.219,0,0,60,60,0,49.149,49.149,0,0
08/14 01:00,12.8,20.089,0,0,60,60,0,49.149,49.149,0,0
08/14 02:00,12.4,20,9.0112,0.00029904,60,49.092,13.566,49.149,60,0.00029904,48838
08/14 03:00,12.1,20.013,38.453,0.0012389,60,49.068,56.204,49.149,60,0.0012389,2.0233e+05
08/14 04:00,11.7,20.019,53.093,0.0016966,60,49.072,76.97,49.149,60,0.0016966,2.7709e+05
08/14 05:00,12.1,20.016,42.601,0.0013548,60,49.073,61.466,49.149,60,0.0013548,2.2128e+05
08/14 06:00,12.4,20.148,0,0,60,60,0,49.148,49.148,0,0
08/14 07:00,12.8,20.708,0,0,60,60,0,49.148,49.148,0,0
08/14 08:00,13.5,21.641,0,0,60,60,0,49.148,49.148,0,0
08/14 09:00,14.2,22.625,0,0,60,60,0,49.148,49.148,0,0
08/14 10:00,14.9,23.725,0,0,60,60,0,49.148,49.148,0,0
08/14 11:00,15.4,24.273,0,0,60,60,0,49.148,49.148,0,0
08/14 12:00,15.9,24.576,0,0,60,60,0,49.148,49.148,0,0
08/14 13:00,16.4,24.95,0,0,60,60,0,49.148,49.148,0,0
08/14 14:00,16.4,25.225,0,0,60,60,0,49.148,49.148,0,0
08/14 15:00,16.5,25.456,0,0,60,60,0,49.148,49.148,0,0
08/14 16:00,16.5,25.503,0,0,60,60,0,49.148,49.148,0,0
08/14 17:00,16,24.956,0,0,60,60,0,49.148,49.148,0,0
08/14 18:00,15.5,23.95,0,0,60,60,0,49.148,49.148,0,0
08/14 19:00,15,22.822,0,0,60,60,0,49.148,49.148,0,0
08/14 20:00,14,21.879,0,0,60,60,0,49.148,49.148,0,0
08/14 21:00,13.1,21.265,0,0,60,60,0,49.148,49.148,0,0
08/14 22:00,12.1,20.565,0,0,60,60,0,49.148,49.148,0,0
08/14 23:00,11.7,20.264,0,0,60,60,0,49.148,49.148,0,0
08/14 24:00,11.3,19.994,11.673,0.00040279,60,49.103,18.274,49.149,60,0.00040279,65786
08/15 01:00,10.9,20.03,89.468,0.0028745,60,49.068,130.41,49.148,60,0.0028745,4.6948e+05
08/15 02:00,10.5,20.035,96.546,0.003082,60,49.078,139.83,49.148,60,0.003082,5.0339e+05
08/15 03:00,10,20.047,123.85,0.0039425,60,49.082,178.87,49.148,60,0.0039425,6.4394e+05
08/15 04:00,9.6,20.054,141.2,0.0044795,60,49.087,203.24,49.148,60,0.0044795,7.3166e+05
08/15 05:00,10.4,20.046,127.01,0.0040462,60,49.087,183.58,49.148,60,0.0040462,6.6087e+05
08/15 06:00,11.2,20.025,57.316,0.0018187,60,49.081,82.511,49.148,60,0.0018187,2.9704e+05
08/15 07:00,12,20.301,0,0,60,60,0,49.148,49.148,0,0
08/15 08:00,13.3,21.049,0,0,60,60,0,49.148,49.148,0,0
08/15 09:00,14.6,21.941,0,0,60,60,0,49.148,49.148,0,0
08/15 10:00,15.9,22.624,0,0,60,60,0,49.148,49.148,0,0
08/15 11:00,16.4,23.472,0,0,60,60,0,49.148,49.148,0,0
08/15 12:00,17,23.965,0,0,60,60,0,49.148,49.148,0,0
08/15 13:00,17.5,23.286,0,0,60,60,0,49.148,49.148,0,0
08/15 14:00,17.6,23.958,0,0,60,60,0,49.148,49.148,0,0
08/15 15:00,17.6,24.676,0,0,60,60,0,49.148,49.148,0,0
08/15 16:00,17.7,25.093,0,0,60,60,0,49.148,49.148,0,0
08/15 17:00,17.3,25.198,0,0,60,60,0,49.148,49.148,0,0
08/15 18:00,16.9,24.711,0,0,60,60,0,49.148,49.148,0,0
08/15 19:00,16.5,23.624,0,0,60,60,0,49.148,49.148,0,0
08/15 20:00,16,22.528,0,0,60,60,0,49.148,49.148,0,0
08/15 21:00,15.5,21.787,0,0,60,60,0,49.148,49.148,0,0
08/15 22:00,15,21.346,0,0,60,60,0,49.148,49.148,0,0
08/15 23:00,16,20.877,0,0,60,60,0,49.148,49.148,0,0
08/15 24:00,17,20.802,0,0,60,60,0,49.148,49.148,0,0
08/16 01:00,13.4,20.608,0,0,60,60,0,49.148,49.148,0,0
08/16 02:00,13.3,20.388,0,0,60,60,0,49.148,49.148,0,0
08/16 03:00,13.2,20.247,0,0,60,60,0,49.148,49.148,0,0
08/16 04:00,13.1,20.159,0,0,60,60,0,49.148,49.148,0,0
08/16 05:00,13.5,20.137,0,0,60,60,0,49.148,49.148,0,0
08/16 06:00,13.9,20.415,0,0,60,60,0,49.148,49.148,0,0
08/16 07:00,14.3,21.371,0,0,60,60,0,49.148,49.148,0,0
08/16 08:00,15.1,22.724,0,0,60,60,0,49.148,49.148,0,0
08/16 09:00,16,24.209,0,0,60,60,0,49.148,49.148,0,0
08/16 10:00,18.6,25.873,0,0,60,60,0,49.148,49.148,0,0
08/16 11:00,19.2,26.302,0,0,60,60,0,49.148,49.148,0,0
08/16 12:00,19.9,26.381,0,0,60,60,0,49.148,49.148,0,0
08/16 13:00,20.5,26.542,0,0,60,60,0,49.148,49.148,0,0
08/16 14:00,20.2,26.784,0,0,60,60,0,49.148,49.148,0,0
08/16 15:00,20,26.749,0,0,60,60,0,49.148,49.148,0,0
08/16 16:00,19.7,26.09,0,0,60,60,0,49.148,49.148,0,0
08/16 17:00,19.2,25.233,0,0,60,60,0,49.148,49.148,0,0
08/16 18:00,18.8,24.166,0,0,60,60,0,49.148,49.148,0,0
08/16 19:00,18.3,23.148,0,0,60,60,0,49.148,49.148,0,0
08/16 20:00,17.8,22.409,0,0,60,60,0,49.148,49.148,0,0
08/16 21:00,17.4,21.718,0,0,60,60,0,49.148,49.148,0,0
08/16 22:00,16.9,21.448,0,0,60,60,0,49.148,49.148,0,0
08/16 23:00,16.5,21.155,0,0,60,60,0,49.148,49.148,0,0
08/16 24:00,16,20.937,0,0,60,60,0,49.148,49.148,0,0
08/17 01:00,15.6,20.859,0,0,60,60,0,49.148,49.148,0,0
08/17 02:00,15.3,20.75,0,0,60,60,0,49.148,49.148,0,0
08/17 03:00,14.9,20.602,0,0,60,60,0,49.148,49.148,0,0
08/17 04:00,14.6,20.455,0,0,60,60,0,49.148,49.148,0,0
08/17 05:00,14.9,20.401,0,0,60,60,0,49.148,49.148,0,0
08/17 06:00,15.3,20.494,0,0,60,60,0,49.148,49.148,0,0
08/17 07:00,15.6,20.819,0,0,60,60,0,49.148,49.148,0,0
08/17 08:00,15.8,21.393,0,0,60,60,0,49.148,49.148,0,0
08/17 09:00,16,21.958,0,0,60,60,0,49.148,49.148,0,0
08/17 10:00,16.2,22.675,0,0,60,60,0,49.148,49.148,0,0
08/17 11:00,16.9,23.419,0,0,60,60,0,49.148,49.148,0,0
08/17 12:00,17.5,23.755,0,0,60,60,0,49.148,49.148,0,0
08/17 13:00,18.2,24.342,0,0,60,60,0,49.148,49.148,0,0
08/17 14:00,18.2,24.617,0,0,60,60,0,49.148,49.148,0,0
08/17 15:00,18.2,24.703,0,0,60,60,0,49.148,49.148,0,0
08/17 16:00,18.2,24.522,0,0,60,60,0,49.148,49.148,0,0
08/17 17:00,17.6,24.034,0,0,60,60,0,49.148,49.148,0,0
08/17 18:00,17.1,23.331,0,0,60,60,0,49.148,49.148,0,0
08/17 19:00,16.5,22.502,0,0,60,60,0,49.148,49.148,0,0
08/17 20:00,15.8,21.853,0,0,60,60,0,49.148,49.148,0,0
08/17 21:00,15.2,21.506,0,0,60,60,0,49.148,49.148,0,0
08/17 22:00,14.5,20.913,0,0,60,60,0,49.148,49.148,0,0
08/17 23:00,14.2,20.655,0,0,60,60,0,49.148,49.148,0,0
08/17 24:00,13.9,20.536,0,0,60,60,0,49.148,49.148,0,0
08/18 01:00,13.6,20.443,0,0,60,60,0,49.148,49.148,0,0
08/18 02:00,13.7,20.384,0,0,60,60,0,49.148,49.148,0,0
08/18 03:00,13.8,20.357,0,0,60,60,0,49.148,49.148,0,0
08/18 04:00,13.9,20.352,0,0,60,60,0,49.148,49.148,0,0
08/18 05:00,14,20.361,0,0,60,60,0,49.148,49.148,0,0
08/18 06:00,14,20.425,0,0,60,60,0,49.148,49.148,0,0
08/18 07:00,14.1,20.557,0,0,60,60,0,49.148,49.148,0,0
08/18 08:00,14.8,21.038,0,0,60,60,0,49.148,49.148,0,0
08/18 09:00,15.5,22.013,0,0,60,60,0,49.148,49.148,0,0
08/18 10:00,16.2,23.185,0,0,60,60,0,49.148,49.148,0,0
08/18 11:00,16.3,24.169,0,0,60,60,0,49.148,49.148,0,0
08/18 12:00,16.5,24.375,0,0,60,60,0,49.148,49.148,0,0
08/18 13:00,16.6,24.575,0,0,60,60,0,49.148,49.148,0,0
08/18 14:00,16.7,24.717,0,0,60,60,0,49.148,49.148,0,0
08/18 15:00,16.7,24.649,0,0,60,60,0,49.148,49.148,0,0
08/18 16:00,16.8,24.369,0,0,60,60,0,49.148,49.148,0,0
08/18 17:00,16.1,23.856,0,0,60,60,0,49.148,49.148,0,0
08/18 18:00,15.4,23.082,0,0,60,60,0,49.148,49.148,0,0
08/18 19:00,14.7,22.195,0,0,60,60,0,49.148,49.148,0,0
08/18 20:00,14.4,21.587,0,0,60,60,0,49.148,49.148,0,0
08/18 21:00,14,21.194,0,0,60,60,0,49.148,49.148,0,0
08/18 22:00,13.7,20.697,0,0,60,60,0,49.148,49.148,0,0
08/18 23:00,13.2,20.452,0,0,60,60,0,49.148,49.148,0,0
08/18 24:00,12.6,20.288,0,0,60,60,0,49.148,49.148,0,0
08/19 01:00,12.1,20.118,0,0,60,60,0,49.148,49.148,0,0
08/19 02:00,12,19.996,3.5693,0.00012206,60,49.099,5.5377,49.148,60,0.00012206,19936
08/19 03:00,11.9,20.011,35.37,0.0011412,60,49.066,51.778,49.148,60,0.0011412,1.864e+05
08/19 04:00,11.8,20.014,40.638,0.0012999,60,49.071,58.978,49.148,60,0.0012999,2.1232e+05
08/19 05:00,12.1,20.013,35.812,0.001129,60,49.071,51.226,49.148,60,0.001129,1.8441e+05
08/19 06:00,12.4,20.004,5.1455,0.00015257,60,49.071,6.9225,49.148,60,0.00015257,24921
08/19 07:00,12.7,20.151,0,0,60,60,0,49.148,49.148,0,0
08/19 08:00,13.3,20.581,0,0,60,60,0,49.148,49.148,0,0
08/19 09:00,13.8,21.296,0,0,60,60,0,49.148,49.148,0,0
08/19 10:00,14.4,22.182,0,0,60,60,0,49.148,49.148,0,0
08/19 11:00,15.4,23.276,0,0,60,60,0,49.148,49.148,0,0
08/19 12:00,16.5,23.97,0,0,60,60,0,49.148,49.148,0,0
08/19 13:00,17.5,24.847,0,0,60,60,0,49.148,49.148,0,0
08/19 14:00,17.4,25.219,0,0,60,60,0,49.148,49.148,0,0
08/19 15:00,17.3,25.38,0,0,60,60,0,49.148,49.148,0,0
08/19 16:00,17.2,25.095,0,0,60,60,0,49.148,49.148,0,0
08/19 17:00,16.6,24.473,0,0,60,60,0,49.148,49.148,0,0
08/19 18:00,16,23.579,0,0,60,60,0,49.148,49.148,0,0
08/19 19:00,15.4,22.67,0,0,60,60,0,49.148,49.148,0,0
08/19 20:00,14.8,21.885,0,0,60,60,0,49.148,49.148,0,0
08/19 21:00,14.2,21.469,0,0,60,60,0,49.148,49.148,0,0
08/19 22:00,13.6,20.798,0,0,60,60,0,49.148,49.148,0,0
08/19 23:00,12.8,20.525,0,0,60,60,0,49.148,49.148,0,0
08/19 24:00,11.9,20.268,0,0,60,60,0,49.148,49.148,0,0
08/20 01:00,11.1,20.006,0,0,60,60,0,49.148,49.148,0,0
08/20 02:00,10.8,20.014,54.367,0.0017637,60,49.07,80.025,49.148,60,0.0017637,2.8809e+05
08/20 03:00,10.4,20.028,79.196,0.0025358,60,49.073,115.06,49.147,60,0.0025358,4.142e+05
08/20 04:00,10.1,20.038,105.19,0.0033383,60,49.078,151.47,49.147,60,0.0033383,5.453e+05
08/20 05:00,11.1,20.034,93.376,0.002966,60,49.08,134.58,49.147,60,0.002966,4.8449e+05
08/20 06:00,12,20.013,24.373,0.00076286,60,49.077,34.615,49.147,60,0.00076286,1.2461e+05
08/20 07:00,13,20.471,0,0,60,60,0,49.147,49.147,0,0
08/20 08:00,14.6,21.777,0,0,60,60,0,49.147,49.147,0,0
08/20 09:00,16.1,23.335,0,0,60,60,0,49.147,49.147,0,0
08/20 10:00,17.7,25.088,0,0,60,60,0,49.147,49.147,0,0
08/20 11:00,18.1,25.728,0,0,60,60,0,49.147,49.147,0,0
08/20 12:00,18.4,25.952,0,0,60,60,0,49.147,49.147,0,0
08/20 13:00,18.8,26.16,0,0,60,60,0,49.147,49.147,0,0
08/20 14:00,19,26.705,0,0,60,60,0,49.147,49.147,0,0
08/20 15:00,19.2,27.238,0,0,60,60,0,49.147,49.147,0,0
08/20 16:00,19.4,27.452,0,0,60,60,0,49.147,49.147,0,0
08/20 17:00,19.2,27.088,0,0,60,60,0,49.147,49.147,0,0
08/20 18:00,19.1,26.131,0,0,60,60,0,49.147,49.147,0,0
08/20 19:00,18.9,24.669,0,0,60,60,0,49.147,49.147,0,0
08/20 20:00,17.2,23.157,0,0,60,60,0,49.147,49.147,0,0
08/20 21:00,15.6,22.138,0,0,60,60,0,49.147,49.147,0,0
08/20 22:00,13.9,21.431,0,0,60,60,0,49.147,49.147,0,0
08/20 23:00,12.8,20.676,0,0,60,60,0,49.147,49.147,0,0
08/20 24:00,11.8,20.321,0,0,60,60,0,49.147,49.147,0,0
08/21 01:00,10.7,19.999,41.359,0.0016478,60,49.11,74.765,49.147,60,0.0016478,2.6916e+05
08/21 02:00,10,20.04,121.34,0.0038936,60,49.074,176.67,49.147,60,0.0038936,6.3602e+05
08/21 03:00,9.2,20.052,142.34,0.0045283,60,49.085,205.47,49.147,60,0.0045283,7.397e+05
08/21 04:00,8.5,20.069,179.57,0.0056879,60,49.093,258.08,49.147,60,0.0056879,9.2907e+05
08/21 05:00,9.5,20.058,157.53,0.0049983,60,49.094,226.77,49.148,60,0.0049983,8.1638e+05
08/21 06:00,10.5,20.031,71.518,0.0022489,60,49.085,102.03,49.148,60,0.0022489,3.6731e+05
08/21 07:00,11.5,20.705,0,0,60,60,0,49.148,49.148,0,0
08/21 08:00,13.4,22.085,0,0,60,60,0,49.148,49.148,0,0
08/21 09:00,15.3,23.587,0,0,60,60,0,49.148,49.148,0,0
08/21 10:00,17.2,25.177,0,0,60,60,0,49.148,49.148,0,0
08/21 11:00,17.4,25.596,0,0,60,60,0,49.148,49.148,0,0
08/21 12:00,17.6,25.72,0,0,60,60,0,49.148,49.148,0,0
08/21 13:00,17.8,25.921,0,0,60,60,0,49.148,49.148,0,0
08/21 14:00,17.4,26.36,0,0,60,60,0,49.148,49.148,0,0
08/21 15:00,17.1,26.828,0,0,60,60,0,49.148,49.148,0,0
08/21 16:00,16.7,26.862,0,0,60,60,0,49.148,49.148,0,0
08/21 17:00,15.6,26.115,0,0,60,60,0,49.148,49.148,0,0
08/21 18:00,14.5,24.815,0,0,60,60,0,49.148,49.148,0,0
08/21 19:00,13.4,23.227,0,0,60,60,0,49.148,49.148,0,0
08/21 20:00,12.2,21.92,0,0,60,60,0,49.148,49.148,0,0
08/21 21:00,11,21.088,0,0,60,60,0,49.148,49.148,0,0
08/21 22:00,9.8,20.388,0,0,60,60,0,49.148,49.148,0,0
08/21 23:00,10,20.083,29.817,0.00098562,60,54.555,44.715,49.149,54.574,0.00098562,1.6097e+05
08/21 24:00,10.1,20.026,85.61,0.0027524,60,49.073,124.87,49.149,60,0.0027524,4.4953e+05
08/22 01:00,10.3,20.028,77.378,0.0024625,60,49.076,111.72,49.148,60,0.0024625,4.022e+05
08/22 02:00,10.5,20.025,65.891,0.0020933,60,49.076,94.972,49.148,60,0.0020933,3.419e+05
08/22 03:00,10.6,20.025,65.371,0.0020811,60,49.075,94.42,49.148,60,0.0020811,3.3991e+05
08/22 04:00,10.8,20.039,110.81,0.0035458,60,49.078,160.88,49.148,60,0.0035458,5.7915e+05
08/22 05:00,11.1,20.019,50.447,0.0015868,60,49.079,71.994,49.148,60,0.0015868,2.5918e+05
08/22 06:00,11.4,20.011,26.304,0.00082389,60,49.072,37.382,49.148,60,0.00082389,1.3457e+05
08/22 07:00,11.7,20.185,0,0,60,60,0,49.148,49.148,0,0
08/22 08:00,12.2,20.723,0,0,60,60,0,49.148,49.148,0,0
08/22 09:00,12.7,21.395,0,0,60,60,0,49.148,49.148,0,0
08/22 10:00,13.2,21.431,0,0,60,60,0,49.148,49.148,0,0
08/22 11:00,14,22.243,0,0,60,60,0,49.148,49.148,0,0
08/22 12:00,14.9,22.908,0,0,60,60,0,49.148,49.148,0,0
08/22 13:00,15.7,23.501,0,0,60,60,0,49.148,49.148,0,0
08/22 14:00,15.6,23.76,0,0,60,60,0,49.148,49.148,0,0
08/22 15:00,15.6,24.001,0,0,60,60,0,49.148,49.148,0,0
08/22 16:00,15.5,23.874,0,0,60,60,0,49.148,49.148,0,0
08/22 17:00,15.3,23.342,0,0,60,60,0,49.148,49.148,0,0
08/22 18:00,15.1,22.618,0,0,60,60,0,49.148,49.148,0,0
08/22 19:00,14.9,21.773,0,0,60,60,0,49.148,49.148,0,0
08/22 20:00,14.5,21.424,0,0,60,60,0,49.148,49.148,0,0
08/22 21:00,14.1,20.881,0,0,60,60,0,49.148,49.148,0,0
08/22 22:00,13.7,20.63,0,0,60,60,0,49.148,49.148,0,0
08/22 23:00,13.6,20.519,0,0,60,60,0,49.148,49.148,0,0
08/22 24:00,13.4,20.45,0,0,60,60,0,49.148,49.148,0,0
08/23 01:00,13.3,20.399,0,0,60,60,0,49.148,49.148,0,0
08/23 02:00,13.4,20.372,0,0,60,60,0,49.148,49.148,0,0
08/23 03:00,13.5,20.339,0,0,60,60,0,49.148,49.148,0,0
08/23 04:00,13.6,20.316,0,0,60,60,0,49.148,49.148,0,0
08/23 05:00,13.9,20.31,0,0,60,60,0,49.148,49.148,0,0
08/23 06:00,14.2,20.38,0,0,60,60,0,49.148,49.148,0,0
08/23 07:00,14.5,20.662,0,0,60,60,0,49.148,49.148,0,0
08/23 08:00,15.6,21.254,0,0,60,60,0,49.148,49.148,0,0
08/23 09:00,16.6,22.042,0,0,60,60,0,49.148,49.148,0,0
08/23 10:00,17.7,22.764,0,0,60,60,0,49.148,49.148,0,0
08/23 11:00,17.9,23.619,0,0,60,60,0,49.148,49.148,0,0
08/23 12:00,18.1,23.947,0,0,60,60,0,49.148,49.148,0,0
08/23 13:00,18.3,24.465,0,0,60,60,0,49.148,49.148,0,0
08/23 14:00,17.9,24.711,0,0,60,60,0,49.148,49.148,0,0
08/23 15:00,17.5,24.662,0,0,60,60,0,49.148,49.148,0,0
08/23 16:00,17.1,24.338,0,0,60,60,0,49.148,49.148,0,0
08/23 17:00,16.6,23.682,0,0,60,60,0,49.148,49.148,0,0
08/23 18:00,16.2,22.843,0,0,60,60,0,49.148,49.148,0,0
08/23 19:00,15.7,22.088,0,0,60,60,0,49.148,49.148,0,0
08/23 20:00,15.4,21.652,0,0,60,60,0,49.148,49.148,0,0
08/23 21:00,15,21.099,0,0,60,60,0,49.148,49.148,0,0
08/23 22:00,14.7,20.761,0,0,60,60,0,49.148,49.148,0,0
08/23 23:00,14.7,20.718,0,0,60,60,0,49.148,49.148,0,0
08/23 24:00,14.7,20.692,0,0,60,60,0,49.148,49.148,0,0
08/24 01:00,14.7,20.534,0,0,60,60,0,49.148,49.148,0,0
08/24 02:00,14.4,20.565,0,0,60,60,0,49.148,49.148,0,0
08/24 03:00,14.2,20.571,0,0,60,60,0,49.148,49.148,0,0
08/24 04:00,13.9,20.521,0,0,60,60,0,49.148,49.148,0,0
08/24 05:00,13.7,20.447,0,0,60,60,0,49.148,49.148,0,0
08/24 06:00,13.4,20.423,0,0,60,60,0,49.148,49.148,0,0
08/24 07:00,13.2,20.513,0,0,60,60,0,49.148,49.148,0,0
08/24 08:00,13.5,21.357,0,0,60,60,0,49.148,49.148,0,0
08/24 09:00,13.7,22.172,0,0,60,60,0,49.148,49.148,0,0
08/24 10:00,14,22.494,0,0,60,60,0,49.148,49.148,0,0
08/24 11:00,14.8,23.282,0,0,60,60,0,49.148,49.148,0,0
08/24 12:00,15.7,24.047,0,0,60,60,0,49.148,49.148,0,0
08/24 13:00,16.5,24.666,0,0,60,60,0,49.148,49.148,0,0
08/24 14:00,17.2,25.401,0,0,60,60,0,49.148,49.148,0,0
08/24 15:00,18,26.212,0,0,60,60,0,49.148,49.148,0,0
08/24 16:00,18.7,26.577,0,0,60,60,0,49.148,49.148,0,0
08/24 17:00,17.8,26.389,0,0,60,60,0,49.148,49.148,0,0
08/24 18:00,17,25.347,0,0,60,60,0,49.148,49.148,0,0
08/24 19:00,16.1,23.837,0,0,60,60,0,49.148,49.148,0,0
08/24 20:00,15.3,22.343,0,0,60,60,0,49.148,49.148,0,0
08/24 21:00,14.6,21.658,0,0,60,60,0,49.148,49.148,0,0
08/24 22:00,13.8,21.19,0,0,60,60,0,49.148,49.148,0,0
08/24 23:00,13.5,20.573,0,0,60,60,0,49.148,49.148,0,0
08/24 24:00,13.3,20.318,0,0,60,60,0,49.148,49.148,0,0
08/25 01:00,13,20.196,0,0,60,60,0,49.148,49.148,0,0
08/25 02:00,12.5,20.079,0,0,60,60,0,49.148,49.148,0,0
08/25 03:00,11.9,20,6.8993,0.00023191,60,49.089,10.522,49.148,60,0.00023191,37880
08/25 04:00,11.4,20.009,28.112,0.00090323,60,49.067,40.982,49.147,60,0.00090323,1.4753e+05
08/25 05:00,11.6,20.013,36.426,0.0011718,60,49.07,53.166,49.147,60,0.0011718,1.914e+05
08/25 06:00,11.9,20.004,1.5088,3.6617e-05,60,49.071,1.6615,49.147,60,3.6617e-05,5981.3
08/25 07:00,12.1,20.824,0,0,60,60,0,49.147,49.147,0,0
08/25 08:00,12.4,22.026,0,0,60,60,0,49.147,49.147,0,0
08/25 09:00,12.6,22.873,0,0,60,60,0,49.147,49.147,0,0
08/25 10:00,12.9,23.165,0,0,60,60,0,49.147,49.147,0,0
08/25 11:00,14.1,23.953,0,0,60,60,0,49.147,49.147,0,0
08/25 12:00,15.3,24.329,0,0,60,60,0,49.147,49.147,0,0
08/25 13:00,16.5,24.98,0,0,60,60,0,49.147,49.147,0,0
08/25 14:00,16.9,25.615,0,0,60,60,0,49.147,49.147,0,0
08/25 15:00,17.2,26.314,0,0,60,60,0,49.147,49.147,0,0
08/25 16:00,17.6,26.459,0,0,60,60,0,49.147,49.147,0,0
08/25 17:00,16.4,25.789,0,0,60,60,0,49.147,49.147,0,0
08/25 18:00,15.2,24.613,0,0,60,60,0,49.147,49.147,0,0
08/25 19:00,14,23.139,0,0,60,60,0,49.147,49.147,0,0
08/25 20:00,13.4,21.951,0,0,60,60,0,49.147,49.147,0,0
08/25 21:00,12.8,21.266,0,0,60,60,0,49.147,49.147,0,0
08/25 22:00,12.3,20.541,0,0,60,60,0,49.147,49.147,0,0
08/25 23:00,12,20.25,0,0,60,60,0,49.147,49.147,0,0
08/25 24:00,11.7,19.992,6.8678,0.00025022,60,49.1,11.353,49.147,60,0.00025022,40872
08/26 01:00,11.5,20.025,75.745,0.002429,60,49.067,110.21,49.147,60,0.002429,3.9676e+05
08/26 02:00,11.8,20.022,66.136,0.0021116,60,49.075,95.815,49.147,60,0.0021116,3.4493e+05
08/26 03:00,12.1,20.023,63.085,0.0020017,60,49.074,90.832,49.147,60,0.0020017,3.2699e+05
08/26 04:00,12.3,20.021,49.339,0.0015623,60,49.074,70.894,49.146,60,0.0015623,2.5522e+05
08/26 05:00,12.6,20.013,34.752,0.0010863,60,49.073,49.294,49.146,60,0.0010863,1.7746e+05
08/26 06:00,12.9,20.011,0,0,60,60,0,49.146,49.146,0,0
08/26 07:00,13.2,20.352,0,0,60,60,0,49.146,49.146,0,0
08/26 08:00,13.2,20.835,0,0,60,60,0,49.146,49.146,0,0
08/26 09:00,13.2,21.245,0,0,60,60,0,49.146,49.146,0,0
08/26 10:00,13.2,20.975,0,0,60,60,0,49.146,49.146,0,0
08/26 11:00,13.8,21.511,0,0,60,60,0,49.146,49.146,0,0
08/26 12:00,14.5,22.084,0,0,60,60,0,49.146,49.146,0,0
08/26 13:00,15.1,22.841,0,0,60,60,0,49.146,49.146,0,0
08/26 14:00,15.7,23.452,0,0,60,60,0,49.146,49.146,0,0
08/26 15:00,16.2,23.638,0,0,60,60,0,49.146,49.146,0,0
08/26 16:00,16.8,23.631,0,0,60,60,0,49.146,49.146,0,0
08/26 17:00,15.5,23.161,0,0,60,60,0,49.146,49.146,0,0
08/26 18:00,14.1,22.352,0,0,60,60,0,49.146,49.146,0,0
08/26 19:00,12.8,21.444,0,0,60,60,0,49.146,49.146,0,0
08/26 20:00,12.6,21.132,0,0,60,60,0,49.146,49.146,0,0
08/26 21:00,12.4,20.493,0,0,60,60,0,49.146,49.146,0,0
08/26 22:00,12.2,20.224,0,0,60,60,0,49.146,49.146,0,0
08/26 23:00,12.2,20.037,0,0,60,60,0,49.146,49.146,0,0
08/26 24:00,12.1,20.008,33.687,0.0010863,60,49.078,49.294,49.146,60,0.0010863,1.7746e+05
08/27 01:00,12.1,20.015,47.78,0.0015257,60,49.07,69.234,49.146,60,0.0015257,2.4924e+05
08/27 02:00,11.9,20.023,61.67,0.0019712,60,49.072,89.452,49.146,60,0.0019712,3.2203e+05
08/27 03:00,11.8,20.026,67.777,0.0021604,60,49.075,98.039,49.146,60,0.0021604,3.5294e+05
08/27 04:00,11.6,20.028,73.921,0.0023557,60,49.076,106.9,49.146,60,0.0023557,3.8485e+05
08/27 05:00,11.9,20.022,62.533,0.0019834,60,49.076,90.01,49.146,60,0.0019834,3.2404e+05
08/27 06:00,12.3,20.014,33.51,0.0010619,60,49.073,48.19,49.145,60,0.0010619,1.7348e+05
08/27 07:00,12.6,20.015,38.159,0.0012084,60,49.071,54.838,49.145,60,0.0012084,1.9742e+05
08/27 08:00,13.4,20.487,0,0,60,60,0,49.145,49.145,0,0
08/27 09:00,14.3,21.5,0,0,60,60,0,49.145,49.145,0,0
08/27 10:00,15.1,22.609,0,0,60,60,0,49.145,49.145,0,0
08/27 11:00,15.7,23.626,0,0,60,60,0,49.145,49.145,0,0
08/27 12:00,16.4,24.198,0,0,60,60,0,49.145,49.145,0,0
08/27 13:00,17,24.676,0,0,60,60,0,49.145,49.145,0,0
08/27 14:00,17.2,25.234,0,0,60,60,0,49.145,49.145,0,0
08/27 15:00,17.3,25.285,0,0,60,60,0,49.145,49.145,0,0
08/27 16:00,17.5,24.821,0,0,60,60,0,49.145,49.145,0,0
08/27 17:00,16.8,24.083,0,0,60,60,0,49.145,49.145,0,0
08/27 18:00,16.1,23.14,0,0,60,60,0,49.145,49.145,0,0
08/27 19:00,15.4,22.076,0,0,60,60,0,49.145,49.145,0,0
08/27 20:00,14.9,21.57,0,0,60,60,0,49.145,49.145,0,0
08/27 21:00,14.5,21.211,0,0,60,60,0,49.145,49.145,0,0
08/27 22:00,14,20.737,0,0,60,60,0,49.145,49.145,0,0
08/27 23:00,13.6,20.521,0,0,60,60,0,49.145,49.145,0,0
08/27 24:00,13.3,20.4,0,0,60,60,0,49.145,49.145,0,0
08/28 01:00,12.9,20.174,0,0,60,60,0,49.145,49.145,0,0
08/28 02:00,13.1,20.21,0,0,60,60,0,49.145,49.145,0,0
08/28 03:00,13.2,20.235,0,0,60,60,0,49.145,49.145,0,0
08/28 04:00,13.4,20.124,0,0,60,60,0,49.145,49.145,0,0
08/28 05:00,13.9,20.227,0,0,60,60,0,49.145,49.145,0,0
08/28 06:00,14.4,20.357,0,0,60,60,0,49.145,49.145,0,0
08/28 07:00,14.9,20.366,0,0,60,60,0,49.145,49.145,0,0
08/28 08:00,15.6,20.699,0,0,60,60,0,49.145,49.145,0,0
08/28 09:00,16.2,21.091,0,0,60,60,0,49.145,49.145,0,0
08/28 10:00,16.9,21.478,0,0,60,60,0,49.145,49.145,0,0
08/28 11:00,17.8,22.082,0,0,60,60,0,49.145,49.145,0,0
08/28 12:00,18.8,22.681,0,0,60,60,0,49.145,49.145,0,0
08/28 13:00,19.7,23.576,0,0,60,60,0,49.145,49.145,0,0
08/28 14:00,19.4,24.53,0,0,60,60,0,49.145,49.145,0,0
08/28 15:00,19.2,25.152,0,0,60,60,0,49.145,49.145,0,0
08/28 16:00,18.9,25.537,0,0,60,60,0,49.145,49.145,0,0
08/28 17:00,18.7,25.475,0,0,60,60,0,49.145,49.145,0,0
08/28 18:00,18.6,24.646,0,0,60,60,0,49.145,49.145,0,0
08/28 19:00,18.4,23.522,0,0,60,60,0,49.145,49.145,0,0
08/28 20:00,17.8,22.561,0,0,60,60,0,49.145,49.145,0,0
08/28 21:00,17.2,21.904,0,0,60,60,0,49.145,49.145,0,0
08/28 22:00,16.6,21.49,0,0,60,60,0,49.145,49.145,0,0
08/28 23:00,16.5,21.021,0,0,60,60,0,49.145,49.145,0,0
08/28 24:00,16.4,20.859,0,0,60,60,0,49.145,49.145,0,0
08/29 01:00,16.3,20.825,0,0,60,60,0,49.145,49.145,0,0
08/29 02:00,16,20.754,0,0,60,60,0,49.145,49.145,0,0
08/29 03:00,15.7,20.657,0,0,60,60,0,49.145,49.145,0,0
08/29 04:00,15.4,20.553,0,0,60,60,0,49.145,49.145,0,0
08/29 05:00,15.4,20.479,0,0,60,60,0,49.145,49.145,0,0
08/29 06:00,15.5,20.523,0,0,60,60,0,49.145,49.145,0,0
08/29 07:00,15.5,21.397,0,0,60,60,0,49.145,49.145,0,0
08/29 08:00,16.1,22.592,0,0,60,60,0,49.145,49.145,0,0
08/29 09:00,16.8,23.445,0,0,60,60,0,49.145,49.145,0,0
08/29 10:00,17.4,23.858,0,0,60,60,0,49.145,49.145,0,0
08/29 11:00,18.2,24.53,0,0,60,60,0,49.145,49.145,0,0
08/29 12:00,19,24.913,0,0,60,60,0,49.145,49.145,0,0
08/29 13:00,19.8,25.548,0,0,60,60,0,49.145,49.145,0,0
08/29 14:00,19.6,25.913,0,0,60,60,0,49.145,49.145,0,0
08/29 15:00,19.3,25.719,0,0,60,60,0,49.145,49.145,0,0
08/29 16:00,19.1,24.715,0,0,60,60,0,49.145,49.145,0,0
08/29 17:00,18.5,23.645,0,0,60,60,0,49.145,49.145,0,0
08/29 18:00,17.9,22.724,0,0,60,60,0,49.145,49.145,0,0
08/29 19:00,17.3,22.102,0,0,60,60,0,49.145,49.145,0,0
08/29 20:00,16.7,21.731,0,0,60,60,0,49.145,49.145,0,0
08/29 21:00,16,21.164,0,0,60,60,0,49.145,49.145,0,0
08/29 22:00,15.4,20.899,0,0,60,60,0,49.145,49.145,0,0
08/29 23:00,15,20.758,0,0,60,60,0,49.145,49.145,0,0
08/29 24:00,14.5,20.634,0,0,60,60,0,49.145,49.145,0,0
08/30 01:00,14.1,20.54,0,0,60,60,0,49.145,49.145,0,0
08/30 02:00,14.5,20.517,0,0,60,60,0,49.145,49.145,0,0
08/30 03:00,14.8,20.529,0,0,60,60,0,49.145,49.145,0,0
08/30 04:00,15.2,20.562,0,0,60,60,0,49.145,49.145,0,0
08/30 05:00,14.5,20.537,0,0,60,60,0,49.145,49.145,0,0
08/30 06:00,13.7,20.474,0,0,60,60,0,49.145,49.145,0,0
08/30 07:00,13,20.456,0,0,60,60,0,49.145,49.145,0,0
08/30 08:00,13.7,21.075,0,0,60,60,0,49.145,49.145,0,0
08/30 09:00,14.5,22.37,0,0,60,60,0,49.145,49.145,0,0
08/30 10:00,15.2,23.64,0,0,60,60,0,49.145,49.145,0,0
08/30 11:00,16.2,24.523,0,0,60,60,0,49.145,49.145,0,0
08/30 12:00,17.3,24.869,0,0,60,60,0,49.145,49.145,0,0
08/30 13:00,18.3,25.358,0,0,60,60,0,49.145,49.145,0,0
08/30 14:00,18.2,25.644,0,0,60,60,0,49.145,49.145,0,0
08/30 15:00,18,25.734,0,0,60,60,0,49.145,49.145,0,0
08/30 16:00,17.9,25.472,0,0,60,60,0,49.145,49.145,0,0
08/30 17:00,16.9,25.063,0,0,60,60,0,49.145,49.145,0,0
08/30 18:00,16,24.108,0,0,60,60,0,49.145,49.145,0,0
08/30 19:00,15,22.829,0,0,60,60,0,49.145,49.145,0,0
08/30 20:00,13.8,21.803,0,0,60,60,0,49.145,49.145,0,0
08/30 21:00,12.6,21.187,0,0,60,60,0,49.145,49.145,0,0
08/30 22:00,11.4,20.406,0,0,60,60,0,49.145,49.145,0,0
08/30 23:00,11.2,20.144,0,0,60,60,0,49.145,49.145,0,0
08/30 24:00,11.1,20.005,36.607,0.0012023,60,49.072,54.561,49.145,60,0.0012023,1.9642e+05
08/31 01:00,10.9,20.03,85.841,0.0027463,60,49.071,124.63,49.145,60,0.0027463,4.4869e+05
08/31 02:00,10.8,20.031,85.411,0.0027219,60,49.078,123.53,49.145,60,0.0027219,4.447e+05
08/31 03:00,10.6,20.035,93.411,0.0029721,60,49.078,134.89,49.145,60,0.0029721,4.8559e+05
08/31 04:00,10.5,20.035,93.151,0.0029599,60,49.08,134.33,49.145,60,0.0029599,4.8359e+05
08/31 05:00,11.3,20.028,77.555,0.0024656,60,49.079,111.9,49.145,60,0.0024656,4.0283e+05
08/31 06:00,12,20.019,47.348,0.0015013,60,49.076,68.136,49.145,60,0.0015013,2.4529e+05
08/31 07:00,12.8,20.009,0,0,60,60,0,49.145,49.145,0,0
08/31 08:00,13.4,20.234,0,0,60,60,0,49.145,49.145,0,0
08/31 09:00,14,20.588,0,0,60,60,0,49.145,49.145,0,0
08/31 10:00,14.6,21.048,0,0,60,60,0,49.145,49.145,0,0
08/31 11:00,14.9,21.428,0,0,60,60,0,49.145,49.145,0,0
08/31 12:00,15.2,21.725,0,0,60,60,0,49.145,49.145,0,0
08/31 13:00,15.5,21.949,0,0,60,60,0,49.145,49.145,0,0
08/31 14:00,15.9,22.085,0,0,60,60,0,49.145,49.145,0,0
08/31 15:00,16.4,22.123,0,0,60,60,0,49.145,49.145,0,0
08/31 16:00,16.8,22.059,0,0,60,60,0,49.145,49.145,0,0
08/31 17:00,16.5,21.875,0,0,60,60,0,49.145,49.145,0,0
08/31 18:00,16.2,21.63,0,0,60,60,0,49.145,49.145,0,0
08/31 19:00,15.9,21.26,0,0,60,60,0,49.145,49.145,0,0
08/31 20:00,15.7,21.142,0,0,60,60,0,49.145,49.145,0,0
08/31 21:00,15.5,21.017,0,0,60,60,0,49.145,49.145,0,0
08/31 22:00,15.3,20.917,0,0,60,60,0,49.145,49.145,0,0
08/31 23:00,15,20.787,0,0,60,60,0,49.145,49.145,0,0
08/31 24:00,14.7,20.634,0,0,60,60,0,49.145,49.145,0,0
09/01 01:00,14.4,20.435,0,0,60,60,0,49.145,49.145,0,0
09/01 02:00,14.1,20.391,0,0,60,60,0,49.145,49.145,0,0
09/01 03:00,13.9,20.317,0,0,60,60,0,49.145,49.145,0,0
09/01 04:00,13.6,20.156,0,0,60,60,0,49.145,49.145,0,0
09/01 05:00,13.5,20.18,0,0,60,60,0,49.145,49.145,0,0
09/01 06:00,13.3,20.188,0,0,60,60,0,49.145,49.145,0,0
09/01 07:00,13.3,20.112,0,0,60,60,0,49.145,49.145,0,0
09/01 08:00,13.1,20.387,0,0,60,60,0,49.145,49.145,0,0
09/01 09:00,13,20.667,0,0,60,60,0,49.145,49.145,0,0
09/01 10:00,12.8,20.595,0,0,60,60,0,49.145,49.145,0,0
09/01 11:00,12.7,20.976,0,0,60,60,0,49.145,49.145,0,0
09/01 12:00,12.7,21.284,0,0,60,60,0,49.145,49.145,0,0
09/01 13:00,12.6,21.029,0,0,60,60,0,49.145,49.145,0,0
09/01 14:00,12.4,21.159,0,0,60,60,0,49.145,49.145,0,0
09/01 15:00,12.2,21.267,0,0,60,60,0,49.145,49.145,0,0
09/01 16:00,12,20.797,0,0,60,60,0,49.145,49.145,0,0
09/01 17:00,11.8,20.714,0,0,60,60,0,49.145,49.145,0,0
09/01 18:00,11.7,20.541,0,0,60,60,0,49.145,49.145,0,0
09/01 19:00,11.5,20.142,0,0,60,60,0,49.145,49.145,0,0
09/01 20:00,11.4,20.05,0,0,60,60,0,49.145,49.145,0,0
09/01 21:00,11.2,20.006,28.856,0.00093374,60,49.081,42.377,49.145,60,0.00093374,1.5256e+05
09/01 22:00,11.1,20.03,89.214,0.0028623,60,49.071,129.9,49.145,60,0.0028623,4.6765e+05
09/01 23:00,11.1,20.017,52.455,0.0016539,60,49.076,75.062,49.144,60,0.0016539,2.7022e+05
09/01 24:00,11.2,20.019,57.25,0.0018309,60,49.073,83.095,49.144,60,0.0018309,2.9914e+05
09/02 01:00,11.2,20.017,48.376,0.0015379,60,49.073,69.801,49.144,60,0.0015379,2.5128e+05
09/02 02:00,11,20.019,49.119,0.0015654,60,49.073,71.048,49.144,60,0.0015654,2.5577e+05
09/02 03:00,10.7,20.021,54.718,0.0017454,60,49.073,79.22,49.144,60,0.0017454,2.8519e+05
09/02 04:00,10.5,20.023,61.653,0.0019651,60,49.074,89.193,49.144,60,0.0019651,3.2109e+05
09/02 05:00,10.7,20.027,72.918,0.0023252,60,49.075,105.54,49.144,60,0.0023252,3.7993e+05
09/02 06:00,10.8,20.027,71.045,0.0022642,60,49.076,102.77,49.144,60,0.0022642,3.6996e+05
09/02 07:00,11,20.011,15.65,0.00046992,60,49.075,21.329,49.144,60,0.00046992,76785
09/02 08:00,12.2,20.692,0,0,60,60,0,49.144,49.144,0,0
09/02 09:00,13.4,21.835,0,0,60,60,0,49.144,49.144,0,0
09/02 10:00,14.6,22.884,0,0,60,60,0,49.144,49.144,0,0
09/02 11:00,15.6,23.951,0,0,60,60,0,49.144,49.144,0,0
09/02 12:00,16.7,24.268,0,0,60,60,0,49.144,49.144,0,0
09/02 13:00,17.7,24.832,0,0,60,60,0,49.144,49.144,0,0
09/02 14:00,17.7,25.385,0,0,60,60,0,49.144,49.144,0,0
09/02 15:00,17.7,26.059,0,0,60,60,0,49.144,49.144,0,0
09/02 16:00,17.7,26.349,0,0,60,60,0,49.144,49.144,0,0
09/02 17:00,17.1,25.714,0,0,60,60,0,49.144,49.144,0,0
09/02 18:00,16.4,24.527,0,0,60,60,0,49.144,49.144,0,0
09/02 19:00,15.8,23.041,0,0,60,60,0,49.144,49.144,0,0
09/02 20:00,15,22.068,0,0,60,60,0,49.144,49.144,0,0
09/02 21:00,14.1,21.404,0,0,60,60,0,49.144,49.144,0,0
09/02 22:00,13.3,20.716,0,0,60,60,0,49.144,49.144,0,0
09/02 23:00,12.7,20.411,0,0,60,60,0,49.144,49.144,0,0
09/02 24:00,12,20.046,0,0,60,60,0,49.144,49.144,0,0
09/03 01:00,11.4,20.015,58.865,0.0019224,60,49.07,87.256,49.144,60,0.0019224,3.1412e+05
09/03 02:00,11.2,20.029,82.503,0.0026426,60,49.073,119.94,49.143,60,0.0026426,4.318e+05
09/03 03:00,11.1,20.034,93.874,0.0029904,60,49.078,135.73,49.143,60,0.0029904,4.8865e+05
09/03 04:00,10.9,20.039,101.75,0.0032345,60,49.08,146.81,49.143,60,0.0032345,5.2853e+05
09/03 05:00,11.2,20.033,88.553,0.0028195,60,49.08,127.98,49.143,60,0.0028195,4.6072e+05
09/03 06:00,11.6,20.024,60.747,0.0019285,60,49.077,87.534,49.143,60,0.0019285,3.1512e+05
09/03 07:00,11.9,20.019,42.683,0.0013365,60,49.074,60.665,49.143,60,0.0013365,2.1839e+05
09/03 08:00,12.4,20.393,0,0,60,60,0,49.143,49.143,0,0
09/03 09:00,13,20.823,0,0,60,60,0,49.143,49.143,0,0
09/03 10:00,13.5,21.079,0,0,60,60,0,49.143,49.143,0,0
09/03 11:00,14,21.299,0,0,60,60,0,49.143,49.143,0,0
09/03 12:00,14.5,21.53,0,0,60,60,0,49.143,49.143,0,0
09/03 13:00,15,21.738,0,0,60,60,0,49.143,49.143,0,0
09/03 14:00,15.4,22.031,0,0,60,60,0,49.143,49.143,0,0
09/03 15:00,15.9,22.346,0,0,60,60,0,49.143,49.143,0,0
09/03 16:00,16.3,22.602,0,0,60,60,0,49.143,49.143,0,0
09/03 17:00,15.6,22.428,0,0,60,60,0,49.143,49.143,0,0
09/03 18:00,14.9,21.885,0,0,60,60,0,49.143,49.143,0,0
09/03 19:00,14.2,21.265,0,0,60,60,0,49.143,49.143,0,0
09/03 20:00,14,21.077,0,0,60,60,0,49.143,49.143,0,0
09/03 21:00,13.7,20.59,0,0,60,60,0,49.143,49.143,0,0
09/03 22:00,13.5,20.34,0,0,60,60,0,49.143,49.143,0,0
09/03 23:00,13.2,20.218,0,0,60,60,0,49.143,49.143,0,0
09/03 24:00,13,20.131,0,0,60,60,0,49.143,49.143,0,0
09/04 01:00,12.7,20.061,0,0,60,60,0,49.143,49.143,0,0
09/04 02:00,12.1,20.002,9.7298,0.00031125,60,49.084,14.127,49.143,60,0.00031125,50859
09/04 03:00,11.4,20.015,45.124,0.0014464,60,49.068,65.651,49.143,60,0.0014464,2.3635e+05
09/04 04:00,10.8,20.027,73.614,0.0023466,60,49.073,106.51,49.143,60,0.0023466,3.8344e+05
09/04 05:00,11.2,20.026,75.584,0.0024167,60,49.076,109.7,49.143,60,0.0024167,3.9491e+05
09/04 06:00,11.7,20.019,48.138,0.0015257,60,49.075,69.254,49.143,60,0.0015257,2.4932e+05
09/04 07:00,12.1,20.247,0,0,60,60,0,49.143,49.143,0,0
09/04 08:00,12.7,20.932,0,0,60,60,0,49.143,49.143,0,0
09/04 09:00,13.2,21.689,0,0,60,60,0,49.143,49.143,0,0
09/04 10:00,13.8,22.029,0,0,60,60,0,49.143,49.143,0,0
09/04 11:00,14.6,22.713,0,0,60,60,0,49.143,49.143,0,0
09/04 12:00,15.4,23.16,0,0,60,60,0,49.143,49.143,0,0
09/04 13:00,16.2,23.544,0,0,60,60,0,49.143,49.143,0,0
09/04 14:00,15,23.841,0,0,60,60,0,49.143,49.143,0,0
09/04 15:00,13.9,23.984,0,0,60,60,0,49.143,49.143,0,0
09/04 16:00,12.7,22.997,0,0,60,60,0,49.143,49.143,0,0
09/04 17:00,12.7,22.801,0,0,60,60,0,49.143,49.143,0,0
09/04 18:00,12.6,22.032,0,0,60,60,0,49.143,49.143,0,0
09/04 19:00,12.6,21.236,0,0,60,60,0,49.143,49.143,0,0
09/04 20:00,12.4,20.875,0,0,60,60,0,49.143,49.143,0,0
09/04 21:00,12.1,20.322,0,0,60,60,0,49.143,49.143,0,0
09/04 22:00,11.9,20.041,0,0,60,60,0,49.143,49.143,0,0
09/04 23:00,11.5,20.008,39.983,0.001306,60,49.079,59.282,49.143,60,0.001306,2.1341e+05
09/04 24:00,11.1,20.026,73.53,0.0023557,60,49.071,106.93,49.143,60,0.0023557,3.8495e+05
09/05 01:00,10.7,20.039,98.294,0.0031247,60,49.077,141.84,49.143,60,0.0031247,5.1061e+05
09/05 02:00,10.3,20.04,107.83,0.0034298,60,49.081,155.69,49.143,60,0.0034298,5.6047e+05
09/05 03:00,10,20.043,113.07,0.0035946,60,49.082,163.16,49.143,60,0.0035946,5.8739e+05
09/05 04:00,9.6,20.041,109.07,0.0034664,60,49.083,157.34,49.143,60,0.0034664,5.6643e+05
09/05 05:00,9.5,20.042,108.01,0.0034298,60,49.082,155.68,49.143,60,0.0034298,5.6044e+05
09/05 06:00,9.3,20.039,99.202,0.0031491,60,49.082,142.93,49.144,60,0.0031491,5.1456e+05
09/05 07:00,9.2,20.051,135.96,0.004327,60,49.084,196.39,49.144,60,0.004327,7.0701e+05
09/05 08:00,9.7,20.133,0,0,60,60,0,49.144,49.144,0,0
09/05 09:00,10.2,20.438,0,0,60,60,0,49.144,49.144,0,0
09/05 10:00,10.7,20.646,0,0,60,60,0,49.144,49.144,0,0
09/05 11:00,11.5,21.042,0,0,60,60,0,49.144,49.144,0,0
09/05 12:00,12.2,21.658,0,0,60,60,0,49.144,49.144,0,0
09/05 13:00,13,22.223,0,0,60,60,0,49.144,49.144,0,0
09/05 14:00,12.6,22.641,0,0,60,60,0,49.144,49.144,0,0
09/05 15:00,12.2,22.877,0,0,60,60,0,49.144,49.144,0,0
09/05 16:00,11.8,22.617,0,0,60,60,0,49.144,49.144,0,0
09/05 17:00,11.3,21.988,0,0,60,60,0,49.144,49.144,0,0
09/05 18:00,10.7,21.216,0,0,60,60,0,49.144,49.144,0,0
09/05 19:00,10.2,20.797,0,0,60,60,0,49.144,49.144,0,0
09/05 20:00,9.9,20.163,0,0,60,60,0,49.144,49.144,0,0
09/05 21:00,9.5,20.007,51.712,0.0017149,60,49.09,77.835,49.144,60,0.0017149,2.802e+05
09/05 22:00,9.2,20.029,90.005,0.0028928,60,49.072,131.29,49.144,60,0.0028928,4.7266e+05
09/05 23:00,9.1,20.04,110.12,0.0035092,60,49.079,159.27,49.144,60,0.0035092,5.7338e+05
09/05 24:00,8.9,20.045,118.3,0.0037655,60,49.083,170.9,49.144,60,0.0037655,6.1525e+05
09/06 01:00,8.8,20.046,121.41,0.003857,60,49.084,175.06,49.144,60,0.003857,6.302e+05
09/06 02:00,8.7,20.048,124.89,0.0039669,60,49.085,180.04,49.144,60,0.0039669,6.4813e+05
09/06 03:00,8.5,20.05,131.1,0.0041622,60,49.086,188.9,49.145,60,0.0041622,6.8002e+05
09/06 04:00,8.4,20.052,136.62,0.0043392,60,49.087,196.92,49.145,60,0.0043392,7.0892e+05
09/06 05:00,8.3,20.057,148.4,0.0047114,60,49.089,213.81,49.146,60,0.0047114,7.6971e+05
09/06 06:00,8.2,20.059,153.33,0.004864,60,49.09,220.72,49.146,60,0.004864,7.946e+05
09/06 07:00,8.1,20.047,110.79,0.0034909,60,49.087,158.4,49.146,60,0.0034909,5.7025e+05
09/06 08:00,8.6,20.032,0,0,60,60,0,49.147,49.147,0,0
09/06 09:00,9,20.472,0,0,60,60,0,49.147,49.147,0,0
09/06 10:00,9.5,21.028,0,0,60,60,0,49.147,49.147,0,0
09/06 11:00,9.7,21.485,0,0,60,60,0,49.147,49.147,0,0
09/06 12:00,10,21.813,0,0,60,60,0,49.147,49.147,0,0
09/06 13:00,10.2,22.078,0,0,60,60,0,49.147,49.147,0,0
09/06 14:00,10.4,22.553,0,0,60,60,0,49.147,49.147,0,0
09/06 15:00,10.6,23.196,0,0,60,60,0,49.147,49.147,0,0
09/06 16:00,10.8,23.576,0,0,60,60,0,49.147,49.147,0,0
09/06 17:00,9.7,23.293,0,0,60,60,0,49.147,49.147,0,0
09/06 18:00,8.6,21.93,0,0,60,60,0,49.147,49.147,0,0
09/06 19:00,7.5,20.887,0,0,60,60,0,49.147,49.147,0,0
09/06 20:00,6.8,20.233,9.3922,0.00050857,60,56.368,23.077,49.147,52.764,0.00050857,83077
09/06 21:00,6.2,20.059,195.19,0.0063104,60,49.072,286.35,49.146,60,0.0063104,1.0309e+06
09/06 22:00,5.5,20.103,280.28,0.0088858,60,49.117,403.16,49.148,60,0.0088858,1.4514e+06
09/06 23:00,5.4,20.114,302.34,0.0095571,60,49.136,433.43,49.153,60,0.0095571,1.5603e+06
09/06 24:00,5.2,20.122,317.15,0.010009,60,49.144,453.67,49.158,60,0.010009,1.6332e+06
09/07 01:00,5.1,20.125,321.33,0.010143,60,49.147,459.5,49.164,60,0.010143,1.6542e+06
09/07 02:00,5,20.126,324.42,0.010241,60,49.149,463.68,49.17,60,0.010241,1.6692e+06
09/07 03:00,4.9,20.127,327.49,0.010338,60,49.151,467.87,49.175,60,0.010338,1.6843e+06
09/07 04:00,4.8,20.129,331.83,0.010473,60,49.153,473.73,49.18,60,0.010473,1.7054e+06
09/07 05:00,5.2,20.124,322.45,0.01018,60,49.15,460.3,49.184,60,0.01018,1.6571e+06
09/07 06:00,5.7,20.114,290.95,0.0091788,60,49.137,414.94,49.187,60,0.0091788,1.4938e+06
09/07 07:00,6.1,20.033,64.179,0.0019987,60,49.099,90.35,49.188,60,0.0019987,3.2526e+05
09/07 08:00,8,20.918,0,0,60,60,0,49.187,49.187,0,0
09/07 09:00,9.8,22.181,0,0,60,60,0,49.187,49.187,0,0
09/07 10:00,11.7,23.074,0,0,60,60,0,49.187,49.187,0,0
09/07 11:00,12.3,23.781,0,0,60,60,0,49.187,49.187,0,0
09/07 12:00,12.8,23.939,0,0,60,60,0,49.187,49.187,0,0
09/07 13:00,13.4,24.107,0,0,60,60,0,49.187,49.187,0,0
09/07 14:00,13.1,24.595,0,0,60,60,0,49.187,49.187,0,0
09/07 15:00,12.8,25.183,0,0,60,60,0,49.187,49.187,0,0
09/07 16:00,12.5,25.321,0,0,60,60,0,49.187,49.187,0,0
09/07 17:00,11.7,24.501,0,0,60,60,0,49.187,49.187,0,0
09/07 18:00,10.9,22.966,0,0,60,60,0,49.187,49.187,0,0
09/07 19:00,10.1,21.682,0,0,60,60,0,49.187,49.187,0,0
09/07 20:00,9.8,20.951,0,0,60,60,0,49.187,49.187,0,0
09/07 21:00,9.4,20.234,0,0,60,60,0,49.187,49.187,0,0
09/07 22:00,9.1,20.003,47.342,0.0015745,60,49.103,71.179,49.187,60,0.0015745,2.5624e+05
09/07 23:00,8.9,20.034,102.64,0.0032956,60,49.071,149,49.186,60,0.0032956,5.3638e+05
09/07 24:00,8.7,20.045,122.66,0.0039028,60,49.081,176.48,49.184,60,0.0039028,6.3533e+05
09/08 01:00,8.5,20.051,137.21,0.0043575,60,49.086,197.07,49.183,60,0.0043575,7.0945e+05
09/08 02:00,8.3,20.055,145.39,0.0046138,60,49.088,208.69,49.181,60,0.0046138,7.513e+05
09/08 03:00,8.1,20.059,153.46,0.0048701,60,49.09,220.32,49.18,60,0.0048701,7.9314e+05
09/08 04:00,7.9,20.061,160.68,0.0050959,60,49.092,230.56,49.178,60,0.0050959,8.3002e+05
09/08 05:00,8.1,20.06,158.93,0.005041,60,49.092,228.1,49.177,60,0.005041,8.2117e+05
09/08 06:00,8.2,20.058,153.24,0.0048579,60,49.091,219.84,49.176,60,0.0048579,7.9143e+05
09/08 07:00,8.4,20.05,124.07,0.0039059,60,49.088,176.77,49.175,60,0.0039059,6.3638e+05
09/08 08:00,8.9,20.022,41.464,0.0012938,60,49.081,58.56,49.174,60,0.0012938,2.1082e+05
09/08 09:00,9.3,20.316,0,0,60,60,0,49.174,49.174,0,0
09/08 10:00,9.8,21.007,0,0,60,60,0,49.174,49.174,0,0
09/08 11:00,10.4,21.471,0,0,60,60,0,49.174,49.174,0,0
09/08 12:00,11.1,21.973,0,0,60,60,0,49.174,49.174,0,0
09/08 13:00,11.7,22.26,0,0,60,60,0,49.174,49.174,0,0
09/08 14:00,12.5,23.031,0,0,60,60,0,49.174,49.174,0,0
09/08 15:00,13.2,24.117,0,0,60,60,0,49.174,49.174,0,0
09/08 16:00,14,24.779,0,0,60,60,0,49.174,49.174,0,0
09/08 17:00,13.1,24.521,0,0,60,60,0,49.174,49.174,0,0
09/08 18:00,12.2,23.119,0,0,60,60,0,49.174,49.174,0,0
09/08 19:00,11.3,21.67,0,0,60,60,0,49.174,49.174,0,0
09/08 20:00,11,21.026,0,0,60,60,0,49.174,49.174,0,0
09/08 21:00,10.6,20.335,0,0,60,60,0,49.174,49.174,0,0
09/08 22:00,10.3,20.068,27.375,0.00098257,60,54.552,44.473,49.174,54.587,0.00098257,1.601e+05
09/08 23:00,10.3,20.023,82.175,0.0026487,60,49.07,119.89,49.173,60,0.0026487,4.3161e+05
09/08 24:00,10.3,20.035,100.57,0.003204,60,49.077,145.05,49.172,60,0.003204,5.2217e+05
09/09 01:00,10.3,20.037,102.79,0.0032589,60,49.08,147.55,49.171,60,0.0032589,5.3117e+05
09/09 02:00,10.1,20.04,106.78,0.0033993,60,49.081,153.92,49.17,60,0.0033993,5.541e+05
09/09 03:00,9.9,20.04,106.48,0.003381,60,49.082,153.1,49.169,60,0.003381,5.5116e+05
09/09 04:00,9.7,20.038,102.05,0.0032345,60,49.081,146.48,49.168,60,0.0032345,5.2733e+05
09/09 05:00,9.5,20.049,124.08,0.0039059,60,49.082,176.9,49.167,60,0.0039059,6.3682e+05
09/09 06:00,9.3,20.049,128.13,0.0040706,60,49.086,184.37,49.166,60,0.0040706,6.6374e+05
09/09 07:00,9.1,20.13,0,0,60,60,0,49.166,49.166,0,0
09/09 08:00,10.8,21.25,0,0,60,60,0,49.166,49.166,0,0
09/09 09:00,12.6,22.612,0,0,60,60,0,49.166,49.166,0,0
09/09 10:00,14.3,23.947,0,0,60,60,0,49.166,49.166,0,0
09/09 11:00,14.6,24.505,0,0,60,60,0,49.166,49.166,0,0
09/09 12:00,14.8,24.678,0,0,60,60,0,49.166,49.166,0,0
09/09 13:00,15.1,24.901,0,0,60,60,0,49.166,49.166,0,0
09/09 14:00,15.5,25.371,0,0,60,60,0,49.166,49.166,0,0
09/09 15:00,16,25.973,0,0,60,60,0,49.166,49.166,0,0
09/09 16:00,16.4,26.181,0,0,60,60,0,49.166,49.166,0,0
09/09 17:00,15.6,25.357,0,0,60,60,0,49.166,49.166,0,0
09/09 18:00,14.8,23.87,0,0,60,60,0,49.166,49.166,0,0
09/09 19:00,14,22.327,0,0,60,60,0,49.166,49.166,0,0
09/09 20:00,13.3,21.553,0,0,60,60,0,49.166,49.166,0,0
09/09 21:00,12.7,21.096,0,0,60,60,0,49.166,49.166,0,0
09/09 22:00,12,20.47,0,0,60,60,0,49.166,49.166,0,0
09/09 23:00,11.4,20.193,0,0,60,60,0,49.166,49.166,0,0
09/09 24:00,10.9,20.004,31.226,0.0010253,60,49.087,46.44,49.166,60,0.0010253,1.6719e+05
09/10 01:00,10.3,20.032,92.655,0.002966,60,49.071,134.35,49.165,60,0.002966,4.8367e+05
09/10 02:00,11,20.027,78.667,0.0025144,60,49.078,113.9,49.165,60,0.0025144,4.1006e+05
09/10 03:00,11.6,20.026,70.466,0.0022398,60,49.076,101.47,49.164,60,0.0022398,3.6529e+05
09/10 04:00,12.3,20.017,44.879,0.001422,60,49.075,64.424,49.163,60,0.001422,2.3193e+05
09/10 05:00,12.7,20.012,30.5,0.00095815,60,49.072,43.411,49.163,60,0.00095815,1.5628e+05
09/10 06:00,13.1,20.004,10.729,0.00032345,60,49.07,14.655,49.163,60,0.00032345,52758
09/10 07:00,13.5,20.13,0,0,60,60,0,49.163,49.163,0,0
09/10 08:00,14.5,20.865,0,0,60,60,0,49.163,49.163,0,0
09/10 09:00,15.4,22.02,0,0,60,60,0,49.163,49.163,0,0
09/10 10:00,16.4,23.028,0,0,60,60,0,49.163,49.163,0,0
09/10 11:00,16.5,24.089,0,0,60,60,0,49.163,49.163,0,0
09/10 12:00,16.5,24.323,0,0,60,60,0,49.163,49.163,0,0
09/10 13:00,16.6,24.894,0,0,60,60,0,49.163,49.163,0,0
09/10 14:00,16.8,25.399,0,0,60,60,0,49.163,49.163,0,0
09/10 15:00,16.9,25.766,0,0,60,60,0,49.163,49.163,0,0
09/10 16:00,17.1,25.613,0,0,60,60,0,49.163,49.163,0,0
09/10 17:00,16.2,24.857,0,0,60,60,0,49.163,49.163,0,0
09/10 18:00,15.4,23.548,0,0,60,60,0,49.163,49.163,0,0
09/10 19:00,14.5,22.158,0,0,60,60,0,49.163,49.163,0,0
09/10 20:00,13.9,21.507,0,0,60,60,0,49.163,49.163,0,0
09/10 21:00,13.4,21.044,0,0,60,60,0,49.163,49.163,0,0
09/10 22:00,12.8,20.428,0,0,60,60,0,49.163,49.163,0,0
09/10 23:00,12.2,20.166,0,0,60,60,0,49.163,49.163,0,0
09/10 24:00,11.6,20.001,24.885,0.00081779,60,49.102,37.053,49.163,60,0.00081779,1.3339e+05
09/11 01:00,11,20.031,90.401,0.002905,60,49.07,131.62,49.162,60,0.002905,4.7385e+05
09/11 02:00,10.8,20.038,106.14,0.0033871,60,49.079,153.48,49.162,60,0.0033871,5.5253e+05
09/11 03:00,10.6,20.046,124.36,0.0039547,60,49.083,179.21,49.161,60,0.0039547,6.4516e+05
09/11 04:00,10.4,20.05,133.65,0.0042476,60,49.086,192.5,49.16,60,0.0042476,6.9299e+05
09/11 05:00,10.7,20.048,131.97,0.0041866,60,49.086,189.74,49.16,60,0.0041866,6.8306e+05
09/11 06:00,11,20.042,111.59,0.0035366,60,49.084,160.29,49.16,60,0.0035366,5.7704e+05
09/11 07:00,11.3,20.376,0,0,60,60,0,49.159,49.159,0,0
09/11 08:00,12.8,21.512,0,0,60,60,0,49.159,49.159,0,0
09/11 09:00,14.3,22.959,0,0,60,60,0,49.159,49.159,0,0
09/11 10:00,15.8,24.126,0,0,60,60,0,49.159,49.159,0,0
09/11 11:00,16.9,24.869,0,0,60,60,0,49.159,49.159,0,0
09/11 12:00,17.9,25.119,0,0,60,60,0,49.159,49.159,0,0
09/11 13:00,19,25.369,0,0,60,60,0,49.159,49.159,0,0
09/11 14:00,19,25.942,0,0,60,60,0,49.159,49.159,0,0
09/11 15:00,19.1,26.481,0,0,60,60,0,49.159,49.159,0,0
09/11 16:00,19.1,26.636,0,0,60,60,0,49.159,49.159,0,0
09/11 17:00,17.7,25.809,0,0,60,60,0,49.159,49.159,0,0
09/11 18:00,16.2,24.268,0,0,60,60,0,49.159,49.159,0,0
09/11 19:00,14.8,22.666,0,0,60,60,0,49.159,49.159,0,0
09/11 20:00,13.6,21.742,0,0,60,60,0,49.159,49.159,0,0
09/11 21:00,12.4,21.132,0,0,60,60,0,49.159,49.159,0,0
09/11 22:00,11.2,20.359,0,0,60,60,0,49.159,49.159,0,0
09/11 23:00,10.8,20.099,14.154,0.00051264,60,54.561,23.234,49.159,54.58,0.00051264,83644
09/11 24:00,10.4,20.023,78.727,0.0025388,60,49.07,115.07,49.159,60,0.0025388,4.1425e+05
09/12 01:00,10,20.045,124.9,0.0039791,60,49.078,180.36,49.158,60,0.0039791,6.4929e+05
09/12 02:00,9.2,20.054,143.66,0.004565,60,49.086,206.93,49.158,60,0.004565,7.4493e+05
09/12 03:00,8.4,20.061,160.48,0.0050898,60,49.091,230.72,49.158,60,0.0050898,8.306e+05
09/12 04:00,7.6,20.063,164.03,0.0051997,60,49.093,235.7,49.158,60,0.0051997,8.4852e+05
09/12 05:00,8.4,20.062,162.89,0.005163,60,49.093,234.04,49.158,60,0.005163,8.4255e+05
09/12 06:00,9.3,20.052,138.36,0.004388,60,49.09,198.91,49.158,60,0.004388,7.1607e+05
09/12 07:00,10.1,20.121,0,0,60,60,0,49.158,49.158,0,0
09/12 08:00,12.4,21.134,0,0,60,60,0,49.158,49.158,0,0
09/12 09:00,14.6,22.584,0,0,60,60,0,49.158,49.158,0,0
09/12 10:00,16.9,23.713,0,0,60,60,0,49.158,49.158,0,0
09/12 11:00,17.7,24.599,0,0,60,60,0,49.158,49.158,0,0
09/12 12:00,18.5,24.761,0,0,60,60,0,49.158,49.158,0,0
09/12 13:00,19.3,25.224,0,0,60,60,0,49.158,49.158,0,0
09/12 14:00,18.9,25.776,0,0,60,60,0,49.158,49.158,0,0
09/12 15:00,18.5,26.151,0,0,60,60,0,49.158,49.158,0,0
09/12 16:00,18.1,25.856,0,0,60,60,0,49.158,49.158,0,0
09/12 17:00,16.8,24.702,0,0,60,60,0,49.158,49.158,0,0
09/12 18:00,15.4,23.391,0,0,60,60,0,49.158,49.158,0,0
09/12 19:00,14.1,22.068,0,0,60,60,0,49.158,49.158,0,0
09/12 20:00,13.6,21.48,0,0,60,60,0,49.158,49.158,0,0
09/12 21:00,13.1,21.039,0,0,60,60,0,49.158,49.158,0,0
09/12 22:00,12.6,20.455,0,0,60,60,0,49.158,49.158,0,0
09/12 23:00,12.1,20.158,0,0,60,60,0,49.158,49.158,0,0
09/12 24:00,11.6,19.997,13.282,0.00044551,60,49.11,20.195,49.158,60,0.00044551,72702
09/13 01:00,11.1,20.026,77.657,0.00249,60,49.068,112.87,49.157,60,0.00249,4.0635e+05
09/13 02:00,9.9,20.042,114.59,0.0036495,60,49.078,165.45,49.157,60,0.0036495,5.9561e+05
09/13 03:00,8.7,20.06,157.81,0.0050044,60,49.087,226.88,49.156,60,0.0050044,8.1676e+05
09/13 04:00,7.5,20.076,198.57,0.006286,60,49.098,284.98,49.156,60,0.006286,1.0259e+06
09/13 05:00,7.7,20.077,207.99,0.0065911,60,49.104,298.79,49.157,60,0.0065911,1.0756e+06
09/13 06:00,8,20.074,197.16,0.0062372,60,49.102,282.72,49.158,60,0.0062372,1.0178e+06
09/13 07:00,8.2,20.034,72.89,0.0022764,60,49.089,103.18,49.158,60,0.0022764,3.7146e+05
09/13 08:00,9.9,20.64,0,0,60,60,0,49.158,49.158,0,0
09/13 09:00,11.6,21.617,0,0,60,60,0,49.158,49.158,0,0
09/13 10:00,13.3,22.291,0,0,60,60,0,49.158,49.158,0,0
09/13 11:00,14.1,23.158,0,0,60,60,0,49.158,49.158,0,0
09/13 12:00,14.9,23.666,0,0,60,60,0,49.158,49.158,0,0
09/13 13:00,15.7,24.149,0,0,60,60,0,49.158,49.158,0,0
09/13 14:00,15.7,24.794,0,0,60,60,0,49.158,49.158,0,0
09/13 15:00,15.8,25.559,0,0,60,60,0,49.158,49.158,0,0
09/13 16:00,15.8,25.855,0,0,60,60,0,49.158,49.158,0,0
09/13 17:00,14.4,24.99,0,0,60,60,0,49.158,49.158,0,0
09/13 18:00,13,23.406,0,0,60,60,0,49.158,49.158,0,0
09/13 19:00,11.6,21.82,0,0,60,60,0,49.158,49.158,0,0
09/13 20:00,10.7,21.042,0,0,60,60,0,49.158,49.158,0,0
09/13 21:00,9.7,20.339,0,0,60,60,0,49.158,49.158,0,0
09/13 22:00,8.8,20.028,58.355,0.0019529,60,54.542,88.522,49.158,54.579,0.0019529,3.1868e+05
09/13 23:00,7.9,20.06,171.83,0.0054804,60,49.081,248.43,49.158,60,0.0054804,8.9433e+05
09/13 24:00,7.1,20.078,207.37,0.0065667,60,49.099,297.67,49.158,60,0.0065667,1.0716e+06
09/14 01:00,6.2,20.097,248.91,0.0078605,60,49.113,356.28,49.159,60,0.0078605,1.2826e+06
09/14 02:00,6,20.101,263.81,0.0083366,60,49.122,377.78,49.161,60,0.0083366,1.36e+06
09/14 03:00,5.8,20.105,272.6,0.0086051,60,49.126,389.85,49.164,60,0.0086051,1.4035e+06
09/14 04:00,5.6,20.107,274.93,0.0086783,60,49.127,393.07,49.167,60,0.0086783,1.415e+06
09/14 05:00,6,20.104,268.22,0.0084708,60,49.126,383.58,49.169,60,0.0084708,1.3809e+06
09/14 06:00,6.4,20.097,252.86,0.0079826,60,49.121,361.41,49.171,60,0.0079826,1.3011e+06
09/14 07:00,6.8,20.085,199.64,0.0062494,60,49.108,282.92,49.172,60,0.0062494,1.0185e+06
09/14 08:00,8,20.036,78.9,0.0024625,60,49.092,111.48,49.172,60,0.0024625,4.0134e+05
09/14 09:00,9.2,20.072,0,0,60,60,0,49.171,49.171,0,0
09/14 10:00,10.4,20.017,0,0,60,60,0,49.171,49.171,0,0
09/14 11:00,11.1,20.411,0,0,60,60,0,49.171,49.171,0,0
09/14 12:00,11.9,20.751,0,0,60,60,0,49.171,49.171,0,0
09/14 13:00,12.6,20.725,0,0,60,60,0,49.171,49.171,0,0
09/14 14:00,12.6,20.941,0,0,60,60,0,49.171,49.171,0,0
09/14 15:00,12.5,21.043,0,0,60,60,0,49.171,49.171,0,0
09/14 16:00,12.5,20.962,0,0,60,60,0,49.171,49.171,0,0
09/14 17:00,12.3,20.743,0,0,60,60,0,49.171,49.171,0,0
09/14 18:00,12,20.473,0,0,60,60,0,49.171,49.171,0,0
09/14 19:00,11.8,20.119,0,0,60,60,0,49.171,49.171,0,0
09/14 20:00,11.5,20.049,0,0,60,60,0,49.171,49.171,0,0
09/14 21:00,11.2,20.007,26.734,0.00086661,60,49.081,39.234,49.171,60,0.00086661,1.4124e+05
09/14 22:00,10.9,20.022,63.062,0.0020262,60,49.07,91.736,49.171,60,0.0020262,3.3025e+05
09/14 23:00,10.7,20.027,74.496,0.0023801,60,49.075,107.77,49.17,60,0.0023801,3.8797e+05
09/14 24:00,10.5,20.03,79.937,0.0025388,60,49.077,114.96,49.169,60,0.0025388,4.1387e+05
09/15 01:00,10.3,20.045,124.47,0.003973,60,49.08,179.92,49.168,60,0.003973,6.4772e+05
09/15 02:00,10.1,20.011,66.752,0.0021482,60,49.081,97.293,49.167,60,0.0021482,3.5025e+05
09/15 03:00,9.9,20.031,83.628,0.002667,60,49.072,120.8,49.166,60,0.002667,4.3486e+05
09/15 04:00,9.7,20.033,88.459,0.0028195,60,49.078,127.72,49.166,60,0.0028195,4.5978e+05
09/15 05:00,9.7,20.038,100.27,0.0031918,60,49.079,144.59,49.165,60,0.0031918,5.2052e+05
09/15 06:00,9.7,20.038,100.94,0.0032101,60,49.081,145.43,49.164,60,0.0032101,5.2354e+05
09/15 07:00,9.7,20.03,70.335,0.0022154,60,49.079,100.37,49.164,60,0.0022154,3.6132e+05
09/15 08:00,10.1,20.127,0,0,60,60,0,49.163,49.163,0,0
09/15 09:00,10.5,20.639,0,0,60,60,0,49.163,49.163,0,0
09/15 10:00,10.9,21.211,0,0,60,60,0,49.163,49.163,0,0
09/15 11:00,11.3,21.65,0,0,60,60,0,49.163,49.163,0,0
09/15 12:00,11.8,22.151,0,0,60,60,0,49.163,49.163,0,0
09/15 13:00,12.2,22.423,0,0,60,60,0,49.163,49.163,0,0
09/15 14:00,12.6,22.66,0,0,60,60,0,49.163,49.163,0,0
09/15 15:00,13,22.692,0,0,60,60,0,49.163,49.163,0,0
09/15 16:00,13.4,22.424,0,0,60,60,0,49.163,49.163,0,0
09/15 17:00,12.7,22.126,0,0,60,60,0,49.163,49.163,0,0
09/15 18:00,11.9,21.44,0,0,60,60,0,49.163,49.163,0,0
09/15 19:00,11.2,20.812,0,0,60,60,0,49.163,49.163,0,0
09/15 20:00,11.2,20.382,0,0,60,60,0,49.163,49.163,0,0
09/15 21:00,11.1,20.012,1.7058,0.0002136,60,54.54,9.6775,49.163,54.582,0.0002136,34839
09/15 22:00,11.1,20.016,57.46,0.0018553,60,49.062,84.059,49.163,60,0.0018553,3.0261e+05
09/15 23:00,10.7,20.026,71.056,0.0022764,60,49.073,103.15,49.162,60,0.0022764,3.7132e+05
09/15 24:00,10.4,20.036,97.851,0.0031216,60,49.077,141.45,49.161,60,0.0031216,5.0923e+05
09/16 01:00,10,20.054,149.62,0.0047725,60,49.085,216.27,49.161,60,0.0047725,7.7858e+05
09/16 02:00,9.9,20.036,104.83,0.0033169,60,49.085,150.32,49.16,60,0.0033169,5.4115e+05
09/16 03:00,9.9,20.041,114.61,0.0036495,60,49.081,165.4,49.16,60,0.0036495,5.9544e+05
09/16 04:00,9.8,20.043,114.49,0.0036373,60,49.083,164.86,49.159,60,0.0036373,5.9348e+05
09/16 05:00,9.8,20.042,110.14,0.003497,60,49.083,158.5,49.159,60,0.003497,5.706e+05
09/16 06:00,9.8,20.04,103.55,0.0032956,60,49.082,149.38,49.158,60,0.0032956,5.3776e+05
09/16 07:00,9.8,20.026,59.767,0.0018736,60,49.079,84.927,49.158,60,0.0018736,3.0574e+05
09/16 08:00,10.7,20.157,0,0,60,60,0,49.158,49.158,0,0
09/16 09:00,11.7,20.686,0,0,60,60,0,49.158,49.158,0,0
09/16 10:00,12.6,21.292,0,0,60,60,0,49.158,49.158,0,0
09/16 11:00,13.6,22.119,0,0,60,60,0,49.158,49.158,0,0
09/16 12:00,14.6,22.882,0,0,60,60,0,49.158,49.158,0,0
09/16 13:00,15.6,23.704,0,0,60,60,0,49.158,49.158,0,0
09/16 14:00,15.4,24.347,0,0,60,60,0,49.158,49.158,0,0
09/16 15:00,15.1,24.499,0,0,60,60,0,49.158,49.158,0,0
09/16 16:00,14.9,23.797,0,0,60,60,0,49.158,49.158,0,0
09/16 17:00,14.2,22.834,0,0,60,60,0,49.158,49.158,0,0
09/16 18:00,13.4,21.806,0,0,60,60,0,49.158,49.158,0,0
09/16 19:00,12.7,20.922,0,0,60,60,0,49.158,49.158,0,0
09/16 20:00,12.1,20.708,0,0,60,60,0,49.158,49.158,0,0
09/16 21:00,11.4,20.428,0,0,60,60,0,49.158,49.158,0,0
09/16 22:00,10.8,20.061,24.818,0.0010436,60,54.552,47.305,49.158,54.579,0.0010436,1.703e+05
09/16 23:00,10.6,19.983,16.186,0.00056147,60,49.066,25.451,49.158,60,0.00056147,91623
09/16 24:00,10.5,20.015,45.999,0.0014769,60,49.063,66.949,49.158,60,0.0014769,2.4102e+05
09/17 01:00,10.3,20.023,63.388,0.0020262,60,49.072,91.851,49.157,60,0.0020262,3.3066e+05
09/17 02:00,10.2,20.028,76.381,0.0024351,60,49.075,110.39,49.157,60,0.0024351,3.9741e+05
09/17 03:00,10.1,20.031,82.237,0.0026181,60,49.077,118.7,49.156,60,0.0026181,4.2731e+05
09/17 04:00,10,20.031,83.81,0.002667,60,49.078,120.92,49.156,60,0.002667,4.353e+05
09/17 05:00,9.9,20.033,87.21,0.0027768,60,49.078,125.9,49.155,60,0.0027768,4.5324e+05
09/17 06:00,9.9,20.033,87.235,0.0027829,60,49.079,126.18,49.155,60,0.0027829,4.5425e+05
09/17 07:00,9.8,20.03,76.22,0.0024228,60,49.078,109.86,49.155,60,0.0024228,3.9549e+05
09/17 08:00,9.9,20.011,17.532,0.00054316,60,49.075,24.629,49.154,60,0.00054316,88664
09/17 09:00,10,20.305,0,0,60,60,0,49.154,49.154,0,0
09/17 10:00,10.1,20.916,0,0,60,60,0,49.154,49.154,0,0
09/17 11:00,10.7,21.525,0,0,60,60,0,49.154,49.154,0,0
09/17 12:00,11.3,21.928,0,0,60,60,0,49.154,49.154,0,0
09/17 13:00,11.9,22.582,0,0,60,60,0,49.154,49.154,0,0
09/17 14:00,12.4,23.159,0,0,60,60,0,49.154,49.154,0,0
09/17 15:00,13,23.922,0,0,60,60,0,49.154,49.154,0,0
09/17 16:00,13.5,24.053,0,0,60,60,0,49.154,49.154,0,0
09/17 17:00,12.6,23.507,0,0,60,60,0,49.154,49.154,0,0
09/17 18:00,11.6,22.17,0,0,60,60,0,49.154,49.154,0,0
09/17 19:00,10.7,21.268,0,0,60,60,0,49.154,49.154,0,0
09/17 20:00,9.9,20.704,0,0,60,60,0,49.154,49.154,0,0
09/17 21:00,9.1,20.034,35.148,0.0015827,60,52.723,71.765,49.154,56.385,0.0015827,2.5835e+05
09/17 22:00,8.3,20.052,159.98,0.0051508,60,49.074,233.57,49.154,60,0.0051508,8.4086e+05
09/17 23:00,7.8,20.066,185.25,0.0058954,60,49.094,267.34,49.154,60,0.0058954,9.6243e+05
09/17 24:00,7.3,20.089,231.79,0.0073357,60,49.106,332.62,49.154,60,0.0073357,1.1974e+06
09/18 01:00,6.8,20.098,253.42,0.008007,60,49.117,363,49.156,60,0.008007,1.3068e+06
09/18 02:00,6.3,20.106,274.63,0.0086783,60,49.126,393.33,49.159,60,0.0086783,1.416e+06
09/18 03:00,5.7,20.113,296.3,0.009374,60,49.134,424.71,49.163,60,0.009374,1.529e+06
09/18 04:00,5.2,20.123,316.23,0.0099843,60,49.143,452.18,49.168,60,0.0099843,1.6278e+06
09/18 05:00,5.5,20.12,315.14,0.0099599,60,49.146,450.87,49.172,60,0.0099599,1.6231e+06
09/18 06:00,5.7,20.118,305.46,0.0096426,60,49.141,436.34,49.176,60,0.0096426,1.5708e+06
09/18 07:00,6,20.066,155.86,0.0048701,60,49.107,220.35,49.178,60,0.0048701,7.9326e+05
09/18 08:00,7.7,20.354,0,0,60,60,0,49.178,49.178,0,0
09/18 09:00,9.3,21.147,0,0,60,60,0,49.178,49.178,0,0
09/18 10:00,11,21.479,0,0,60,60,0,49.178,49.178,0,0
09/18 11:00,11.6,21.911,0,0,60,60,0,49.178,49.178,0,0
09/18 12:00,12.3,22.19,0,0,60,60,0,49.178,49.178,0,0
09/18 13:00,12.9,22.409,0,0,60,60,0,49.178,49.178,0,0
09/18 14:00,13.1,22.941,0,0,60,60,0,49.178,49.178,0,0
09/18 15:00,13.2,23.798,0,0,60,60,0,49.178,49.178,0,0
09/18 16:00,13.4,24.084,0,0,60,60,0,49.178,49.178,0,0
09/18 17:00,12.2,23.613,0,0,60,60,0,49.178,49.178,0,0
09/18 18:00,10.9,22.165,0,0,60,60,0,49.178,49.178,0,0
09/18 19:00,9.7,21.157,0,0,60,60,0,49.178,49.178,0,0
09/18 20:00,9.7,20.533,0,0,60,60,0,49.178,49.178,0,0
09/18 21:00,9.6,20.078,50.202,0.0017546,60,54.555,79.388,49.178,54.589,0.0017546,2.858e+05
09/18 22:00,9.6,20.05,150.45,0.0048091,60,49.078,217.61,49.177,60,0.0048091,7.834e+05
09/18 23:00,9.6,20.054,153.14,0.0048762,60,49.089,220.68,49.175,60,0.0048762,7.9445e+05
09/18 24:00,9.6,20.057,153.21,0.0048579,60,49.09,219.88,49.174,60,0.0048579,7.9156e+05
09/19 01:00,9.6,20.049,130.83,0.00415,60,49.088,187.85,49.173,60,0.00415,6.7627e+05
09/19 02:00,8.6,20.065,155.03,0.004864,60,49.089,220.19,49.172,60,0.004864,7.927e+05
09/19 03:00,7.7,20.074,188.41,0.0059442,60,49.097,269.12,49.171,60,0.0059442,9.6882e+05
09/19 04:00,6.7,20.093,237.37,0.0074821,60,49.109,338.75,49.171,60,0.0074821,1.2195e+06
09/19 05:00,6.9,20.093,249.53,0.0078849,60,49.117,356.96,49.172,60,0.0078849,1.2851e+06
09/19 06:00,7.1,20.094,250.18,0.0078971,60,49.118,357.48,49.173,60,0.0078971,1.2869e+06
09/19 07:00,7.3,20.07,170.1,0.0053461,60,49.103,242,49.173,60,0.0053461,8.7119e+05
09/19 08:00,9.3,20.653,0,0,60,60,0,49.173,49.173,0,0
09/19 09:00,11.3,22.056,0,0,60,60,0,49.173,49.173,0,0
09/19 10:00,13.3,23.445,0,0,60,60,0,49.173,49.173,0,0
09/19 11:00,14.2,24.225,0,0,60,60,0,49.173,49.173,0,0
09/19 12:00,15.1,24.379,0,0,60,60,0,49.173,49.173,0,0
09/19 13:00,16,24.924,0,0,60,60,0,49.173,49.173,0,0
09/19 14:00,16,25.429,0,0,60,60,0,49.173,49.173,0,0
09/19 15:00,16.1,25.895,0,0,60,60,0,49.173,49.173,0,0
09/19 16:00,16.1,25.816,0,0,60,60,0,49.173,49.173,0,0
09/19 17:00,14.4,24.722,0,0,60,60,0,49.173,49.173,0,0
09/19 18:00,12.7,23.12,0,0,60,60,0,49.173,49.173,0,0
09/19 19:00,11,21.603,0,0,60,60,0,49.173,49.173,0,0
09/19 20:00,9.9,20.92,0,0,60,60,0,49.173,49.173,0,0
09/19 21:00,8.9,20.138,0,0,60,60,0,49.173,49.173,0,0
09/19 22:00,7.8,20.029,120.71,0.0039364,60,49.075,178.2,49.172,60,0.0039364,6.4151e+05
09/19 23:00,7.8,20.062,179.7,0.0057367,60,49.086,259.73,49.171,60,0.0057367,9.3504e+05
09/19 24:00,7.7,20.076,200.95,0.0063592,60,49.099,287.94,49.17,60,0.0063592,1.0366e+06
09/20 01:00,7.7,20.078,202.76,0.006408,60,49.103,290.16,49.17,60,0.006408,1.0446e+06
09/20 02:00,7.6,20.079,205.72,0.0065057,60,49.104,294.58,49.169,60,0.0065057,1.0605e+06
09/20 03:00,7.5,20.082,213.15,0.0067376,60,49.106,305.08,49.17,60,0.0067376,1.0983e+06
09/20 04:00,7.4,20.086,223.19,0.0070549,60,49.108,319.44,49.17,60,0.0070549,1.15e+06
09/20 05:00,7.6,20.081,216.65,0.0068597,60,49.108,310.59,49.17,60,0.0068597,1.1181e+06
09/20 06:00,7.9,20.078,205.62,0.0065057,60,49.105,294.56,49.17,60,0.0065057,1.0604e+06
09/20 07:00,8.1,20.062,158.49,0.0049983,60,49.097,226.32,49.17,60,0.0049983,8.1473e+05
09/20 08:00,9.7,20.126,0,0,60,60,0,49.17,49.17,0,0
09/20 09:00,11.4,21.172,0,0,60,60,0,49.17,49.17,0,0
09/20 10:00,13,22.276,0,0,60,60,0,49.17,49.17,0,0
09/20 11:00,13.2,22.919,0,0,60,60,0,49.17,49.17,0,0
09/20 12:00,13.5,23.273,0,0,60,60,0,49.17,49.17,0,0
09/20 13:00,13.7,23.738,0,0,60,60,0,49.17,49.17,0,0
09/20 14:00,13.4,23.883,0,0,60,60,0,49.17,49.17,0,0
09/20 15:00,13,23.6,0,0,60,60,0,49.17,49.17,0,0
09/20 16:00,12.7,22.87,0,0,60,60,0,49.17,49.17,0,0
09/20 17:00,12.1,21.984,0,0,60,60,0,49.17,49.17,0,0
09/20 18:00,11.5,21.272,0,0,60,60,0,49.17,49.17,0,0
09/20 19:00,10.9,20.813,0,0,60,60,0,49.17,49.17,0,0
09/20 20:00,10.7,20.174,0,0,60,60,0,49.17,49.17,0,0
09/20 21:00,10.5,20,30.826,0.0010314,60,49.094,46.701,49.17,60,0.0010314,1.6812e+05
09/20 22:00,10.3,20.023,71.635,0.0023069,60,49.069,104.46,49.169,60,0.0023069,3.7606e+05
09/20 23:00,10,20.036,99.258,0.0031674,60,49.076,143.44,49.168,60,0.0031674,5.1638e+05
09/20 24:00,9.7,20.048,125.47,0.0039913,60,49.082,180.77,49.167,60,0.0039913,6.5076e+05
09/21 01:00,9.4,20.056,147.91,0.0046901,60,49.087,212.43,49.166,60,0.0046901,7.6475e+05
09/21 02:00,9.2,20.058,155.4,0.0049311,60,49.091,223.36,49.166,60,0.0049311,8.0411e+05
09/21 03:00,9,20.06,158.87,0.005041,60,49.091,228.35,49.165,60,0.005041,8.2207e+05
09/21 04:00,8.8,20.059,156.03,0.0049433,60,49.092,223.94,49.165,60,0.0049433,8.0618e+05
09/21 05:00,8.7,20.062,161.52,0.0051203,60,49.092,231.97,49.164,60,0.0051203,8.3507e+05
09/21 06:00,8.6,20.065,170,0.0053889,60,49.094,244.14,49.164,60,0.0053889,8.789e+05
09/21 07:00,8.5,20.061,152.77,0.0048335,60,49.093,218.98,49.164,60,0.0048335,7.8834e+05
09/21 08:00,9.6,20.021,38.594,0.0011931,60,49.084,54.056,49.163,60,0.0011931,1.946e+05
09/21 09:00,10.6,20.366,0,0,60,60,0,49.163,49.163,0,0
09/21 10:00,11.7,20.958,0,0,60,60,0,49.163,49.163,0,0
09/21 11:00,12,21.349,0,0,60,60,0,49.163,49.163,0,0
09/21 12:00,12.2,21.52,0,0,60,60,0,49.163,49.163,0,0
09/21 13:00,12.5,21.464,0,0,60,60,0,49.163,49.163,0,0
09/21 14:00,13,21.505,0,0,60,60,0,49.163,49.163,0,0
09/21 15:00,13.5,21.635,0,0,60,60,0,49.163,49.163,0,0
09/21 16:00,14,21.67,0,0,60,60,0,49.163,49.163,0,0
09/21 17:00,13.1,21.378,0,0,60,60,0,49.163,49.163,0,0
09/21 18:00,12.2,20.893,0,0,60,60,0,49.163,49.163,0,0
09/21 19:00,11.3,20.374,0,0,60,60,0,49.163,49.163,0,0
09/21 20:00,10.8,20.037,4.5703,0.00032956,60,54.547,14.931,49.163,54.582,0.00032956,53752
09/21 21:00,10.3,20.022,77.99,0.0025266,60,49.063,114.48,49.163,60,0.0025266,4.1212e+05
09/21 22:00,9.8,20.04,110.36,0.0035214,60,49.077,159.56,49.162,60,0.0035214,5.7443e+05
09/21 23:00,9.4,20.049,133.48,0.0042476,60,49.084,192.49,49.161,60,0.0042476,6.9295e+05
09/21 24:00,9.1,20.055,146.04,0.0046382,60,49.088,210.19,49.16,60,0.0046382,7.567e+05
09/22 01:00,8.7,20.059,155.82,0.0049433,60,49.09,224.03,49.16,60,0.0049433,8.0651e+05
09/22 02:00,8.5,20.064,166.5,0.005279,60,49.093,239.25,49.16,60,0.005279,8.6129e+05
09/22 03:00,8.2,20.07,182.32,0.0057733,60,49.096,261.65,49.16,60,0.0057733,9.4194e+05
09/22 04:00,8,20.077,200.6,0.006347,60,49.101,287.64,49.16,60,0.006347,1.0355e+06
09/22 05:00,8.7,20.068,183.66,0.0058222,60,49.1,263.85,49.161,60,0.0058222,9.4984e+05
09/22 06:00,9.3,20.059,155.77,0.0049311,60,49.094,223.46,49.161,60,0.0049311,8.0447e+05
09/22 07:00,10,20.037,94.524,0.0029782,60,49.086,134.97,49.161,60,0.0029782,4.8588e+05
09/22 08:00,11.1,20.009,6.0919,0.00016478,60,49.077,7.4675,49.16,60,0.00016478,26883
09/22 09:00,12.3,20.448,0,0,60,60,0,49.16,49.16,0,0
09/22 10:00,13.4,21.162,0,0,60,60,0,49.16,49.16,0,0
09/22 11:00,14.2,22.016,0,0,60,60,0,49.16,49.16,0,0
09/22 12:00,15.1,22.609,0,0,60,60,0,49.16,49.16,0,0
09/22 13:00,15.9,23.348,0,0,60,60,0,49.16,49.16,0,0
09/22 14:00,15.4,24.048,0,0,60,60,0,49.16,49.16,0,0
09/22 15:00,14.9,24.477,0,0,60,60,0,49.16,49.16,0,0
09/22 16:00,14.4,24.392,0,0,60,60,0,49.16,49.16,0,0
09/22 17:00,13.4,23.357,0,0,60,60,0,49.16,49.16,0,0
09/22 18:00,12.4,22.1,0,0,60,60,0,49.16,49.16,0,0
09/22 19:00,11.4,21.226,0,0,60,60,0,49.16,49.16,0,0
09/22 20:00,11.5,20.804,0,0,60,60,0,49.16,49.16,0,0
09/22 21:00,11.7,20.233,0,0,60,60,0,49.16,49.16,0,0
09/22 22:00,11.8,20.065,0,0,60,60,0,49.16,49.16,0,0
09/22 23:00,11.3,20.002,14.246,0.00045772,60,49.085,20.743,49.16,60,0.00045772,74676
09/22 24:00,10.8,20.021,61.733,0.0019773,60,49.069,89.613,49.16,60,0.0019773,3.2261e+05
09/23 01:00,10.3,20.036,99.744,0.0031796,60,49.076,144.11,49.159,60,0.0031796,5.1879e+05
09/23 02:00,10.5,20.038,105.83,0.0033749,60,49.081,152.97,49.159,60,0.0033749,5.5069e+05
09/23 03:00,10.7,20.037,100.68,0.003204,60,49.081,145.23,49.158,60,0.003204,5.2283e+05
09/23 04:00,10.9,20.033,88.244,0.0028073,60,49.08,127.25,49.158,60,0.0028073,4.5812e+05
09/23 05:00,11.1,20.03,81.208,0.0025846,60,49.078,117.16,49.157,60,0.0025846,4.2178e+05
09/23 06:00,11.2,20.029,77.981,0.00249,60,49.077,112.88,49.157,60,0.00249,4.0636e+05
