# Program Version,EnergyPlus, Version 8.9.0-40101eaafd, YMD=2018.12.16 20:33
# ANNUAL SIM 1; Hourly
Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C],ZONE ONE:Zone Air Temperature [C],RADIATOR:Baseboard Total Heating Rate [W],RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s],RADIATOR:Baseboard Water Inlet Temperature [C],RADIATOR:Baseboard Water Outlet Temperature [C],DISTRICT HEATING 1:District Heating Rate [W],DISTRICT HEATING 1:District Heating Inlet Temperature [C],DISTRICT HEATING 1:District Heating Outlet Temperature [C],DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s],DistrictHeating:Facility [J]
09/23 07:00,11.4,20.015,29.125,0.00090933,60,49.075,41.224,49.157,60,0.00090933,1.4841e+05
09/23 08:00,12.7,20.783,0,0,60,60,0,49.157,49.157,0,0
09/23 09:00,14.1,21.937,0,0,60,60,0,49.157,49.157,0,0
09/23 10:00,15.4,22.689,0,0,60,60,0,49.157,49.157,0,0
09/23 11:00,16,23.712,0,0,60,60,0,49.157,49.157,0,0
09/23 12:00,16.6,23.791,0,0,60,60,0,49.157,49.157,0,0
09/23 13:00,17.2,24.263,0,0,60,60,0,49.157,49.157,0,0
09/23 14:00,16.7,24.733,0,0,60,60,0,49.157,49.157,0,0
09/23 15:00,16.3,25.136,0,0,60,60,0,49.157,49.157,0,0
09/23 16:00,15.8,25.01,0,0,60,60,0,49.157,49.157,0,0
09/23 17:00,14.6,23.965,0,0,60,60,0,49.157,49.157,0,0
09/23 18:00,13.3,22.542,0,0,60,60,0,49.157,49.157,0,0
09/23 19:00,12.1,21.517,0,0,60,60,0,49.157,49.157,0,0
09/23 20:00,12,21,0,0,60,60,0,49.157,49.157,0,0
09/23 21:00,11.8,20.303,0,0,60,60,0,49.157,49.157,0,0
09/23 22:00,11.7,20.097,4.4846,0.00016173,60,54.56,7.3318,49.157,54.578,0.00016173,26394
09/23 23:00,11.6,20.01,42.735,0.0013854,60,49.068,62.805,49.156,60,0.0013854,2.261e+05
09/23 24:00,11.6,20.026,74.648,0.0023862,60,49.072,108.18,49.156,60,0.0023862,3.8947e+05
09/24 01:00,11.5,20.029,78.672,0.0025083,60,49.076,113.72,49.155,60,0.0025083,4.0941e+05
09/24 02:00,11.1,20.035,93.096,0.002966,60,49.078,134.48,49.155,60,0.002966,4.8413e+05
09/24 03:00,10.6,20.04,108.44,0.0034542,60,49.08,156.62,49.155,60,0.0034542,5.6385e+05
09/24 04:00,10.2,20.047,125.05,0.0039791,60,49.083,180.43,49.154,60,0.0039791,6.4954e+05
09/24 05:00,10.5,20.043,119.39,0.003796,60,49.085,172.13,49.154,60,0.003796,6.1966e+05
09/24 06:00,10.9,20.039,105.15,0.0033383,60,49.082,151.38,49.154,60,0.0033383,5.4496e+05
09/24 07:00,11.2,20.025,49.462,0.0015623,60,49.079,70.847,49.154,60,0.0015623,2.5505e+05
09/24 08:00,12.5,20.712,0,0,60,60,0,49.154,49.154,0,0
09/24 09:00,13.8,21.646,0,0,60,60,0,49.154,49.154,0,0
09/24 10:00,15.1,22.267,0,0,60,60,0,49.154,49.154,0,0
09/24 11:00,15.6,23.056,0,0,60,60,0,49.154,49.154,0,0
09/24 12:00,16.2,23.313,0,0,60,60,0,49.154,49.154,0,0
09/24 13:00,16.7,23.88,0,0,60,60,0,49.154,49.154,0,0
09/24 14:00,16,24.244,0,0,60,60,0,49.154,49.154,0,0
09/24 15:00,15.4,24.294,0,0,60,60,0,49.154,49.154,0,0
09/24 16:00,14.7,23.732,0,0,60,60,0,49.154,49.154,0,0
09/24 17:00,14.3,22.694,0,0,60,60,0,49.154,49.154,0,0
09/24 18:00,13.8,21.647,0,0,60,60,0,49.154,49.154,0,0
09/24 19:00,13.4,21.205,0,0,60,60,0,49.154,49.154,0,0
09/24 20:00,13.2,20.787,0,0,60,60,0,49.154,49.154,0,0
09/24 21:00,12.9,20.407,0,0,60,60,0,49.154,49.154,0,0
09/24 22:00,12.7,20.265,0,0,60,60,0,49.154,49.154,0,0
09/24 23:00,12.3,20.147,0,0,60,60,0,49.154,49.154,0,0
09/24 24:00,11.9,20.001,0,0,60,60,0,49.154,49.154,0,0
09/25 01:00,11.5,20.012,42.821,0.0013793,60,49.068,62.546,49.153,60,0.0013793,2.2517e+05
09/25 02:00,11.6,20.015,48.714,0.0015562,60,49.071,70.574,49.153,60,0.0015562,2.5407e+05
09/25 03:00,11.7,20.016,49.703,0.0015745,60,49.072,71.406,49.153,60,0.0015745,2.5706e+05
09/25 04:00,11.8,20.011,32.996,0.0010558,60,49.072,47.882,49.153,60,0.0010558,1.7238e+05
09/25 05:00,12,20.011,26.521,0.0008422,60,49.07,38.195,49.152,60,0.0008422,1.375e+05
09/25 06:00,12.2,20.007,17.295,0.00054011,60,49.07,24.495,49.152,60,0.00054011,88183
09/25 07:00,12.4,19.997,0,0,60,60,0,49.152,49.152,0,0
09/25 08:00,12.8,20.184,0,0,60,60,0,49.152,49.152,0,0
09/25 09:00,13.2,20.652,0,0,60,60,0,49.152,49.152,0,0
09/25 10:00,13.6,21.358,0,0,60,60,0,49.152,49.152,0,0
09/25 11:00,13.5,21.664,0,0,60,60,0,49.152,49.152,0,0
09/25 12:00,13.4,21.898,0,0,60,60,0,49.152,49.152,0,0
09/25 13:00,13.3,21.856,0,0,60,60,0,49.152,49.152,0,0
09/25 14:00,13.1,21.876,0,0,60,60,0,49.152,49.152,0,0
09/25 15:00,13,22.144,0,0,60,60,0,49.152,49.152,0,0
09/25 16:00,12.8,22.354,0,0,60,60,0,49.152,49.152,0,0
09/25 17:00,12,21.721,0,0,60,60,0,49.152,49.152,0,0
09/25 18:00,11.2,21.086,0,0,60,60,0,49.152,49.152,0,0
09/25 19:00,10.4,20.412,0,0,60,60,0,49.152,49.152,0,0
09/25 20:00,9.7,20.083,27.537,0.0010222,60,54.557,46.361,49.152,54.576,0.0010222,1.669e+05
09/25 21:00,9.1,20.03,99.489,0.0032101,60,49.071,145.59,49.152,60,0.0032101,5.2412e+05
09/25 22:00,8.4,20.044,122.5,0.0039028,60,49.08,177.01,49.152,60,0.0039028,6.3724e+05
09/25 23:00,8.6,20.047,124.23,0.0039425,60,49.084,178.81,49.152,60,0.0039425,6.4373e+05
09/25 24:00,8.7,20.046,121.77,0.0038631,60,49.085,175.22,49.151,60,0.0038631,6.3078e+05
09/26 01:00,8.9,20.042,113.27,0.0035946,60,49.084,163.04,49.151,60,0.0035946,5.8694e+05
09/26 02:00,8.9,20.042,110.93,0.0035214,60,49.083,159.72,49.151,60,0.0035214,5.7498e+05
09/26 03:00,8.8,20.043,112.21,0.0035641,60,49.083,161.66,49.151,60,0.0035641,5.8197e+05
09/26 04:00,8.8,20.042,112.57,0.0035763,60,49.083,162.21,49.151,60,0.0035763,5.8397e+05
09/26 05:00,8.8,20.043,113.32,0.0036007,60,49.083,163.32,49.151,60,0.0036007,5.8796e+05
09/26 06:00,8.7,20.044,115.05,0.0036556,60,49.083,165.81,49.151,60,0.0036556,5.9693e+05
09/26 07:00,8.7,20.041,106.88,0.0033932,60,49.083,153.91,49.151,60,0.0033932,5.5409e+05
09/26 08:00,9.2,20.027,64.967,0.0020475,60,49.08,92.875,49.151,60,0.0020475,3.3435e+05
09/26 09:00,9.8,20.003,2.4964,8.5441e-05,60,49.075,3.8756,49.15,60,8.5441e-05,13952
09/26 10:00,10.3,20.176,0,0,60,60,0,49.15,49.15,0,0
09/26 11:00,11.7,20.601,0,0,60,60,0,49.15,49.15,0,0
09/26 12:00,13.1,21.166,0,0,60,60,0,49.15,49.15,0,0
09/26 13:00,14.5,21.72,0,0,60,60,0,49.15,49.15,0,0
09/26 14:00,14.7,22.156,0,0,60,60,0,49.15,49.15,0,0
09/26 15:00,14.9,22.288,0,0,60,60,0,49.15,49.15,0,0
09/26 16:00,15.1,22.084,0,0,60,60,0,49.15,49.15,0,0
09/26 17:00,14.7,21.662,0,0,60,60,0,49.15,49.15,0,0
09/26 18:00,14.3,21.181,0,0,60,60,0,49.15,49.15,0,0
09/26 19:00,13.9,20.648,0,0,60,60,0,49.15,49.15,0,0
09/26 20:00,13.9,20.542,0,0,60,60,0,49.15,49.15,0,0
09/26 21:00,13.9,20.466,0,0,60,60,0,49.15,49.15,0,0
09/26 22:00,13.9,20.41,0,0,60,60,0,49.15,49.15,0,0
09/26 23:00,12.5,20.249,0,0,60,60,0,49.15,49.15,0,0
09/26 24:00,11.1,20.011,0,0,60,60,0,49.15,49.15,0,0
09/27 01:00,9.7,20.025,86.449,0.0028073,60,49.073,127.34,49.15,60,0.0028073,4.5844e+05
09/27 02:00,9,20.046,131.38,0.0041988,60,49.08,190.47,49.15,60,0.0041988,6.8568e+05
09/27 03:00,8.3,20.068,180.09,0.0057123,60,49.091,259.12,49.15,60,0.0057123,9.3284e+05
09/27 04:00,7.6,20.081,213.17,0.0067498,60,49.103,306.16,49.151,60,0.0067498,1.1022e+06
09/27 05:00,7.5,20.088,230.98,0.0073113,60,49.11,331.57,49.153,60,0.0073113,1.1937e+06
09/27 06:00,7.4,20.089,234.58,0.0074211,60,49.112,336.49,49.155,60,0.0074211,1.2114e+06
09/27 07:00,7.3,20.081,203.84,0.0064324,60,49.107,291.62,49.156,60,0.0064324,1.0498e+06
09/27 08:00,8.6,20.438,0,0,60,60,0,49.157,49.157,0,0
09/27 09:00,9.8,21.561,0,0,60,60,0,49.157,49.157,0,0
09/27 10:00,11.1,22.725,0,0,60,60,0,49.157,49.157,0,0
09/27 11:00,11.9,23.224,0,0,60,60,0,49.157,49.157,0,0
09/27 12:00,12.6,23.487,0,0,60,60,0,49.157,49.157,0,0
09/27 13:00,13.4,23.921,0,0,60,60,0,49.157,49.157,0,0
09/27 14:00,13.7,24.554,0,0,60,60,0,49.157,49.157,0,0
09/27 15:00,14,25.036,0,0,60,60,0,49.157,49.157,0,0
09/27 16:00,14.3,24.935,0,0,60,60,0,49.157,49.157,0,0
09/27 17:00,13,23.625,0,0,60,60,0,49.157,49.157,0,0
09/27 18:00,11.7,22.138,0,0,60,60,0,49.157,49.157,0,0
09/27 19:00,10.4,21.185,0,0,60,60,0,49.157,49.157,0,0
09/27 20:00,11.6,20.788,0,0,60,60,0,49.157,49.157,0,0
09/27 21:00,12.7,20.275,0,0,60,60,0,49.157,49.157,0,0
09/27 22:00,13.9,20.069,0,0,60,60,0,49.157,49.157,0,0
09/27 23:00,11.7,20.034,0,0,60,60,0,49.157,49.157,0,0
09/27 24:00,9.4,20.02,71.891,0.0023435,60,49.078,106.24,49.157,60,0.0023435,3.8247e+05
09/28 01:00,7.2,20.063,176.25,0.0056391,60,49.084,255.65,49.156,60,0.0056391,9.2035e+05
09/28 02:00,6.9,20.081,218.7,0.0069451,60,49.102,314.86,49.156,60,0.0069451,1.1335e+06
09/28 03:00,6.7,20.091,239.01,0.0075676,60,49.112,343.03,49.158,60,0.0075676,1.2349e+06
09/28 04:00,6.4,20.095,248.09,0.0078361,60,49.116,355.14,49.16,60,0.0078361,1.2785e+06
09/28 05:00,6.7,20.092,242.81,0.0076774,60,49.116,347.89,49.162,60,0.0076774,1.2524e+06
09/28 06:00,6.9,20.089,233.23,0.0073723,60,49.113,334.01,49.163,60,0.0073723,1.2024e+06
09/28 07:00,7.2,20.077,198,0.0062463,60,49.106,282.97,49.164,60,0.0062463,1.0187e+06
09/28 08:00,8.2,20.015,17.612,0.00053705,60,49.088,24.33,49.164,60,0.00053705,87586
09/28 09:00,9.3,20.606,0,0,60,60,0,49.164,49.164,0,0
09/28 10:00,10.3,21.302,0,0,60,60,0,49.164,49.164,0,0
09/28 11:00,10.4,21.642,0,0,60,60,0,49.164,49.164,0,0
09/28 12:00,10.5,22.092,0,0,60,60,0,49.164,49.164,0,0
09/28 13:00,10.6,22.376,0,0,60,60,0,49.164,49.164,0,0
09/28 14:00,10.4,22.365,0,0,60,60,0,49.164,49.164,0,0
09/28 15:00,10.2,21.867,0,0,60,60,0,49.164,49.164,0,0
09/28 16:00,10,21.274,0,0,60,60,0,49.164,49.164,0,0
09/28 17:00,9.5,20.81,0,0,60,60,0,49.164,49.164,0,0
09/28 18:00,9.1,20.175,0,0,60,60,0,49.164,49.164,0,0
09/28 19:00,8.6,20.03,126.82,0.0042049,60,49.098,190.49,49.164,60,0.0042049,6.8577e+05
09/28 20:00,8.7,20.022,92.488,0.0029904,60,49.078,135.48,49.164,60,0.0029904,4.8772e+05
09/28 21:00,8.9,20.038,106.88,0.0034054,60,49.077,154.29,49.163,60,0.0034054,5.5544e+05
09/28 22:00,9,20.062,175.84,0.0056147,60,49.088,254.4,49.162,60,0.0056147,9.1584e+05
09/28 23:00,9,20.028,103.53,0.00332,60,49.088,150.43,49.162,60,0.00332,5.4157e+05
09/28 24:00,8.9,20.047,122.32,0.0038875,60,49.08,176.16,49.161,60,0.0038875,6.3418e+05
09/29 01:00,8.9,20.047,126.08,0.0040035,60,49.085,181.43,49.161,60,0.0040035,6.5314e+05
09/29 02:00,8.9,20.05,131.38,0.0041744,60,49.086,189.18,49.16,60,0.0041744,6.8104e+05
09/29 03:00,8.8,20.051,134.71,0.0042781,60,49.087,193.89,49.16,60,0.0042781,6.98e+05
09/29 04:00,8.8,20.052,136.25,0.0043331,60,49.087,196.38,49.159,60,0.0043331,7.0698e+05
09/29 05:00,8.9,20.051,135.39,0.0042995,60,49.087,194.87,49.159,60,0.0042995,7.0153e+05
09/29 06:00,8.9,20.052,135.54,0.0043025,60,49.087,195.01,49.159,60,0.0043025,7.0205e+05
09/29 07:00,9,20.046,122.55,0.0038936,60,49.086,176.49,49.158,60,0.0038936,6.3535e+05
09/29 08:00,9.3,20.033,74.651,0.0023466,60,49.081,106.36,49.158,60,0.0023466,3.8291e+05
09/29 09:00,9.6,20.102,0,0,60,60,0,49.158,49.158,0,0
09/29 10:00,9.9,20.599,0,0,60,60,0,49.158,49.158,0,0
09/29 11:00,9.7,20.91,0,0,60,60,0,49.158,49.158,0,0
09/29 12:00,9.5,20.97,0,0,60,60,0,49.158,49.158,0,0
09/29 13:00,9.3,20.275,0,0,60,60,0,49.158,49.158,0,0
09/29 14:00,9.3,20.298,0,0,60,60,0,49.158,49.158,0,0
09/29 15:00,9.2,20.277,0,0,60,60,0,49.158,49.158,0,0
09/29 16:00,9.2,20.093,0,0,60,60,0,49.158,49.158,0,0
09/29 17:00,8.9,20.007,43.449,0.0014342,60,49.093,65.009,49.158,60,0.0014342,2.3403e+05
09/29 18:00,8.6,20.031,96.4,0.0031064,60,49.072,140.81,49.158,60,0.0031064,5.0693e+05
09/29 19:00,8.3,20.064,184,0.0058954,60,49.088,267.25,49.157,60,0.0058954,9.6211e+05
09/29 20:00,8.5,20.039,126.76,0.0040584,60,49.09,183.98,49.157,60,0.0040584,6.6233e+05
09/29 21:00,8.6,20.05,132.51,0.004211,60,49.083,190.9,49.157,60,0.004211,6.8725e+05
09/29 22:00,8.8,20.047,124.21,0.0039486,60,49.086,179.01,49.156,60,0.0039486,6.4444e+05
09/29 23:00,8.8,20.047,123.33,0.0039242,60,49.085,177.91,49.156,60,0.0039242,6.4047e+05
09/29 24:00,8.8,20.049,128.58,0.0040828,60,49.085,185.11,49.156,60,0.0040828,6.6638e+05
09/30 01:00,8.8,20.049,131.44,0.0041866,60,49.086,189.81,49.156,60,0.0041866,6.8333e+05
09/30 02:00,8.8,20.05,133.67,0.0042476,60,49.086,192.58,49.155,60,0.0042476,6.933e+05
09/30 03:00,8.9,20.049,132.11,0.0041988,60,49.087,190.37,49.155,60,0.0041988,6.8535e+05
09/30 04:00,8.9,20.05,132,0.0041927,60,49.086,190.1,49.155,60,0.0041927,6.8436e+05
09/30 05:00,8.9,20.049,130.67,0.00415,60,49.086,188.17,49.155,60,0.00415,6.774e+05
09/30 06:00,8.9,20.049,130.25,0.0041378,60,49.086,187.62,49.155,60,0.0041378,6.7542e+05
09/30 07:00,8.9,20.066,182,0.0057977,60,49.092,262.88,49.155,60,0.0057977,9.4638e+05
09/30 08:00,8.7,20.01,85.5,0.0027951,60,49.088,126.74,49.155,60,0.0027951,4.5625e+05
09/30 09:00,8.6,20.023,55.298,0.0017515,60,49.071,79.419,49.155,60,0.0017515,2.8591e+05
09/30 10:00,8.4,20.038,111.65,0.0035946,60,49.078,163,49.154,60,0.0035946,5.8679e+05
09/30 11:00,8,20.04,108.92,0.0034909,60,49.081,158.3,49.154,60,0.0034909,5.6987e+05
09/30 12:00,8.3,20.034,0,0,60,60,0,49.154,49.154,0,0
09/30 13:00,8.6,20.13,0,0,60,60,0,49.154,49.154,0,0
09/30 14:00,8.6,20.313,0,0,60,60,0,49.154,49.154,0,0
09/30 15:00,8.7,20.434,0,0,60,60,0,49.154,49.154,0,0
09/30 16:00,8.7,20.397,0,0,60,60,0,49.154,49.154,0,0
09/30 17:00,8.1,20.067,3.5974,0.00030209,60,54.555,13.699,49.154,54.577,0.00030209,49316
09/30 18:00,7.6,20.028,109.65,0.0035885,60,49.065,162.73,49.153,60,0.0035885,5.8584e+05
09/30 19:00,6.4,20.069,194.17,0.0061883,60,49.089,280.64,49.153,60,0.0061883,1.0103e+06
09/30 20:00,6,20.092,242.8,0.0076896,60,49.109,348.7,49.154,60,0.0076896,1.2553e+06
09/30 21:00,5.6,20.107,275.92,0.0087149,60,49.124,395.09,49.156,60,0.0087149,1.4223e+06
09/30 22:00,5.6,20.111,291.82,0.0092032,60,49.133,417.08,49.16,60,0.0092032,1.5015e+06
09/30 23:00,6,20.113,294.62,0.0093008,60,49.135,421.34,49.164,60,0.0093008,1.5168e+06
09/30 24:00,6.9,20.102,266.82,0.008422,60,49.127,381.42,49.168,60,0.008422,1.3731e+06
10/01 01:00,8.1,20.099,275.86,0.0087638,60,49.127,396.8,49.17,60,0.0087638,1.4285e+06
10/01 02:00,9.1,20.113,316.23,0.010082,60,49.14,456.36,49.173,60,0.010082,1.6429e+06
10/01 03:00,9.8,20.132,336.4,0.010717,60,49.152,484.88,49.178,60,0.010717,1.7456e+06
10/01 04:00,10.1,20.14,340.3,0.010839,60,49.159,490.17,49.183,60,0.010839,1.7646e+06
10/01 05:00,10.2,20.145,342.4,0.010912,60,49.162,493.24,49.188,60,0.010912,1.7757e+06
10/01 06:00,10.2,20.146,342.84,0.010936,60,49.164,494.12,49.193,60,0.010936,1.7788e+06
10/01 07:00,10.3,20.128,283.76,0.0090079,60,49.142,406.88,49.196,60,0.0090079,1.4648e+06
10/01 08:00,11.6,20.103,0,0,60,60,0,49.197,49.197,0,0
10/01 09:00,12.8,21.17,0,0,60,60,0,49.197,49.197,0,0
10/01 10:00,14.1,22.204,0,0,60,60,0,49.197,49.197,0,0
10/01 11:00,14.9,22.514,0,0,60,60,0,49.197,49.197,0,0
10/01 12:00,15.8,22.547,0,0,60,60,0,49.197,49.197,0,0
10/01 13:00,16.6,22.796,0,0,60,60,0,49.197,49.197,0,0
10/01 14:00,16.4,23.323,0,0,60,60,0,49.197,49.197,0,0
10/01 15:00,16.1,23.561,0,0,60,60,0,49.197,49.197,0,0
10/01 16:00,15.9,22.681,0,0,60,60,0,49.197,49.197,0,0
10/01 17:00,14.9,21.544,0,0,60,60,0,49.197,49.197,0,0
10/01 18:00,13.9,20.53,0,0,60,60,0,49.197,49.197,0,0
10/01 19:00,12.9,20.106,53.076,0.0017149,60,54.562,77.457,49.197,54.598,0.0017149,2.7885e+05
10/01 20:00,12.7,20.05,156.8,0.0051142,60,49.081,231.03,49.195,60,0.0051142,8.317e+05
10/01 21:00,12.5,20.08,205.8,0.0066155,60,49.097,298.92,49.192,60,0.0066155,1.0761e+06
10/01 22:00,12.3,20.095,230.62,0.0073845,60,49.11,333.73,49.191,60,0.0073845,1.2014e+06
10/01 23:00,12.2,20.102,243.83,0.0077995,60,49.117,352.51,49.19,60,0.0077995,1.269e+06
10/01 24:00,12.1,20.107,252.04,0.0080558,60,49.121,364.11,49.189,60,0.0080558,1.3108e+06
10/02 01:00,12,20.109,256.81,0.0082023,60,49.124,370.74,49.189,60,0.0082023,1.3347e+06
10/02 02:00,12,20.11,259,0.0082755,60,49.125,374.05,49.189,60,0.0082755,1.3466e+06
10/02 03:00,12,20.11,257.53,0.0082267,60,49.125,371.84,49.189,60,0.0082267,1.3386e+06
10/02 04:00,12,20.109,256.36,0.0081901,60,49.124,370.18,49.189,60,0.0081901,1.3326e+06
10/02 05:00,12.2,20.105,249.64,0.0079826,60,49.122,360.8,49.189,60,0.0079826,1.2989e+06
10/02 06:00,12.4,20.101,239.86,0.0076652,60,49.119,346.47,49.189,60,0.0076652,1.2473e+06
10/02 07:00,12.6,20.092,214.35,0.0068474,60,49.112,309.52,49.188,60,0.0068474,1.1143e+06
10/02 08:00,12.6,20.077,170.89,0.005456,60,49.102,246.65,49.187,60,0.005456,8.8793e+05
10/02 09:00,12.7,20.045,92.556,0.0029965,60,49.091,135.48,49.186,60,0.0029965,4.8772e+05
10/02 10:00,12.7,20.014,12.533,0.00045772,60,49.079,20.695,49.185,60,0.00045772,74503
10/02 11:00,12.7,20.147,0,0,60,60,0,49.185,49.185,0,0
10/02 12:00,12.8,20.437,0,0,60,60,0,49.185,49.185,0,0
10/02 13:00,12.8,20.683,0,0,60,60,0,49.185,49.185,0,0
10/02 14:00,13.2,21.202,0,0,60,60,0,49.185,49.185,0,0
10/02 15:00,13.5,21.816,0,0,60,60,0,49.185,49.185,0,0
10/02 16:00,13.9,22.111,0,0,60,60,0,49.185,49.185,0,0
10/02 17:00,13.3,21.609,0,0,60,60,0,49.185,49.185,0,0
10/02 18:00,12.7,20.437,2.2603,0.00039059,60,57.817,17.66,49.185,51.348,0.00039059,63577
10/02 19:00,12.1,20.013,95.783,0.0031918,60,54.542,144.33,49.185,54.593,0.0031918,5.1958e+05
10/02 20:00,11.6,20.092,249.66,0.0080558,60,49.099,364.32,49.183,60,0.0080558,1.3116e+06
10/02 21:00,11.2,20.115,283.48,0.0090689,60,49.128,410.15,49.183,60,0.0090689,1.4765e+06
10/02 22:00,10.7,20.137,322.64,0.010302,60,49.147,465.81,49.185,60,0.010302,1.6769e+06
10/02 23:00,10.1,20.149,345.76,0.011034,60,49.163,498.72,49.189,60,0.011034,1.7954e+06
10/02 24:00,9.5,20.163,371.56,0.011864,60,49.178,535.93,49.195,60,0.011864,1.9294e+06
10/03 01:00,8.9,20.177,397.63,0.012694,60,49.196,573.01,49.203,60,0.012694,2.0628e+06
10/03 02:00,8.3,20.193,423.77,0.013548,60,49.215,611.02,49.213,60,0.013548,2.1997e+06
10/03 03:00,7.6,20.207,449.52,0.014378,60,49.235,647.73,49.225,60,0.014378,2.3318e+06
10/03 04:00,7,20.216,472.3,0.015111,60,49.255,679.84,49.239,60,0.015111,2.4474e+06
10/03 05:00,6.7,20.218,480.81,0.015379,60,49.263,691,49.253,60,0.015379,2.4876e+06
10/03 06:00,6.4,20.22,484.88,0.015501,60,49.266,695.64,49.266,60,0.015501,2.5043e+06
10/03 07:00,6.1,20.212,459.18,0.014647,60,49.248,656.73,49.276,60,0.014647,2.3642e+06
10/03 08:00,7,20.087,163.9,0.0051997,60,49.134,233.12,49.276,60,0.0051997,8.3924e+05
10/03 09:00,7.9,20.551,0,0,60,60,0,49.274,49.274,0,0
10/03 10:00,8.8,21.284,0,0,60,60,0,49.274,49.274,0,0
10/03 11:00,8.9,21.482,0,0,60,60,0,49.274,49.274,0,0
10/03 12:00,9.1,21.289,0,0,60,60,0,49.274,49.274,0,0
10/03 13:00,9.2,20.139,116.14,0.004842,60,51.309,217.18,49.272,57.855,0.004842,7.8185e+05
10/03 14:00,8.4,20,20.174,0.00073235,60,49.074,32.86,49.268,60,0.00073235,1.1829e+05
10/03 15:00,7.5,20.239,0,0,60,60,0,49.267,49.267,0,0
10/03 16:00,6.7,20.169,0,0,60,60,0,49.267,49.267,0,0
10/03 17:00,6.1,20.016,133.62,0.004565,60,49.12,204.88,49.265,60,0.004565,7.3756e+05
10/03 18:00,5.4,20.116,363.1,0.011937,60,49.143,536.04,49.259,60,0.011937,1.9298e+06
10/03 19:00,4.8,20.203,496.36,0.015916,60,49.249,714.61,49.261,60,0.015916,2.5726e+06
10/03 20:00,4.5,20.256,550.66,0.017674,60,49.316,792.32,49.277,60,0.017674,2.8524e+06
10/03 21:00,4.1,20.259,576.54,0.018504,60,49.353,827.66,49.302,60,0.018504,2.9796e+06
10/03 22:00,3.8,20.271,598.8,0.019236,60,49.376,858.32,49.328,60,0.019236,3.0899e+06
10/03 23:00,3.4,20.272,612.07,0.019676,60,49.392,875.84,49.353,60,0.019676,3.153e+06
10/03 24:00,3,20.282,628.96,0.020237,60,49.41,898.78,49.377,60,0.020237,3.2356e+06
10/04 01:00,2.6,20.286,642.92,0.020701,60,49.427,917.37,49.401,60,0.020701,3.3025e+06
10/04 02:00,2.9,20.282,636.97,0.020506,60,49.422,907.04,49.42,60,0.020506,3.2654e+06
10/04 03:00,3.2,20.277,624.04,0.020066,60,49.407,886.53,49.433,60,0.020066,3.1915e+06
10/04 04:00,3.5,20.271,609.6,0.019578,60,49.391,864.42,49.439,60,0.019578,3.1119e+06
10/04 05:00,4,20.264,591.99,0.018992,60,49.371,838.44,49.441,60,0.018992,3.0184e+06
10/04 06:00,4.6,20.257,571.31,0.018309,60,49.35,808.5,49.438,60,0.018309,2.9106e+06
10/04 07:00,5.1,20.23,508.38,0.016209,60,49.293,716.42,49.428,60,0.016209,2.5791e+06
10/04 08:00,6.2,20.065,127.67,0.0040767,60,49.135,180.39,49.417,60,0.0040767,6.494e+05
10/04 09:00,7.4,20.563,0,0,60,60,0,49.411,49.411,0,0
10/04 10:00,8.5,21.372,0,0,60,60,0,49.411,49.411,0,0
10/04 11:00,9,21.62,0,0,60,60,0,49.411,49.411,0,0
10/04 12:00,9.5,21.574,0,0,60,60,0,49.411,49.411,0,0
10/04 13:00,10,21.663,0,0,60,60,0,49.411,49.411,0,0
10/04 14:00,9.7,21.935,0,0,60,60,0,49.411,49.411,0,0
10/04 15:00,9.4,22.235,0,0,60,60,0,49.411,49.411,0,0
10/04 16:00,9.1,22.081,0,0,60,60,0,49.411,49.411,0,0
10/04 17:00,8.4,20.771,0,0,60,60,0,49.411,49.411,0,0
10/04 18:00,7.7,20.057,124.4,0.0043656,60,52.743,193.36,49.407,56.47,0.0043656,6.961e+05
10/04 19:00,7,20.112,348.04,0.011376,60,49.12,504.81,49.386,60,0.011376,1.8173e+06
10/04 20:00,6.3,20.179,441.33,0.01411,60,49.208,627.4,49.365,60,0.01411,2.2586e+06
10/04 21:00,5.7,20.219,500.85,0.016014,60,49.268,712.71,49.355,60,0.016014,2.5658e+06
10/04 22:00,5,20.246,537.04,0.01721,60,49.308,765.95,49.355,60,0.01721,2.7574e+06
10/04 23:00,4.3,20.252,558.68,0.017918,60,49.334,796.99,49.361,60,0.017918,2.8692e+06
10/04 24:00,3.6,20.26,578.99,0.018577,60,49.355,825.56,49.371,60,0.018577,2.972e+06
10/05 01:00,2.9,20.269,596.12,0.019139,60,49.373,849.56,49.383,60,0.019139,3.0584e+06
10/05 02:00,2.5,20.276,616.52,0.019822,60,49.396,878.73,49.397,60,0.019822,3.1634e+06
10/05 03:00,2.1,20.285,641.37,0.020652,60,49.424,914.05,49.414,60,0.020652,3.2906e+06
10/05 04:00,1.7,20.298,668.83,0.02158,60,49.457,953.24,49.435,60,0.02158,3.4316e+06
10/05 05:00,1.3,20.306,688.92,0.022263,60,49.483,981.24,49.458,60,0.022263,3.5325e+06
10/05 06:00,0.9,20.311,701.75,0.022703,60,49.501,998.37,49.482,60,0.022703,3.5941e+06
10/05 07:00,0.5,20.298,672.74,0.021677,60,49.467,951.86,49.497,60,0.021677,3.4267e+06
10/05 08:00,2.3,20.161,356.08,0.011254,60,49.21,494.64,49.487,60,0.011254,1.7807e+06
10/05 09:00,4.2,20.368,0,0,60,60,0,49.473,49.473,0,0
10/05 10:00,6,21.139,0,0,60,60,0,49.473,49.473,0,0
10/05 11:00,7,21.443,0,0,60,60,0,49.473,49.473,0,0
10/05 12:00,7.9,21.305,0,0,60,60,0,49.473,49.473,0,0
10/05 13:00,8.9,21.495,0,0,60,60,0,49.473,49.473,0,0
10/05 14:00,9,22.099,0,0,60,60,0,49.473,49.473,0,0
10/05 15:00,9.2,22.87,0,0,60,60,0,49.473,49.473,0,0
10/05 16:00,9.3,22.956,0,0,60,60,0,49.473,49.473,0,0
10/05 17:00,7.7,21.437,0,0,60,60,0,49.473,49.473,0,0
10/05 18:00,6.1,20.072,135.21,0.0054767,60,51.288,241.25,49.466,57.895,0.0054767,8.685e+05
10/05 19:00,4.5,20.116,412.44,0.013744,60,49.174,606.95,49.437,60,0.013744,2.185e+06
10/05 20:00,3.9,20.21,525.83,0.016893,60,49.273,747.7,49.413,60,0.016893,2.6917e+06
10/05 21:00,3.4,20.278,599.2,0.019285,60,49.364,853.98,49.409,60,0.019285,3.0743e+06
10/05 22:00,2.8,20.277,622.11,0.020017,60,49.404,885.67,49.417,60,0.020017,3.1884e+06
10/05 23:00,3.4,20.268,608.9,0.019578,60,49.391,865.45,49.427,60,0.019578,3.1156e+06
10/05 24:00,3.9,20.254,583.69,0.018748,60,49.364,828.51,49.43,60,0.018748,2.9826e+06
10/06 01:00,4.5,20.242,545.64,0.017454,60,49.324,771.63,49.426,60,0.017454,2.7779e+06
10/06 02:00,4.8,20.237,525.52,0.016795,60,49.304,743.1,49.417,60,0.016795,2.6752e+06
10/06 03:00,5.1,20.225,500.69,0.01599,60,49.283,708.16,49.407,60,0.01599,2.5494e+06
10/06 04:00,5.4,20.222,490.9,0.015672,60,49.272,694.83,49.396,60,0.015672,2.5014e+06
10/06 05:00,5.7,20.214,476.85,0.015233,60,49.261,676.04,49.385,60,0.015233,2.4337e+06
10/06 06:00,5.9,20.212,468.58,0.014964,60,49.253,664.76,49.375,60,0.014964,2.3932e+06
10/06 07:00,6.2,20.203,446.95,0.014256,60,49.238,633.92,49.364,60,0.014256,2.2821e+06
10/06 08:00,6.2,20.198,428.98,0.01367,60,49.224,608.47,49.354,60,0.01367,2.1905e+06
10/06 09:00,6.1,20.187,395.22,0.012596,60,49.204,561.24,49.343,60,0.012596,2.0205e+06
10/06 10:00,6.1,20.165,358.16,0.011412,60,49.182,509.03,49.332,60,0.011412,1.8325e+06
10/06 11:00,6.4,20.139,315.9,0.01007,60,49.158,449.63,49.32,60,0.01007,1.6187e+06
10/06 12:00,6.7,20.122,285.42,0.0091177,60,49.141,407.55,49.309,60,0.0091177,1.4672e+06
10/06 13:00,7,20.11,265.45,0.0084952,60,49.13,380.11,49.298,60,0.0084952,1.3684e+06
10/06 14:00,7.3,20.094,220.88,0.0070672,60,49.116,316.5,49.288,60,0.0070672,1.1394e+06
10/06 15:00,7.5,20.081,193.79,0.0062127,60,49.107,278.46,49.28,60,0.0062127,1.0024e+06
10/06 16:00,7.8,20.083,210.68,0.0067864,60,49.106,304.4,49.272,60,0.0067864,1.0958e+06
10/06 17:00,7.6,20.112,304.14,0.0098379,60,49.133,441.59,49.264,60,0.0098379,1.5897e+06
10/06 18:00,7.5,20.153,373.71,0.011962,60,49.17,537.2,49.258,60,0.011962,1.9339e+06
10/06 19:00,7.3,20.195,456.22,0.014623,60,49.23,656.6,49.26,60,0.014623,2.3638e+06
10/06 20:00,7.5,20.154,376.51,0.012108,60,49.195,543.55,49.263,60,0.012108,1.9568e+06
10/06 21:00,7.6,20.178,394.13,0.012572,60,49.191,564.41,49.262,60,0.012572,2.0319e+06
10/06 22:00,7.8,20.179,386.91,0.012352,60,49.194,554.57,49.261,60,0.012352,1.9965e+06
10/06 23:00,7.3,20.192,411.34,0.013133,60,49.208,589.61,49.262,60,0.013133,2.1226e+06
10/06 24:00,6.7,20.205,438.32,0.014012,60,49.228,628.87,49.265,60,0.014012,2.2639e+06
10/07 01:00,6.2,20.216,468.63,0.014989,60,49.251,672.29,49.272,60,0.014989,2.4202e+06
10/07 02:00,5.8,20.22,483.93,0.015477,60,49.265,693.62,49.281,60,0.015477,2.497e+06
10/07 03:00,5.4,20.225,493.98,0.015794,60,49.274,707.23,49.29,60,0.015794,2.546e+06
10/07 04:00,5,20.22,485.87,0.015526,60,49.269,694.69,49.298,60,0.015526,2.5009e+06
10/07 05:00,4.7,20.227,489.74,0.015623,60,49.27,698.65,49.304,60,0.015623,2.5151e+06
10/07 06:00,4.3,20.228,497.91,0.015916,60,49.278,711.34,49.31,60,0.015916,2.5608e+06
10/07 07:00,4,20.229,503.34,0.016087,60,49.283,718.56,49.316,60,0.016087,2.5868e+06
10/07 08:00,4.7,20.209,459.68,0.014647,60,49.251,654.06,49.319,60,0.014647,2.3546e+06
10/07 09:00,5.3,20.19,393.64,0.012499,60,49.205,558.33,49.315,60,0.012499,2.01e+06
10/07 10:00,6,20.145,316.21,0.010094,60,49.165,451.25,49.307,60,0.010094,1.6245e+06
10/07 11:00,6.7,20.111,251.88,0.0080314,60,49.133,359.36,49.298,60,0.0080314,1.2937e+06
10/07 12:00,7.3,20.091,213.32,0.006823,60,49.115,305.55,49.289,60,0.006823,1.1e+06
10/07 13:00,8,20.077,187.79,0.0060297,60,49.105,270.23,49.28,60,0.0060297,9.7284e+05
10/07 14:00,8.1,20.078,191.83,0.0061639,60,49.102,276.45,49.272,60,0.0061639,9.9524e+05
10/07 15:00,8.2,20.08,206.14,0.0066277,60,49.105,297.47,49.265,60,0.0066277,1.0709e+06
10/07 16:00,8.3,20.126,330.14,0.010668,60,49.143,479.11,49.258,60,0.010668,1.7248e+06
10/07 17:00,8.2,20.099,305.84,0.0098867,60,49.146,444.26,49.252,60,0.0098867,1.5993e+06
10/07 18:00,8.1,20.158,371.24,0.01184,60,49.164,532.2,49.248,60,0.01184,1.9159e+06
10/07 19:00,8,20.17,390.45,0.01245,60,49.19,559.67,49.248,60,0.01245,2.0148e+06
10/07 20:00,7.7,20.189,416.96,0.013304,60,49.208,597.94,49.25,60,0.013304,2.1526e+06
10/07 21:00,7.3,20.194,416.18,0.01328,60,49.213,596.63,49.254,60,0.01328,2.1479e+06
10/07 22:00,7,20.19,409.29,0.01306,60,49.21,586.57,49.257,60,0.01306,2.1117e+06
10/07 23:00,6.3,20.205,441.53,0.01411,60,49.229,633.47,49.262,60,0.01411,2.2805e+06
10/07 24:00,5.5,20.221,481.54,0.015404,60,49.261,691.04,49.27,60,0.015404,2.4877e+06
10/08 01:00,4.8,20.238,524.43,0.016795,60,49.298,752.52,49.283,60,0.016795,2.7091e+06
10/08 02:00,4.6,20.246,546.12,0.017503,60,49.321,782.98,49.3,60,0.017503,2.8187e+06
10/08 03:00,4.3,20.258,567.98,0.018211,60,49.342,813.22,49.319,60,0.018211,2.9276e+06
10/08 04:00,4.1,20.259,583.13,0.018748,60,49.361,835.67,49.339,60,0.018748,3.0084e+06
10/08 05:00,3.7,20.267,596.74,0.019163,60,49.373,852.63,49.358,60,0.019163,3.0695e+06
10/08 06:00,3.4,20.268,603.28,0.019383,60,49.382,860.98,49.375,60,0.019383,3.0995e+06
10/08 07:00,3,20.268,594.85,0.01909,60,49.374,846.86,49.389,60,0.01909,3.0487e+06
10/08 08:00,3.9,20.109,236.25,0.0074821,60,49.162,331.98,49.388,60,0.0074821,1.1951e+06
10/08 09:00,4.7,20.054,113.97,0.0037167,60,49.101,165.09,49.376,60,0.0037167,5.9432e+05
10/08 10:00,5.6,20.007,8.2203,0.00035397,60,49.082,15.73,49.371,60,0.00035397,56629
10/08 11:00,6,20.203,0,0,60,60,0,49.37,49.37,0,0
10/08 12:00,6.4,20.259,0,0,60,60,0,49.37,49.37,0,0
10/08 13:00,6.8,20.46,0,0,60,60,0,49.37,49.37,0,0
10/08 14:00,6.6,20.974,0,0,60,60,0,49.37,49.37,0,0
10/08 15:00,6.5,21.652,0,0,60,60,0,49.37,49.37,0,0
10/08 16:00,6.3,21.765,0,0,60,60,0,49.37,49.37,0,0
10/08 17:00,5.3,20.301,53.585,0.0029953,60,53.47,133.16,49.368,55.748,0.0029953,4.7937e+05
10/08 18:00,4.2,20.046,309.88,0.010668,60,49.111,474.93,49.352,60,0.010668,1.7097e+06
10/08 19:00,3.2,20.211,547.32,0.017625,60,49.273,785.49,49.34,60,0.017625,2.8278e+06
10/08 20:00,2.1,20.278,626.26,0.020164,60,49.391,897.56,49.353,60,0.020164,3.2312e+06
10/08 21:00,1,20.31,690.34,0.022312,60,49.48,990,49.387,60,0.022312,3.564e+06
10/08 22:00,-0.1,20.329,734.47,0.023826,60,49.542,1052.5,49.434,60,0.023826,3.7892e+06
10/08 23:00,-0.4,20.337,759.45,0.024705,60,49.58,1086.3,49.483,60,0.024705,3.9107e+06
10/08 24:00,-0.7,20.342,775.1,0.025242,60,49.603,1105.1,49.528,60,0.025242,3.9785e+06
10/09 01:00,-1,20.348,787.49,0.025681,60,49.621,1120.1,49.567,60,0.025681,4.0325e+06
10/09 02:00,-0.9,20.337,775.93,0.02529,60,49.608,1100,49.597,60,0.02529,3.96e+06
10/09 03:00,-0.9,20.335,767.38,0.024973,60,49.592,1084.3,49.615,60,0.024973,3.9036e+06
10/09 04:00,-0.8,20.333,754.13,0.024509,60,49.574,1063.3,49.623,60,0.024509,3.8279e+06
10/09 05:00,-0.2,20.319,726.17,0.023533,60,49.538,1021,49.623,60,0.023533,3.6756e+06
10/09 06:00,0.4,20.307,700.05,0.02263,60,49.502,982.69,49.613,60,0.02263,3.5377e+06
10/09 07:00,1,20.286,650.93,0.020945,60,49.442,911.09,49.596,60,0.020945,3.2799e+06
10/09 08:00,1.9,20.254,554.77,0.01765,60,49.338,769.85,49.567,60,0.01765,2.7715e+06
10/09 09:00,2.9,20.172,375.86,0.011962,60,49.208,523.54,49.531,60,0.011962,1.8847e+06
10/09 10:00,3.8,20.11,245.28,0.0078361,60,49.139,344.02,49.499,60,0.0078361,1.2385e+06
10/09 11:00,5.1,20.077,193.97,0.0062463,60,49.111,274.88,49.474,60,0.0062463,9.8956e+05
10/09 12:00,6.5,20.07,184.93,0.0059808,60,49.101,263.73,49.453,60,0.0059808,9.4944e+05
10/09 13:00,7.8,20.074,202.71,0.0065545,60,49.102,289.6,49.432,60,0.0065545,1.0425e+06
10/09 14:00,7.6,20.085,195.21,0.0062494,60,49.101,276.63,49.413,60,0.0062494,9.9585e+05
10/09 15:00,7.3,20.076,183.84,0.0059076,60,49.103,261.92,49.395,60,0.0059076,9.4293e+05
10/09 16:00,7.1,20.083,214.68,0.0069207,60,49.106,307.32,49.379,60,0.0069207,1.1064e+06
10/09 17:00,6.3,20.128,339.84,0.01101,60,49.148,489.75,49.36,60,0.01101,1.7631e+06
10/09 18:00,5.6,20.186,449.96,0.014427,60,49.219,642.67,49.345,60,0.014427,2.3136e+06
10/09 19:00,4.8,20.241,526.25,0.016868,60,49.291,751.67,49.342,60,0.016868,2.706e+06
10/09 20:00,5,20.241,537.57,0.017235,60,49.315,767.63,49.347,60,0.017235,2.7635e+06
10/09 21:00,5.1,20.243,539.94,0.017283,60,49.316,769.34,49.353,60,0.017283,2.7696e+06
10/09 22:00,5.3,20.237,526,0.01682,60,49.305,748.4,49.357,60,0.01682,2.6942e+06
10/09 23:00,5.6,20.23,510.23,0.016307,60,49.29,725.52,49.358,60,0.016307,2.6119e+06
10/09 24:00,6,20.22,484.94,0.015477,60,49.269,688.75,49.356,60,0.015477,2.4795e+06
10/10 01:00,6.3,20.237,526.88,0.016893,60,49.3,751.81,49.355,60,0.016893,2.7065e+06
10/10 02:00,6.8,20.178,417.27,0.013353,60,49.227,594.49,49.351,60,0.013353,2.1402e+06
10/10 03:00,7.3,20.188,410.04,0.013085,60,49.207,583.09,49.341,60,0.013085,2.0991e+06
10/10 04:00,7.8,20.176,381.91,0.012181,60,49.194,543.38,49.331,60,0.012181,1.9562e+06
10/10 05:00,8,20.177,373.39,0.011913,60,49.187,531.91,49.32,60,0.011913,1.9149e+06
10/10 06:00,8.2,20.164,359.71,0.011473,60,49.18,512.74,49.311,60,0.011473,1.8459e+06
10/10 07:00,8.4,20.18,412.62,0.013207,60,49.205,590.59,49.304,60,0.013207,2.1261e+06
10/10 08:00,8.8,20.127,304.39,0.0097402,60,49.159,435.85,49.297,60,0.0097402,1.5691e+06
10/10 09:00,9.1,20.114,257.61,0.0082023,60,49.129,367.34,49.288,60,0.0082023,1.3224e+06
10/10 10:00,9.5,20.085,194.65,0.006225,60,49.112,279,49.28,60,0.006225,1.0044e+06
10/10 11:00,10,20.063,144.44,0.0046382,60,49.097,208.02,49.273,60,0.0046382,7.4886e+05
10/10 12:00,10.4,20.047,109.14,0.0035153,60,49.088,157.74,49.267,60,0.0035153,5.6785e+05
10/10 13:00,10.9,20.036,88.642,0.0028684,60,49.083,128.76,49.263,60,0.0028684,4.6354e+05
10/10 14:00,13.4,20.012,45.424,0.0014891,60,49.078,66.864,49.26,60,0.0014891,2.4071e+05
10/10 15:00,15.9,19.999,10.463,0.00028073,60,49.07,12.607,49.259,60,0.00028073,45385
10/10 16:00,18.4,20.019,82.625,0.0027463,60,49.069,123.36,49.257,60,0.0027463,4.4408e+05
10/10 17:00,16.1,20.027,65.063,0.0021116,60,49.074,94.877,49.253,60,0.0021116,3.4156e+05
10/10 18:00,13.8,20.042,114.69,0.003735,60,49.079,167.88,49.249,60,0.003735,6.0436e+05
10/10 19:00,11.5,20.08,224.65,0.0072991,60,49.099,328.25,49.243,60,0.0072991,1.1817e+06
10/10 20:00,11.7,20.075,205.8,0.0066155,60,49.105,297.68,49.237,60,0.0066155,1.0716e+06
10/10 21:00,11.8,20.091,219.28,0.0070183,60,49.106,315.96,49.232,60,0.0070183,1.1374e+06
10/10 22:00,12,20.089,213.94,0.0068413,60,49.109,308.12,49.227,60,0.0068413,1.1092e+06
10/10 23:00,12,20.09,214.31,0.0068474,60,49.109,308.52,49.223,60,0.0068474,1.1107e+06
10/10 24:00,12,20.089,213.55,0.0068352,60,49.109,308.08,49.219,60,0.0068352,1.1091e+06
10/11 01:00,12,20.09,213.61,0.0068352,60,49.109,308.18,49.216,60,0.0068352,1.1094e+06
10/11 02:00,11.7,20.093,219.85,0.0070366,60,49.11,317.36,49.213,60,0.0070366,1.1425e+06
10/11 03:00,11.5,20.096,226.98,0.0072624,60,49.113,327.63,49.21,60,0.0072624,1.1795e+06
10/11 04:00,11.2,20.1,236.16,0.0075554,60,49.116,340.92,49.207,60,0.0075554,1.2273e+06
10/11 05:00,10.7,20.111,259.6,0.0082999,60,49.123,374.59,49.205,60,0.0082999,1.3485e+06
10/11 06:00,10.1,20.126,294.66,0.0094107,60,49.136,424.76,49.204,60,0.0094107,1.5291e+06
10/11 07:00,9.6,20.136,315.04,0.010058,60,49.147,453.94,49.204,60,0.010058,1.6342e+06
10/11 08:00,9.4,20.069,138.83,0.0044429,60,49.111,200.53,49.204,60,0.0044429,7.2192e+05
10/11 09:00,9.3,20.033,63.143,0.0020933,60,49.087,94.494,49.203,60,0.0020933,3.4018e+05
10/11 10:00,9.1,20.015,23.441,0.00080558,60,49.076,36.368,49.202,60,0.00080558,1.3093e+05
10/11 11:00,9.1,20.012,31.088,0.0010497,60,49.072,47.392,49.201,60,0.0010497,1.7061e+05
10/11 12:00,9,20.012,51.367,0.0017271,60,49.071,77.984,49.2,60,0.0017271,2.8074e+05
10/11 13:00,9,20.022,92.022,0.0030881,60,49.073,139.46,49.198,60,0.0030881,5.0204e+05
10/11 14:00,9.3,20.011,31.65,0.0010985,60,49.074,49.616,49.197,60,0.0010985,1.7862e+05
10/11 15:00,9.5,20.166,0,0,60,60,0,49.196,49.196,0,0
10/11 16:00,9.8,20.504,0,0,60,60,0,49.196,49.196,0,0
10/11 17:00,8.5,20.01,87.42,0.0032712,60,54.542,147.76,49.196,54.598,0.0032712,5.3195e+05
10/11 18:00,7.2,20.084,299.15,0.0099599,60,49.116,449.97,49.194,60,0.0099599,1.6199e+06
10/11 19:00,5.9,20.175,432.71,0.013841,60,49.195,625.07,49.198,60,0.013841,2.2502e+06
10/11 20:00,5.3,20.224,511.75,0.01638,60,49.276,738.51,49.216,60,0.01638,2.6586e+06
10/11 21:00,4.6,20.255,559.35,0.017918,60,49.329,805.72,49.245,60,0.017918,2.9006e+06
10/11 22:00,4,20.264,588.79,0.018895,60,49.364,846.99,49.278,60,0.018895,3.0492e+06
10/11 23:00,3.3,20.278,618.61,0.019871,60,49.396,887.86,49.313,60,0.019871,3.1963e+06
10/11 24:00,2.5,20.291,647.83,0.020847,60,49.431,928.34,49.349,60,0.020847,3.342e+06
10/12 01:00,1.8,20.299,673.88,0.021726,60,49.463,964.11,49.386,60,0.021726,3.4708e+06
10/12 02:00,1.4,20.309,695.05,0.022459,60,49.491,993.18,49.423,60,0.022459,3.5755e+06
10/12 03:00,1,20.317,712.2,0.023045,60,49.514,1015.7,49.457,60,0.023045,3.6567e+06
10/12 04:00,0.6,20.322,727.92,0.023582,60,49.535,1036.2,49.49,60,0.023582,3.7304e+06
10/12 05:00,0.6,20.321,733.26,0.023777,60,49.544,1042,49.518,60,0.023777,3.7511e+06
10/12 06:00,0.5,20.326,739.04,0.023972,60,49.551,1048.2,49.542,60,0.023972,3.7734e+06
10/12 07:00,0.5,20.317,721.02,0.023337,60,49.529,1018.9,49.557,60,0.023337,3.6681e+06
10/12 08:00,2.6,20.169,376.03,0.011864,60,49.224,518.66,49.544,60,0.011864,1.8672e+06
10/12 09:00,4.8,20.039,84.237,0.002905,60,49.116,127.28,49.52,60,0.002905,4.5822e+05
10/12 10:00,6.9,20.123,0,0,60,60,0,49.514,49.514,0,0
10/12 11:00,8.6,20.306,0,0,60,60,0,49.514,49.514,0,0
10/12 12:00,10.3,20.365,0,0,60,60,0,49.514,49.514,0,0
10/12 13:00,12,20.433,0,0,60,60,0,49.514,49.514,0,0
10/12 14:00,11.6,20.435,0,0,60,60,0,49.514,49.514,0,0
10/12 15:00,11.3,20.269,0,0,60,60,0,49.514,49.514,0,0
10/12 16:00,10.9,19.989,44.029,0.0015196,60,49.141,66.638,49.511,60,0.0015196,2.399e+05
10/12 17:00,10.5,20.044,184.41,0.0061517,60,49.078,270.17,49.496,60,0.0061517,9.7262e+05
10/12 18:00,10.2,20.108,284.88,0.0091543,60,49.115,403.15,49.467,60,0.0091543,1.4513e+06
10/12 19:00,9.8,20.139,335.55,0.010717,60,49.151,473.29,49.437,60,0.010717,1.7038e+06
10/12 20:00,9.3,20.157,363.42,0.011595,60,49.171,513.37,49.411,60,0.011595,1.8481e+06
10/12 21:00,8.7,20.169,385.99,0.012316,60,49.188,546.39,49.388,60,0.012316,1.967e+06
10/12 22:00,8.2,20.183,409.63,0.013085,60,49.204,581.49,49.371,60,0.013085,2.0933e+06
10/12 23:00,7.9,20.198,425.26,0.013597,60,49.217,605.06,49.357,60,0.013597,2.1782e+06
10/12 24:00,7.7,20.2,438.43,0.014012,60,49.229,624.13,49.346,60,0.014012,2.2469e+06
10/13 01:00,7.4,20.206,452.3,0.014452,60,49.239,644.14,49.339,60,0.014452,2.3189e+06
10/13 02:00,7.3,20.202,447.75,0.014305,60,49.238,637.95,49.333,60,0.014305,2.2966e+06
10/13 03:00,7.2,20.203,443.54,0.014159,60,49.233,631.72,49.328,60,0.014159,2.2742e+06
10/13 04:00,7.1,20.193,426.85,0.013622,60,49.223,608.06,49.323,60,0.013622,2.189e+06
10/13 05:00,7,20.201,437.33,0.013963,60,49.227,623.61,49.318,60,0.013963,2.245e+06
10/13 06:00,6.9,20.202,445.38,0.014232,60,49.234,635.8,49.315,60,0.014232,2.2889e+06
10/13 07:00,6.8,20.205,449.57,0.014354,60,49.237,641.38,49.312,60,0.014354,2.309e+06
10/13 08:00,7.8,20.077,148.69,0.0046931,60,49.13,209.78,49.308,60,0.0046931,7.5522e+05
10/13 09:00,8.8,20.659,0,0,60,60,0,49.305,49.305,0,0
10/13 10:00,9.8,21.455,0,0,60,60,0,49.305,49.305,0,0
10/13 11:00,10.5,21.655,0,0,60,60,0,49.305,49.305,0,0
10/13 12:00,11.1,21.52,0,0,60,60,0,49.305,49.305,0,0
10/13 13:00,11.8,21.684,0,0,60,60,0,49.305,49.305,0,0
10/13 14:00,11.9,22.256,0,0,60,60,0,49.305,49.305,0,0
10/13 15:00,12.1,22.823,0,0,60,60,0,49.305,49.305,0,0
10/13 16:00,12.2,22.827,0,0,60,60,0,49.305,49.305,0,0
10/13 17:00,11.1,21.317,0,0,60,60,0,49.305,49.305,0,0
10/13 18:00,10.1,20.077,77.16,0.0033578,60,51.281,150.18,49.303,57.861,0.0033578,5.4064e+05
10/13 19:00,9,20.069,270.33,0.0090323,60,49.106,404.34,49.293,60,0.0090323,1.4556e+06
10/13 20:00,8.1,20.14,364.01,0.011669,60,49.154,522.9,49.282,60,0.011669,1.8824e+06
10/13 21:00,7.1,20.188,442.11,0.01411,60,49.216,632.53,49.278,60,0.01411,2.2771e+06
10/13 22:00,6.2,20.22,487.36,0.015599,60,49.261,698.99,49.282,60,0.015599,2.5164e+06
10/13 23:00,5.7,20.227,500.95,0.016038,60,49.279,718.06,49.291,60,0.016038,2.585e+06
10/13 24:00,5.3,20.229,507.39,0.016234,60,49.286,726.12,49.301,60,0.016234,2.614e+06
10/14 01:00,4.8,20.225,500.9,0.016014,60,49.281,715.74,49.31,60,0.016014,2.5767e+06
10/14 02:00,4.8,20.227,499.45,0.015965,60,49.279,713.14,49.316,60,0.015965,2.5673e+06
10/14 03:00,4.8,20.225,497.1,0.015892,60,49.278,709.55,49.321,60,0.015892,2.5544e+06
10/14 04:00,4.8,20.224,497.77,0.015916,60,49.278,710.38,49.325,60,0.015916,2.5574e+06
10/14 05:00,5.5,20.214,478.41,0.015282,60,49.263,681.93,49.327,60,0.015282,2.4549e+06
10/14 06:00,6.1,20.207,457.43,0.014598,60,49.246,651.5,49.325,60,0.014598,2.3454e+06
10/14 07:00,6.8,20.192,424.2,0.013524,60,49.222,603.79,49.321,60,0.013524,2.1736e+06
10/14 08:00,6.7,20.186,398.68,0.012694,60,49.203,567.07,49.315,60,0.012694,2.0414e+06
10/14 09:00,6.6,20.171,358.51,0.011425,60,49.182,510.73,49.307,60,0.011425,1.8386e+06
10/14 10:00,6.5,20.142,313.06,0.0099721,60,49.159,446.15,49.299,60,0.0099721,1.6061e+06
10/14 11:00,6.9,20.114,265.39,0.0084708,60,49.136,379.3,49.29,60,0.0084708,1.3655e+06
10/14 12:00,7.4,20.096,228.9,0.0073235,60,49.119,328.19,49.281,60,0.0073235,1.1815e+06
10/14 13:00,7.8,20.087,209.83,0.0067254,60,49.11,301.62,49.273,60,0.0067254,1.0858e+06
10/14 14:00,8.2,20.073,173.15,0.0055536,60,49.101,249.24,49.266,60,0.0055536,8.9726e+05
10/14 15:00,8.5,20.069,164.55,0.0052973,60,49.097,237.88,49.259,60,0.0052973,8.5635e+05
10/14 16:00,8.9,20.074,197.2,0.0063714,60,49.101,286.28,49.253,60,0.0063714,1.0306e+06
10/14 17:00,8.5,20.107,285.71,0.0092276,60,49.124,414.86,49.246,60,0.0092276,1.4935e+06
10/14 18:00,8.2,20.144,349.45,0.011181,60,49.157,502.87,49.242,60,0.011181,1.8103e+06
10/14 19:00,7.8,20.166,387.05,0.012352,60,49.185,555.61,49.241,60,0.012352,2.0002e+06
10/14 20:00,7.5,20.179,407.68,0.013011,60,49.202,585.11,49.244,60,0.013011,2.1064e+06
10/14 21:00,7.3,20.194,420.95,0.013451,60,49.214,604.63,49.248,60,0.013451,2.1767e+06
10/14 22:00,7,20.2,433.91,0.013866,60,49.225,622.96,49.254,60,0.013866,2.2427e+06
10/14 23:00,6.7,20.203,443.22,0.014159,60,49.233,635.75,49.26,60,0.014159,2.2887e+06
10/14 24:00,6.3,20.203,445.5,0.014232,60,49.235,638.68,49.266,60,0.014232,2.2992e+06
10/15 01:00,6,20.202,443.57,0.014159,60,49.234,635.08,49.271,60,0.014159,2.2863e+06
10/15 02:00,6.1,20.204,440.66,0.014061,60,49.231,630.46,49.276,60,0.014061,2.2697e+06
10/15 03:00,6.2,20.2,436.58,0.013939,60,49.23,624.8,49.279,60,0.013939,2.2493e+06
10/15 04:00,6.3,20.203,438.83,0.014012,60,49.23,627.94,49.281,60,0.014012,2.2606e+06
10/15 05:00,6.4,20.204,446.64,0.014256,60,49.235,638.72,49.284,60,0.014256,2.2994e+06
10/15 06:00,6.6,20.207,454.67,0.014525,60,49.241,650.56,49.287,60,0.014525,2.342e+06
10/15 07:00,6.7,20.208,458.32,0.014647,60,49.245,655.81,49.291,60,0.014647,2.3609e+06
10/15 08:00,7.1,20.185,397.2,0.012621,60,49.207,565.08,49.291,60,0.012621,2.0343e+06
10/15 09:00,7.6,20.127,262.29,0.0083366,60,49.146,373.44,49.286,60,0.0083366,1.3444e+06
10/15 10:00,8,20.053,117.14,0.003796,60,49.107,170.14,49.279,60,0.003796,6.1251e+05
10/15 11:00,9.2,20.008,11.921,0.00046382,60,49.082,20.794,49.277,60,0.00046382,74859
10/15 12:00,10.3,20.058,0,0,60,60,0,49.276,49.276,0,0
10/15 13:00,11.5,20.505,0,0,60,60,0,49.276,49.276,0,0
10/15 14:00,11.7,20.909,0,0,60,60,0,49.276,49.276,0,0
10/15 15:00,11.9,20.905,0,0,60,60,0,49.276,49.276,0,0
10/15 16:00,12.1,20.289,0,0,60,60,0,49.276,49.276,0,0
10/15 17:00,11.7,20.002,91.602,0.0030698,60,49.08,137.66,49.274,60,0.0030698,4.9558e+05
10/15 18:00,11.3,20.059,185.79,0.0060785,60,49.081,272.76,49.267,60,0.0060785,9.8193e+05
10/15 19:00,10.9,20.112,292.01,0.0093985,60,49.122,422.07,49.259,60,0.0093985,1.5194e+06
10/15 20:00,10.6,20.1,262.33,0.0083976,60,49.127,377.36,49.252,60,0.0083976,1.3585e+06
10/15 21:00,10.4,20.118,281.14,0.0089713,60,49.129,403.36,49.246,60,0.0089713,1.4521e+06
10/15 22:00,10.1,20.124,289.56,0.0092276,60,49.136,415.07,49.241,60,0.0092276,1.4943e+06
10/15 23:00,10,20.131,304.35,0.0097158,60,49.143,437.19,49.237,60,0.0097158,1.5739e+06
10/15 24:00,9.9,20.13,301.75,0.0096182,60,49.144,432.92,49.234,60,0.0096182,1.5585e+06
10/16 01:00,9.8,20.128,298.65,0.0095205,60,49.142,428.64,49.231,60,0.0095205,1.5431e+06
10/16 02:00,9.8,20.128,296.65,0.0094595,60,49.141,425.99,49.229,60,0.0094595,1.5336e+06
10/16 03:00,9.7,20.128,298.46,0.0095205,60,49.142,428.83,49.226,60,0.0095205,1.5438e+06
10/16 04:00,9.7,20.128,299.26,0.0095449,60,49.142,430.01,49.224,60,0.0095449,1.548e+06
10/16 05:00,9.2,20.135,311.98,0.0099599,60,49.147,448.77,49.223,60,0.0099599,1.6156e+06
10/16 06:00,8.8,20.142,325.9,0.010399,60,49.154,468.61,49.222,60,0.010399,1.687e+06
10/16 07:00,8.3,20.15,343.55,0.010961,60,49.164,493.89,49.222,60,0.010961,1.778e+06
10/16 08:00,8.1,20.147,336.31,0.010717,60,49.162,482.86,49.223,60,0.010717,1.7383e+06
10/16 09:00,8,20.135,302.52,0.0096304,60,49.149,433.92,49.223,60,0.0096304,1.5621e+06
10/16 10:00,7.8,20.117,263.31,0.0083976,60,49.133,378.44,49.221,60,0.0083976,1.3624e+06
10/16 11:00,8.7,19.996,13.149,0.00078117,60,49.099,35.208,49.22,60,0.00078117,1.2675e+05
10/16 12:00,9.6,20,0,0,60,60,0,49.219,49.219,0,0
10/16 13:00,10.5,20.659,0,0,60,60,0,49.219,49.219,0,0
10/16 14:00,11,21.494,0,0,60,60,0,49.219,49.219,0,0
10/16 15:00,11.6,22.609,0,0,60,60,0,49.219,49.219,0,0
10/16 16:00,12.1,22.75,0,0,60,60,0,49.219,49.219,0,0
10/16 17:00,11.4,21.174,0,0,60,60,0,49.219,49.219,0,0
10/16 18:00,10.7,20.171,61.682,0.0025525,60,51.855,115.06,49.219,57.305,0.0025525,4.142e+05
10/16 19:00,10,20.061,237.57,0.0078971,60,49.082,356.11,49.214,60,0.0078971,1.282e+06
10/16 20:00,9.6,20.127,325.44,0.010424,60,49.134,470.2,49.211,60,0.010424,1.6927e+06
10/16 21:00,9.3,20.149,356.74,0.011376,60,49.165,513.12,49.211,60,0.011376,1.8472e+06
10/16 22:00,8.9,20.164,377.09,0.012023,60,49.181,542.12,49.215,60,0.012023,1.9516e+06
10/16 23:00,8.5,20.172,391.28,0.012487,60,49.192,562.76,49.22,60,0.012487,2.0259e+06
10/16 24:00,8,20.184,409.62,0.013085,60,49.205,589.37,49.226,60,0.013085,2.1217e+06
10/17 01:00,7.6,20.201,429.17,0.013719,60,49.22,617.52,49.234,60,0.013719,2.2231e+06
10/17 02:00,6.8,20.208,451.3,0.014427,60,49.239,648.81,49.243,60,0.014427,2.3357e+06
10/17 03:00,6,20.219,479.52,0.01533,60,49.26,688.68,49.255,60,0.01533,2.4793e+06
10/17 04:00,5.2,20.231,506.52,0.016209,60,49.283,727.2,49.269,60,0.016209,2.6179e+06
10/17 05:00,4.7,20.239,529.22,0.016942,60,49.305,758.9,49.286,60,0.016942,2.732e+06
10/17 06:00,4.3,20.247,546.54,0.017503,60,49.321,782.78,49.303,60,0.017503,2.818e+06
10/17 07:00,3.8,20.256,565.23,0.018113,60,49.34,808.71,49.321,60,0.018113,2.9114e+06
10/17 08:00,4.8,20.217,477.66,0.015184,60,49.27,677.34,49.33,60,0.015184,2.4384e+06
10/17 09:00,5.9,20.095,217.49,0.0070427,60,49.145,314.3,49.326,60,0.0070427,1.1315e+06
10/17 10:00,6.9,20.016,27.067,0.0010497,60,49.093,46.871,49.32,60,0.0010497,1.6874e+05
10/17 11:00,8.2,20.237,0,0,60,60,0,49.319,49.319,0,0
10/17 12:00,9.4,20.395,0,0,60,60,0,49.319,49.319,0,0
10/17 13:00,10.7,20.886,0,0,60,60,0,49.319,49.319,0,0
10/17 14:00,10.5,21.69,0,0,60,60,0,49.319,49.319,0,0
10/17 15:00,10.3,22.501,0,0,60,60,0,49.319,49.319,0,0
10/17 16:00,10.1,22.502,0,0,60,60,0,49.319,49.319,0,0
10/17 17:00,8,20.703,0,0,60,60,0,49.319,49.319,0,0
10/17 18:00,5.9,20.02,164.75,0.0056635,60,52.747,252.99,49.316,56.44,0.0056635,9.1076e+05
10/17 19:00,3.8,20.171,479.48,0.015575,60,49.195,696.3,49.307,60,0.015575,2.5067e+06
10/17 20:00,3.1,20.239,566.71,0.018187,60,49.322,812.75,49.311,60,0.018187,2.9259e+06
10/17 21:00,2.5,20.285,626.6,0.020164,60,49.399,899.07,49.335,60,0.020164,3.2367e+06
10/17 22:00,1.8,20.29,651.8,0.020994,60,49.437,933.22,49.368,60,0.020994,3.3596e+06
10/17 23:00,1.4,20.303,682.01,0.022019,60,49.473,975.58,49.403,60,0.022019,3.5121e+06
10/17 24:00,1.1,20.313,705.18,0.0228,60,49.503,1006.8,49.439,60,0.0228,3.6244e+06
10/18 01:00,0.7,20.317,723.41,0.023435,60,49.529,1031.4,49.473,60,0.023435,3.713e+06
10/18 02:00,0.8,20.325,736.33,0.023875,60,49.546,1047.5,49.505,60,0.023875,3.7711e+06
10/18 03:00,0.9,20.32,727.67,0.023582,60,49.537,1032.2,49.531,60,0.023582,3.7159e+06
10/18 04:00,1,20.32,721.82,0.023386,60,49.529,1022,49.547,60,0.023386,3.6793e+06
10/18 05:00,1.2,20.311,708.75,0.022947,60,49.513,1001.9,49.557,60,0.022947,3.6069e+06
10/18 06:00,1.5,20.308,698.77,0.022605,60,49.499,986.68,49.56,60,0.022605,3.552e+06
10/18 07:00,1.7,20.304,689,0.022263,60,49.486,971.82,49.559,60,0.022263,3.4985e+06
10/18 08:00,4,20.131,291,0.0091299,60,49.186,399.19,49.542,60,0.0091299,1.4371e+06
10/18 09:00,5.5,20.016,11.854,3.0514e-06,60,49.103,0,49.527,49.527,3.0514e-06,0
10/18 10:00,7,20.171,0,0,60,60,0,49.527,49.527,0,0
10/18 11:00,7.2,20.161,0,0,60,60,0,49.527,49.527,0,0
10/18 12:00,7.5,20,14.613,0.00048213,60,49.111,21.114,49.526,60,0.00048213,76009
10/18 13:00,7.7,20.008,43.47,0.0014525,60,49.068,63.635,49.521,60,0.0014525,2.2909e+05
10/18 14:00,7.6,20.015,52.619,0.0017515,60,49.07,76.79,49.514,60,0.0017515,2.7645e+05
10/18 15:00,7.5,20.018,87.711,0.0029782,60,49.074,130.7,49.503,60,0.0029782,4.7052e+05
10/18 16:00,7.4,20.07,221.71,0.0072991,60,49.092,320.96,49.482,60,0.0072991,1.1555e+06
10/18 17:00,7.2,20.132,346.03,0.011156,60,49.146,491.99,49.452,60,0.011156,1.7712e+06
10/18 18:00,7.1,20.167,399.47,0.012767,60,49.188,564.59,49.423,60,0.012767,2.0325e+06
10/18 19:00,6.9,20.186,421.25,0.013451,60,49.21,596.11,49.4,60,0.013451,2.146e+06
10/18 20:00,6.9,20.2,429.88,0.013744,60,49.221,610.12,49.382,60,0.013744,2.1964e+06
10/18 21:00,7,20.197,428.65,0.013695,60,49.224,608.77,49.368,60,0.013695,2.1916e+06
10/18 22:00,7,20.197,427.79,0.01367,60,49.222,608.37,49.356,60,0.01367,2.1901e+06
10/18 23:00,7.1,20.195,424.18,0.013548,60,49.22,603.53,49.345,60,0.013548,2.1727e+06
10/18 24:00,7.2,20.195,421.19,0.013451,60,49.218,599.69,49.336,60,0.013451,2.1589e+06
10/19 01:00,7.3,20.193,420.42,0.013426,60,49.217,599.05,49.328,60,0.013426,2.1566e+06
10/19 02:00,7.6,20.191,412.66,0.013182,60,49.212,588.55,49.321,60,0.013182,2.1188e+06
10/19 03:00,7.8,20.188,404.43,0.012914,60,49.207,576.92,49.314,60,0.012914,2.0769e+06
10/19 04:00,8.1,20.185,395.12,0.012621,60,49.201,564.17,49.308,60,0.012621,2.031e+06
10/19 05:00,8,20.186,398.09,0.012718,60,49.202,568.85,49.302,60,0.012718,2.0478e+06
10/19 06:00,8,20.186,399.26,0.012767,60,49.203,571.29,49.297,60,0.012767,2.0566e+06
10/19 07:00,7.9,20.19,406.43,0.012987,60,49.207,581.33,49.293,60,0.012987,2.0928e+06
10/19 08:00,8.2,20.171,361.65,0.011522,60,49.184,515.98,49.289,60,0.011522,1.8575e+06
10/19 09:00,8.4,20.12,253.64,0.0080558,60,49.14,360.96,49.283,60,0.0080558,1.2995e+06
10/19 10:00,8.7,20.063,132.59,0.0042598,60,49.106,190.99,49.276,60,0.0042598,6.8755e+05
10/19 11:00,8.7,20.048,113.85,0.0036923,60,49.089,165.62,49.271,60,0.0036923,5.9624e+05
10/19 12:00,8.8,20.044,119.72,0.0038997,60,49.085,175.02,49.266,60,0.0038997,6.3006e+05
10/19 13:00,8.8,20.057,158.26,0.0051508,60,49.088,231.29,49.26,60,0.0051508,8.3265e+05
10/19 14:00,9,20.065,162.4,0.0052363,60,49.092,235.27,49.253,60,0.0052363,8.4696e+05
10/19 15:00,9.1,20.071,173.64,0.0055903,60,49.096,251.31,49.247,60,0.0055903,9.0471e+05
10/19 16:00,9.3,20.083,219.49,0.0070916,60,49.106,318.98,49.242,60,0.0070916,1.1483e+06
10/19 17:00,9.1,20.116,292.3,0.0093985,60,49.129,422.95,49.236,60,0.0093985,1.5226e+06
10/19 18:00,9,20.135,321.59,0.010277,60,49.147,462.65,49.233,60,0.010277,1.6655e+06
10/19 19:00,8.8,20.174,417.52,0.013402,60,49.201,603.24,49.234,60,0.013402,2.1716e+06
10/19 20:00,8.6,20.159,354.89,0.011327,60,49.177,509.7,49.237,60,0.011327,1.8349e+06
10/19 21:00,8.4,20.161,360.44,0.011498,60,49.176,517.36,49.238,60,0.011498,1.8625e+06
10/19 22:00,8.2,20.181,415.14,0.013304,60,49.206,598.49,49.24,60,0.013304,2.1546e+06
10/19 23:00,8.7,20.16,350.33,0.011205,60,49.177,503.94,49.243,60,0.011205,1.8142e+06
10/19 24:00,9.2,20.152,342.71,0.010936,60,49.168,491.89,49.242,60,0.010936,1.7708e+06
10/20 01:00,9.7,20.144,326.81,0.010424,60,49.159,468.9,49.241,60,0.010424,1.688e+06
10/20 02:00,9.1,20.154,346.76,0.011058,60,49.165,497.52,49.239,60,0.011058,1.7911e+06
10/20 03:00,8.6,20.162,368.58,0.011766,60,49.178,529.38,49.239,60,0.011766,1.9058e+06
10/20 04:00,8,20.176,393.75,0.012572,60,49.193,565.53,49.241,60,0.012572,2.0359e+06
10/20 05:00,7.2,20.198,428.66,0.013695,60,49.217,615.79,49.245,60,0.013695,2.2168e+06
10/20 06:00,6.3,20.217,464.91,0.014867,60,49.247,667.95,49.253,60,0.014867,2.4046e+06
10/20 07:00,5.5,20.234,509.38,0.016307,60,49.285,731.74,49.267,60,0.016307,2.6343e+06
10/20 08:00,5.7,20.221,486.18,0.015526,60,49.271,695.83,49.28,60,0.015526,2.505e+06
10/20 09:00,6,20.18,375.33,0.011888,60,49.198,532.63,49.284,60,0.011888,1.9175e+06
10/20 10:00,6.2,20.114,242.74,0.0077263,60,49.14,346.31,49.279,60,0.0077263,1.2467e+06
10/20 11:00,7.1,20.06,139.22,0.0045039,60,49.105,202,49.273,60,0.0045039,7.2718e+05
10/20 12:00,8.1,20.037,90.438,0.0029538,60,49.086,132.53,49.268,60,0.0029538,4.7712e+05
10/20 13:00,9,20.014,17.866,0.00059808,60,49.077,26.842,49.266,60,0.00059808,96629
10/20 14:00,8,20.016,16.009,0.00049433,60,49.071,22.187,49.265,60,0.00049433,79873
10/20 15:00,7.1,20.018,82.253,0.0027463,60,49.074,123.29,49.262,60,0.0027463,4.4384e+05
10/20 16:00,6.1,20.045,224.56,0.0076408,60,49.095,343.22,49.256,60,0.0076408,1.2356e+06
10/20 17:00,6.1,20.161,419.11,0.013475,60,49.178,605.58,49.251,60,0.013475,2.1801e+06
10/20 18:00,6.1,20.196,457.95,0.014647,60,49.232,658.04,49.254,60,0.014647,2.3689e+06
10/20 19:00,6.1,20.209,450.69,0.014403,60,49.237,646.63,49.262,60,0.014403,2.3279e+06
10/20 20:00,5.7,20.219,470.83,0.015038,60,49.254,674.62,49.27,60,0.015038,2.4286e+06
10/20 21:00,5.2,20.229,498.26,0.015941,60,49.277,714.45,49.28,60,0.015941,2.572e+06
10/20 22:00,4.8,20.242,528.93,0.016942,60,49.304,758.33,49.294,60,0.016942,2.73e+06
10/20 23:00,4.5,20.25,548.58,0.017576,60,49.324,785.56,49.31,60,0.017576,2.828e+06
10/20 24:00,4.1,20.258,570.86,0.018309,60,49.346,816.93,49.328,60,0.018309,2.941e+06
10/21 01:00,3.8,20.266,587.22,0.018846,60,49.364,839.43,49.346,60,0.018846,3.022e+06
10/21 02:00,3.5,20.264,588.6,0.018895,60,49.367,840.25,49.363,60,0.018895,3.0249e+06
10/21 03:00,3.1,20.265,588.83,0.018895,60,49.367,839.14,49.377,60,0.018895,3.0209e+06
10/21 04:00,2.8,20.258,573.7,0.018382,60,49.352,815.64,49.387,60,0.018382,2.9363e+06
10/21 05:00,2.7,20.26,571.66,0.018309,60,49.349,811.96,49.393,60,0.018309,2.923e+06
10/21 06:00,2.6,20.264,579.61,0.018577,60,49.357,823.47,49.398,60,0.018577,2.9645e+06
10/21 07:00,2.5,20.267,591.9,0.018992,60,49.37,841.37,49.404,60,0.018992,3.0289e+06
10/21 08:00,3,20.255,562.49,0.017991,60,49.342,796.77,49.407,60,0.017991,2.8684e+06
10/21 09:00,3.6,20.229,495.11,0.01577,60,49.282,698.74,49.402,60,0.01577,2.5155e+06
10/21 10:00,4.1,20.25,553.73,0.01782,60,49.327,790,49.397,60,0.01782,2.844e+06
10/21 11:00,4.5,20.139,356.79,0.011498,60,49.2,510.15,49.388,60,0.011498,1.8365e+06
10/21 12:00,4.8,20.128,287.94,0.0091788,60,49.142,407.92,49.37,60,0.0091788,1.4685e+06
10/21 13:00,5.2,20.082,189.98,0.0061029,60,49.115,271.61,49.355,60,0.0061029,9.7781e+05
10/21 14:00,5.3,20.085,207.22,0.0066644,60,49.106,296.97,49.342,60,0.0066644,1.0691e+06
10/21 15:00,5.3,20.109,284.64,0.0092032,60,49.127,410.65,49.327,60,0.0092032,1.4783e+06
10/21 16:00,5.4,20.185,468.97,0.015184,60,49.23,678.12,49.318,60,0.015184,2.4412e+06
10/21 17:00,5.2,20.161,437.22,0.014159,60,49.229,632.55,49.314,60,0.014159,2.2772e+06
10/21 18:00,5.1,20.221,483.9,0.015477,60,49.251,691.53,49.313,60,0.015477,2.4895e+06
10/21 19:00,4.9,20.223,487.22,0.015575,60,49.269,695.76,49.315,60,0.015575,2.5047e+06
10/21 20:00,4.9,20.226,496.6,0.015868,60,49.276,708.58,49.319,60,0.015868,2.5509e+06
10/21 21:00,4.9,20.228,498.11,0.015916,60,49.278,710.49,49.323,60,0.015916,2.5578e+06
10/21 22:00,4.9,20.226,498.15,0.015916,60,49.279,710.25,49.327,60,0.015916,2.5569e+06
10/21 23:00,4.6,20.231,505.63,0.01616,60,49.284,720.91,49.33,60,0.01616,2.5953e+06
10/21 24:00,4.2,20.231,508.61,0.016258,60,49.288,725.01,49.334,60,0.016258,2.61e+06
10/22 01:00,3.9,20.237,518.25,0.016575,60,49.295,738.87,49.338,60,0.016575,2.6599e+06
10/22 02:00,3.7,20.237,524.86,0.016795,60,49.303,748.33,49.343,60,0.016795,2.694e+06
10/22 03:00,3.6,20.246,540.04,0.017283,60,49.315,769.66,49.349,60,0.017283,2.7708e+06
10/22 04:00,3.4,20.251,550.34,0.017625,60,49.327,784.35,49.356,60,0.017625,2.8237e+06
10/22 05:00,3.3,20.252,555.65,0.017796,60,49.332,791.4,49.363,60,0.017796,2.849e+06
10/22 06:00,3.1,20.25,554.76,0.017772,60,49.332,789.83,49.37,60,0.017772,2.8434e+06
10/22 07:00,3,20.253,556.54,0.01782,60,49.333,791.6,49.375,60,0.01782,2.8497e+06
10/22 08:00,3.3,20.245,536.06,0.017137,60,49.316,761.04,49.378,60,0.017137,2.7398e+06
10/22 09:00,3.6,20.226,490.66,0.015623,60,49.276,694.02,49.375,60,0.015623,2.4985e+06
10/22 10:00,3.9,20.203,436.92,0.013915,60,49.235,618.62,49.366,60,0.013915,2.227e+06
10/22 11:00,3.9,20.188,397.4,0.01267,60,49.206,563.89,49.355,60,0.01267,2.03e+06
10/22 12:00,3.8,20.172,375.27,0.011962,60,49.191,533.01,49.342,60,0.011962,1.9188e+06
10/22 13:00,3.8,20.216,512.73,0.016575,60,49.28,738.96,49.337,60,0.016575,2.6602e+06
10/22 14:00,3.9,20.13,365.14,0.011888,60,49.197,530.22,49.332,60,0.011888,1.9088e+06
10/22 15:00,4.1,20.166,377.02,0.01201,60,49.175,536.21,49.322,60,0.01201,1.9303e+06
10/22 16:00,4.2,20.177,414.43,0.01328,60,49.207,593.38,49.313,60,0.01328,2.1362e+06
10/22 17:00,4.2,20.214,484.66,0.01555,60,49.257,694.95,49.311,60,0.01555,2.5018e+06
10/22 18:00,4.1,20.234,513.6,0.016453,60,49.288,734.99,49.315,60,0.016453,2.6459e+06
10/22 19:00,4.1,20.241,524.62,0.016795,60,49.302,749.68,49.324,60,0.016795,2.6989e+06
10/22 20:00,4.1,20.24,527.21,0.016868,60,49.305,752.37,49.332,60,0.016868,2.7085e+06
10/22 21:00,4,20.24,530.94,0.01699,60,49.308,757.28,49.339,60,0.01699,2.7262e+06
10/22 22:00,4,20.247,538.52,0.017235,60,49.315,767.66,49.346,60,0.017235,2.7636e+06
10/22 23:00,3.7,20.249,544.47,0.01743,60,49.322,775.85,49.353,60,0.01743,2.793e+06
10/22 24:00,3.5,20.254,558.44,0.017894,60,49.335,795.91,49.361,60,0.017894,2.8653e+06
10/23 01:00,3.2,20.26,570.92,0.018309,60,49.348,813.69,49.37,60,0.018309,2.9293e+06
10/23 02:00,2.8,20.267,585.9,0.018797,60,49.363,834.59,49.38,60,0.018797,3.0045e+06
10/23 03:00,2.3,20.273,602.76,0.019358,60,49.381,858.56,49.392,60,0.019358,3.0908e+06
10/23 04:00,1.9,20.277,618.05,0.019871,60,49.399,880.19,49.405,60,0.019871,3.1687e+06
10/23 05:00,2.4,20.273,609.33,0.019578,60,49.391,866.27,49.417,60,0.019578,3.1186e+06
10/23 06:00,2.8,20.268,596.67,0.019139,60,49.376,846.3,49.423,60,0.019139,3.0467e+06
10/23 07:00,3.3,20.256,571.61,0.018309,60,49.351,809.51,49.425,60,0.018309,2.9142e+06
10/23 08:00,3.2,20.252,546,0.01743,60,49.324,770.96,49.42,60,0.01743,2.7755e+06
10/23 09:00,3.1,20.223,485.06,0.015453,60,49.275,684.14,49.411,60,0.015453,2.4629e+06
10/23 10:00,3,20.216,461.66,0.01472,60,49.251,652.56,49.397,60,0.01472,2.3492e+06
10/23 11:00,3.4,20.176,379.8,0.012108,60,49.2,537.55,49.381,60,0.012108,1.9352e+06
10/23 12:00,3.8,20.14,307.44,0.009789,60,49.158,435.27,49.365,60,0.009789,1.567e+06
10/23 13:00,4.2,20.099,227.25,0.0072624,60,49.126,323.38,49.35,60,0.0072624,1.1642e+06
10/23 14:00,4.2,20.083,183.91,0.005871,60,49.106,261.74,49.337,60,0.005871,9.4225e+05
10/23 15:00,4.2,20.067,156.05,0.0050166,60,49.098,223.87,49.326,60,0.0050166,8.0593e+05
10/23 16:00,4.2,20.092,281.93,0.0092886,60,49.123,414.98,49.314,60,0.0092886,1.4939e+06
10/23 17:00,3.9,20.179,459.75,0.014867,60,49.218,664.73,49.305,60,0.014867,2.393e+06
10/23 18:00,3.5,20.238,541.63,0.017381,60,49.302,776.84,49.31,60,0.017381,2.7966e+06
10/23 19:00,3.2,20.262,573.4,0.018406,60,49.346,821.46,49.325,60,0.018406,2.9573e+06
10/23 20:00,2.6,20.274,602.74,0.019358,60,49.38,862.25,49.346,60,0.019358,3.1041e+06
10/23 21:00,1.9,20.29,637.17,0.020506,60,49.419,911.17,49.372,60,0.020506,3.2802e+06
10/23 22:00,1.3,20.3,671.45,0.021677,60,49.461,960.51,49.402,60,0.021677,3.4578e+06
10/23 23:00,1,20.311,694.31,0.022459,60,49.491,992.06,49.435,60,0.022459,3.5714e+06
10/23 24:00,0.6,20.319,711.61,0.023045,60,49.514,1014.9,49.467,60,0.023045,3.6535e+06
10/24 01:00,0.3,20.325,724.58,0.023484,60,49.532,1031.3,49.496,60,0.023484,3.7126e+06
10/24 02:00,0.3,20.32,724.35,0.023484,60,49.534,1028.8,49.521,60,0.023484,3.7038e+06
10/24 03:00,0.2,20.324,724.58,0.023484,60,49.532,1027,49.54,60,0.023484,3.6971e+06
10/24 04:00,0.2,20.318,720.36,0.023337,60,49.528,1019.2,49.554,60,0.023337,3.6693e+06
10/24 05:00,0.6,20.313,703.32,0.022752,60,49.506,993.02,49.561,60,0.022752,3.5749e+06
10/24 06:00,1,20.301,679.32,0.021922,60,49.476,956.9,49.559,60,0.021922,3.4448e+06
10/24 07:00,1.4,20.286,642.04,0.020652,60,49.431,902.29,49.55,60,0.020652,3.2483e+06
10/24 08:00,2.2,20.268,596.19,0.01909,60,49.378,835.4,49.533,60,0.01909,3.0074e+06
10/24 09:00,3,20.242,529.88,0.016893,60,49.313,740.91,49.51,60,0.016893,2.6673e+06
10/24 10:00,3.8,20.209,456.68,0.014549,60,49.252,639.8,49.482,60,0.014549,2.3033e+06
10/24 11:00,4.8,20.055,180.17,0.0061517,60,49.138,271.12,49.458,60,0.0061517,9.7605e+05
10/24 12:00,5.7,20.055,129.49,0.0042598,60,49.088,188.04,49.442,60,0.0042598,6.7695e+05
10/24 13:00,6.7,20.041,0,0,60,60,0,49.434,49.434,0,0
10/24 14:00,6.5,20.472,0,0,60,60,0,49.434,49.434,0,0
10/24 15:00,6.4,20.976,0,0,60,60,0,49.434,49.434,0,0
10/24 16:00,6.2,20.191,13.672,0.00083101,60,56.367,36.713,49.434,52.956,0.00083101,1.3217e+05
10/24 17:00,5.5,20.057,281.05,0.0094595,60,49.093,418.55,49.417,60,0.0094595,1.5068e+06
10/24 18:00,4.7,20.175,467.04,0.015111,60,49.214,670.18,49.392,60,0.015111,2.4126e+06
10/24 19:00,4,20.238,550.84,0.017674,60,49.309,784.65,49.381,60,0.017674,2.8247e+06
10/24 20:00,3.6,20.267,588.04,0.018895,60,49.36,838.52,49.385,60,0.018895,3.0187e+06
10/24 21:00,3.1,20.272,608.99,0.019578,60,49.388,867.93,49.397,60,0.019578,3.1245e+06
10/24 22:00,2.7,20.281,629.56,0.020262,60,49.41,897,49.411,60,0.020262,3.2292e+06
10/24 23:00,2.5,20.288,642.84,0.020701,60,49.427,915.07,49.427,60,0.020701,3.2943e+06
10/24 24:00,2.2,20.293,655.26,0.021116,60,49.442,931.99,49.443,60,0.021116,3.3551e+06
10/25 01:00,2,20.294,663.08,0.021385,60,49.452,942.44,49.459,60,0.021385,3.3928e+06
10/25 02:00,1.7,20.301,677.1,0.021873,60,49.469,962.55,49.474,60,0.021873,3.4652e+06
10/25 03:00,1.3,20.308,689.16,0.022263,60,49.484,978.26,49.49,60,0.022263,3.5218e+06
10/25 04:00,1,20.313,700.62,0.022654,60,49.5,993.92,49.506,60,0.022654,3.5781e+06
10/25 05:00,0.9,20.312,701.66,0.022703,60,49.503,994.69,49.521,60,0.022703,3.5809e+06
10/25 06:00,0.8,20.31,700.65,0.022654,60,49.501,991.5,49.532,60,0.022654,3.5694e+06
10/25 07:00,0.7,20.31,701.92,0.022703,60,49.502,992.85,49.54,60,0.022703,3.5743e+06
10/25 08:00,1,20.212,455.99,0.014403,60,49.268,630.69,49.526,60,0.014403,2.2705e+06
10/25 09:00,1.4,20.115,230.33,0.0073479,60,49.146,322.65,49.497,60,0.0073479,1.1615e+06
10/25 10:00,1.7,20.04,91.129,0.003027,60,49.101,133.15,49.479,60,0.003027,4.7934e+05
10/25 11:00,2.1,20.046,135.81,0.0044795,60,49.085,197.3,49.465,60,0.0044795,7.103e+05
10/25 12:00,2.4,20.064,201.17,0.0066644,60,49.096,294.09,49.445,60,0.0066644,1.0587e+06
10/25 13:00,2.8,20.117,326.04,0.010619,60,49.138,469.73,49.42,60,0.010619,1.691e+06
10/25 14:00,3.8,20.145,359.4,0.011522,60,49.165,510.9,49.395,60,0.011522,1.8392e+06
10/25 15:00,4.7,20.153,363.85,0.01162,60,49.174,516.23,49.374,60,0.01162,1.8584e+06
10/25 16:00,5.7,20.16,387.28,0.012401,60,49.188,551.82,49.357,60,0.012401,1.9866e+06
10/25 17:00,5.5,20.196,456.02,0.014598,60,49.231,650.31,49.345,60,0.014598,2.3411e+06
10/25 18:00,5.3,20.227,495.31,0.015868,60,49.269,707.17,49.34,60,0.015868,2.5458e+06
10/25 19:00,5.1,20.236,521.4,0.016698,60,49.298,744.05,49.342,60,0.016698,2.6786e+06
10/25 20:00,5.4,20.234,521.54,0.016698,60,49.3,743.76,49.346,60,0.016698,2.6776e+06
10/25 21:00,5.7,20.232,514.51,0.016453,60,49.293,732.69,49.349,60,0.016453,2.6377e+06
10/25 22:00,6,20.231,507.93,0.016234,60,49.287,722.83,49.35,60,0.016234,2.6022e+06
10/25 23:00,5.7,20.231,509.91,0.016307,60,49.289,726.05,49.351,60,0.016307,2.6138e+06
10/25 24:00,5.5,20.231,514.24,0.016453,60,49.292,732.5,49.352,60,0.016453,2.637e+06
10/26 01:00,5.2,20.236,521.7,0.016698,60,49.298,743.25,49.353,60,0.016698,2.6757e+06
10/26 02:00,5.5,20.233,518.95,0.0166,60,49.297,738.78,49.355,60,0.0166,2.6596e+06
10/26 03:00,5.9,20.228,508.63,0.016258,60,49.288,723.53,49.356,60,0.016258,2.6047e+06
10/26 04:00,6.2,20.226,498.08,0.015916,60,49.279,708.41,49.354,60,0.015916,2.5503e+06
10/26 05:00,6.1,20.225,489.61,0.015623,60,49.271,695.53,49.352,60,0.015623,2.5039e+06
10/26 06:00,5.9,20.221,488.56,0.015611,60,49.271,695.16,49.349,60,0.015611,2.5026e+06
10/26 07:00,5.8,20.224,489.33,0.015623,60,49.27,695.85,49.347,60,0.015623,2.5051e+06
10/26 08:00,6.4,20.197,431.28,0.013719,60,49.231,611.33,49.342,60,0.013719,2.2008e+06
10/26 09:00,7.1,20.152,313.09,0.0099233,60,49.165,442.59,49.332,60,0.0099233,1.5933e+06
10/26 10:00,7.7,20.128,302.87,0.0096914,60,49.151,432.73,49.32,60,0.0096914,1.5578e+06
10/26 11:00,7.8,20.122,284.46,0.0090811,60,49.138,405.93,49.308,60,0.0090811,1.4613e+06
10/26 12:00,7.9,20.114,265.87,0.0084952,60,49.13,380.13,49.297,60,0.0084952,1.3685e+06
10/26 13:00,8,20.107,255.23,0.0081657,60,49.125,365.72,49.287,60,0.0081657,1.3166e+06
10/26 14:00,7.9,20.111,267.74,0.0085685,60,49.127,384.09,49.278,60,0.0085685,1.3827e+06
10/26 15:00,7.9,20.119,290.16,0.0092886,60,49.135,416.69,49.27,60,0.0092886,1.5001e+06
10/26 16:00,7.8,20.137,328.77,0.010521,60,49.151,472.29,49.263,60,0.010521,1.7003e+06
10/26 17:00,7.8,20.151,356.17,0.011376,60,49.168,510.87,49.259,60,0.011376,1.8391e+06
10/26 18:00,7.8,20.16,368.85,0.011766,60,49.177,528.54,49.256,60,0.011766,1.9027e+06
10/26 19:00,7.8,20.189,440.29,0.01411,60,49.221,633.71,49.258,60,0.01411,2.2814e+06
10/26 20:00,7.8,20.148,365.05,0.011742,60,49.188,527.27,49.259,60,0.011742,1.8982e+06
10/26 21:00,7.8,20.169,377.46,0.012035,60,49.181,540.49,49.258,60,0.012035,1.9458e+06
10/26 22:00,7.8,20.172,378.01,0.012059,60,49.187,541.65,49.257,60,0.012059,1.9499e+06
10/26 23:00,7.9,20.169,377.16,0.012035,60,49.187,540.58,49.256,60,0.012035,1.9461e+06
10/26 24:00,7.9,20.169,376.44,0.01201,60,49.186,539.52,49.256,60,0.01201,1.9423e+06
10/27 01:00,8,20.169,373.47,0.011913,60,49.185,535.16,49.255,60,0.011913,1.9266e+06
10/27 02:00,8,20.166,371.79,0.011864,60,49.184,533.01,49.254,60,0.011864,1.9188e+06
10/27 03:00,8,20.167,371.79,0.011864,60,49.183,533.04,49.254,60,0.011864,1.919e+06
10/27 04:00,8,20.166,371.1,0.01184,60,49.183,531.98,49.253,60,0.01184,1.9151e+06
10/27 05:00,8,20.166,370.89,0.01184,60,49.183,532.01,49.252,60,0.01184,1.9152e+06
10/27 06:00,8,20.167,370.38,0.011815,60,49.182,530.94,49.252,60,0.011815,1.9114e+06
10/27 07:00,8,20.162,365.03,0.011644,60,49.18,523.3,49.251,60,0.011644,1.8839e+06
10/27 08:00,8.1,20.16,356.97,0.011376,60,49.175,511.28,49.25,60,0.011376,1.8406e+06
10/27 09:00,8.3,20.145,324.32,0.010326,60,49.16,464.19,49.248,60,0.010326,1.6711e+06
10/27 10:00,8.4,20.13,290.51,0.009252,60,49.144,416.04,49.244,60,0.009252,1.4977e+06
10/27 11:00,8.5,20.111,252.87,0.008068,60,49.129,362.94,49.24,60,0.008068,1.3066e+06
10/27 12:00,8.7,20.097,228.78,0.0073235,60,49.118,329.58,49.236,60,0.0073235,1.1865e+06
10/27 13:00,8.8,20.089,215.89,0.0069207,60,49.112,311.59,49.231,60,0.0069207,1.1217e+06
10/27 14:00,8.8,20.083,197.64,0.0063348,60,49.106,285.33,49.227,60,0.0063348,1.0272e+06
10/27 15:00,8.7,20.088,211.39,0.0067864,60,49.107,305.78,49.223,60,0.0067864,1.1008e+06
10/27 16:00,8.7,20.102,261.87,0.0084342,60,49.12,380.16,49.219,60,0.0084342,1.3686e+06
10/27 17:00,8.3,20.131,325.94,0.010448,60,49.146,471.03,49.217,60,0.010448,1.6957e+06
10/27 18:00,8,20.155,362.59,0.011571,60,49.169,521.61,49.218,60,0.011571,1.8778e+06
10/27 19:00,7.6,20.168,384.92,0.012279,60,49.186,553.35,49.221,60,0.012279,1.9921e+06
10/27 20:00,7.1,20.181,404.76,0.012914,60,49.201,581.66,49.227,60,0.012914,2.094e+06
10/27 21:00,6.5,20.2,426.73,0.013646,60,49.218,614.24,49.234,60,0.013646,2.2113e+06
10/27 22:00,6,20.204,443.82,0.014183,60,49.233,637.89,49.243,60,0.014183,2.2964e+06
10/27 23:00,5.9,20.21,457.59,0.014623,60,49.243,657.06,49.252,60,0.014623,2.3654e+06
10/27 24:00,5.9,20.209,461.53,0.014745,60,49.248,661.96,49.262,60,0.014745,2.383e+06
10/28 01:00,5.8,20.212,466.96,0.014915,60,49.251,669.09,49.27,60,0.014915,2.4087e+06
10/28 02:00,5.9,20.209,464.33,0.014842,60,49.25,665.34,49.278,60,0.014842,2.3952e+06
10/28 03:00,6.1,20.21,460.2,0.014696,60,49.246,658.42,49.284,60,0.014696,2.3703e+06
10/28 04:00,6.2,20.239,532.89,0.017137,60,49.304,767.05,49.294,60,0.017137,2.7614e+06
10/28 05:00,6.4,20.193,444.45,0.014232,60,49.245,636.54,49.302,60,0.014232,2.2915e+06
10/28 06:00,6.6,20.206,451.51,0.014427,60,49.236,645.24,49.303,60,0.014427,2.3229e+06
10/28 07:00,6.8,20.221,494.76,0.015868,60,49.272,709.46,49.306,60,0.015868,2.554e+06
10/28 08:00,6.9,20.178,421.09,0.0135,60,49.226,603.5,49.307,60,0.0135,2.1726e+06
10/28 09:00,7.1,20.191,410.93,0.013109,60,49.207,586.24,49.303,60,0.013109,2.1105e+06
10/28 10:00,7.2,20.201,433.89,0.01389,60,49.225,621.36,49.3,60,0.01389,2.2369e+06
10/28 11:00,7.3,20.135,329.26,0.010595,60,49.175,474.14,49.296,60,0.010595,1.7069e+06
10/28 12:00,7.4,20.135,311.38,0.0099355,60,49.149,444.97,49.288,60,0.0099355,1.6019e+06
10/28 13:00,7.5,20.153,374.08,0.01201,60,49.177,538.26,49.281,60,0.01201,1.9377e+06
10/28 14:00,7.3,20.11,310.24,0.010009,60,49.154,448.8,49.275,60,0.010009,1.6157e+06
10/28 15:00,7.1,20.146,346.75,0.011083,60,49.157,497.26,49.268,60,0.011083,1.7902e+06
10/28 16:00,6.9,20.156,371.1,0.011864,60,49.178,532.54,49.264,60,0.011864,1.9171e+06
10/28 17:00,6.9,20.173,397.6,0.012694,60,49.194,569.88,49.262,60,0.012694,2.0516e+06
10/28 18:00,7,20.183,403.84,0.012889,60,49.202,578.64,49.262,60,0.012889,2.0831e+06
10/28 19:00,7,20.191,406.47,0.012987,60,49.206,582.97,49.263,60,0.012987,2.0987e+06
10/28 20:00,7,20.189,405.89,0.012963,60,49.208,581.8,49.265,60,0.012963,2.0945e+06
10/28 21:00,7,20.195,415.9,0.01328,60,49.213,595.95,49.266,60,0.01328,2.1454e+06
10/28 22:00,7,20.196,423.98,0.013548,60,49.22,607.87,49.269,60,0.013548,2.1883e+06
10/28 23:00,7,20.197,426.39,0.013622,60,49.221,611.01,49.271,60,0.013622,2.1996e+06
10/28 24:00,7.1,20.192,416.68,0.013304,60,49.216,596.67,49.273,60,0.013304,2.148e+06
10/29 01:00,7.1,20.189,412.85,0.013182,60,49.212,591.15,49.274,60,0.013182,2.1281e+06
10/29 02:00,7.2,20.188,409.51,0.013085,60,49.21,586.75,49.274,60,0.013085,2.1123e+06
10/29 03:00,7.3,20.19,406.59,0.012987,60,49.208,582.37,49.274,60,0.012987,2.0965e+06
10/29 04:00,7.4,20.187,402.67,0.012865,60,49.206,576.92,49.274,60,0.012865,2.0769e+06
10/29 05:00,7.5,20.185,398.86,0.012743,60,49.203,571.48,49.273,60,0.012743,2.0573e+06
10/29 06:00,7.6,20.185,394.99,0.012621,60,49.2,566.05,49.272,60,0.012621,2.0378e+06
10/29 07:00,7.7,20.208,455.27,0.014623,60,49.238,655.7,49.275,60,0.014623,2.3605e+06
10/29 08:00,7.8,20.166,375.41,0.01201,60,49.197,538.5,49.276,60,0.01201,1.9386e+06
10/29 09:00,7.8,20.164,357.95,0.011412,60,49.176,511.83,49.273,60,0.011412,1.8426e+06
10/29 10:00,7.9,20.17,390.03,0.012487,60,49.192,560.16,49.27,60,0.012487,2.0166e+06
10/29 11:00,7.9,20.11,288.96,0.0093008,60,49.151,417.39,49.266,60,0.0093008,1.5026e+06
10/29 12:00,7.9,20.119,274.53,0.0087638,60,49.13,393.52,49.26,60,0.0087638,1.4167e+06
10/29 13:00,7.9,20.14,343.83,0.011058,60,49.159,496.81,49.254,60,0.011058,1.7885e+06
10/29 14:00,7.9,20.096,283.73,0.0091788,60,49.142,412.53,49.25,60,0.0091788,1.4851e+06
10/29 15:00,8,20.13,312.09,0.0099721,60,49.139,448.39,49.245,60,0.0099721,1.6142e+06
10/29 16:00,8,20.161,392.31,0.012596,60,49.185,566.48,49.243,60,0.012596,2.0393e+06
10/29 17:00,7.8,20.145,366.24,0.011766,60,49.18,529.13,49.244,60,0.011766,1.9049e+06
10/29 18:00,7.6,20.177,401.42,0.012816,60,49.193,576.27,49.245,60,0.012816,2.0746e+06
10/29 19:00,7.4,20.192,418.78,0.013378,60,49.212,601.33,49.248,60,0.013378,2.1648e+06
10/29 20:00,7.3,20.203,435.44,0.013915,60,49.226,625.15,49.254,60,0.013915,2.2506e+06
10/29 21:00,7.1,20.207,447.7,0.014305,60,49.237,642.3,49.261,60,0.014305,2.3123e+06
10/29 22:00,6.9,20.214,465.84,0.014891,60,49.25,668.13,49.268,60,0.014891,2.4053e+06
10/29 23:00,6.6,20.22,479.48,0.01533,60,49.262,687.28,49.277,60,0.01533,2.4742e+06
10/29 24:00,6.2,20.224,489.16,0.015623,60,49.27,699.81,49.286,60,0.015623,2.5193e+06
10/30 01:00,5.9,20.227,499.96,0.01599,60,49.279,715.59,49.296,60,0.01599,2.5761e+06
10/30 02:00,5.8,20.231,507.55,0.016234,60,49.286,725.89,49.305,60,0.016234,2.6132e+06
10/30 03:00,5.8,20.232,514.39,0.016453,60,49.292,735.11,49.314,60,0.016453,2.6464e+06
10/30 04:00,5.7,20.235,521.04,0.016673,60,49.298,744.33,49.322,60,0.016673,2.6796e+06
10/30 05:00,5.7,20.234,518.96,0.0166,60,49.297,740.55,49.33,60,0.0166,2.666e+06
10/30 06:00,5.7,20.233,514.53,0.016453,60,49.293,733.63,49.335,60,0.016453,2.6411e+06
10/30 07:00,5.7,20.231,511.59,0.016356,60,49.291,729.01,49.339,60,0.016356,2.6244e+06
10/30 08:00,6.1,20.21,462.11,0.01472,60,49.253,656.12,49.339,60,0.01472,2.362e+06
10/30 09:00,6.4,20.074,151.15,0.0048823,60,49.133,217.74,49.333,60,0.0048823,7.8385e+05
10/30 10:00,6.8,20.089,0,0,60,60,0,49.329,49.329,0,0
10/30 11:00,7.5,20.238,0,0,60,60,0,49.329,49.329,0,0
10/30 12:00,8.3,20.11,0,0,60,60,0,49.329,49.329,0,0
10/30 13:00,9,20.308,0,0,60,60,0,49.329,49.329,0,0
10/30 14:00,8.7,20.751,0,0,60,60,0,49.329,49.329,0,0
10/30 15:00,8.4,20.957,0,0,60,60,0,49.329,49.329,0,0
10/30 16:00,8.1,20.092,90.093,0.0037762,60,51.834,168.52,49.327,57.332,0.0037762,6.0666e+05
10/30 17:00,7.5,20.054,274.13,0.0093252,60,49.1,416.63,49.314,60,0.0093252,1.4999e+06
10/30 18:00,7,20.157,400.76,0.01284,60,49.169,574.4,49.3,60,0.01284,2.0679e+06
10/30 19:00,6.4,20.195,454.74,0.014525,60,49.229,650.06,49.295,60,0.014525,2.3402e+06
10/30 20:00,6,20.222,481.08,0.015404,60,49.258,689.24,49.298,60,0.015404,2.4813e+06
10/30 21:00,5.9,20.219,483.15,0.015453,60,49.266,691.1,49.303,60,0.015453,2.488e+06
10/30 22:00,5.9,20.221,486.97,0.015575,60,49.268,696.23,49.308,60,0.015575,2.5064e+06
10/30 23:00,6,20.218,484.09,0.015477,60,49.267,691.59,49.312,60,0.015477,2.4897e+06
10/30 24:00,6,20.221,487.06,0.015575,60,49.268,695.72,49.316,60,0.015575,2.5046e+06
10/31 01:00,6.1,20.22,487.06,0.015575,60,49.269,695.52,49.319,60,0.015575,2.5039e+06
10/31 02:00,6.4,20.217,478.79,0.015306,60,49.263,683.39,49.321,60,0.015306,2.4602e+06
10/31 03:00,6.6,20.214,468.39,0.014964,60,49.254,668.1,49.321,60,0.014964,2.4052e+06
10/31 04:00,6.9,20.24,541.49,0.01743,60,49.313,777.79,49.327,60,0.01743,2.8e+06
10/31 05:00,6.6,20.202,448.12,0.014305,60,49.247,638.14,49.33,60,0.014305,2.2973e+06
10/31 06:00,6.2,20.209,458.33,0.014647,60,49.243,653.58,49.327,60,0.014647,2.3529e+06
10/31 07:00,5.9,20.235,527.95,0.01699,60,49.3,757.99,49.329,60,0.01699,2.7288e+06
10/31 08:00,5.9,20.181,441.21,0.014183,60,49.243,632.66,49.331,60,0.014183,2.2776e+06
10/31 09:00,5.8,20.199,431.75,0.013768,60,49.22,614.45,49.326,60,0.013768,2.212e+06
10/31 10:00,5.8,20.222,490.89,0.01577,60,49.268,703.94,49.323,60,0.01577,2.5342e+06
10/31 11:00,5.9,20.127,327.17,0.010546,60,49.18,470.92,49.319,60,0.010546,1.6953e+06
10/31 12:00,5.9,20.129,283.86,0.0090323,60,49.137,403.73,49.309,60,0.0090323,1.4534e+06
10/31 13:00,6,20.095,213.08,0.0068108,60,49.12,304.73,49.298,60,0.0068108,1.097e+06
10/31 14:00,5.9,20.057,110.05,0.0035153,60,49.097,157.39,49.291,60,0.0035153,5.6659e+05
10/31 15:00,5.8,20.034,53.039,0.0017088,60,49.084,76.537,49.287,60,0.0017088,2.7553e+05
10/31 16:00,5.7,20.047,231.43,0.0078361,60,49.101,351.2,49.28,60,0.0078361,1.2643e+06
10/31 17:00,5.4,20.161,430.89,0.013939,60,49.187,625.13,49.273,60,0.013939,2.2505e+06
10/31 18:00,5.2,20.215,501.4,0.016063,60,49.264,720.14,49.277,60,0.016063,2.5925e+06
10/31 19:00,4.8,20.241,529.83,0.01699,60,49.302,760.8,49.29,60,0.01699,2.7389e+06
10/31 20:00,4.7,20.244,539.48,0.017283,60,49.316,772.78,49.305,60,0.017283,2.782e+06
10/31 21:00,4.7,20.247,547.77,0.017552,60,49.324,783.68,49.321,60,0.017552,2.8212e+06
10/31 22:00,4.6,20.25,557.5,0.017869,60,49.333,796.8,49.335,60,0.017869,2.8685e+06
10/31 23:00,4.6,20.25,556.67,0.017845,60,49.334,794.78,49.347,60,0.017845,2.8612e+06
10/31 24:00,4.7,20.246,550.26,0.017625,60,49.328,784.31,49.356,60,0.017625,2.8235e+06
11/01 01:00,4.8,20.23,537.77,0.017283,60,49.317,768.67,49.362,60,0.017283,2.7672e+06
11/01 02:00,4.9,20.244,586.19,0.018895,60,49.358,839.68,49.371,60,0.018895,3.0228e+06
11/01 03:00,5,20.26,624.55,0.020115,60,49.398,892.62,49.386,60,0.020115,3.2134e+06
11/01 04:00,5,20.272,644.5,0.02075,60,49.423,919.08,49.406,60,0.02075,3.3087e+06
11/01 05:00,5,20.278,654.48,0.021092,60,49.437,932.46,49.426,60,0.021092,3.3569e+06
11/01 06:00,4.9,20.28,660.84,0.021287,60,49.445,939.48,49.444,60,0.021287,3.3821e+06
11/01 07:00,4.9,20.282,664.37,0.021409,60,49.45,943.47,49.459,60,0.021409,3.3965e+06
11/01 08:00,5.1,20.277,654.89,0.021092,60,49.44,928.49,49.471,60,0.021092,3.3426e+06
11/01 09:00,5.4,20.266,619.66,0.019871,60,49.4,874.5,49.474,60,0.019871,3.1482e+06
11/01 10:00,5.6,20.244,570.28,0.018235,60,49.349,803.06,49.467,60,0.018235,2.891e+06
11/01 11:00,5.9,20.227,527.42,0.016844,60,49.306,742.77,49.453,60,0.016844,2.674e+06
11/01 12:00,6.3,20.216,502.43,0.016038,60,49.281,708.38,49.436,60,0.016038,2.5502e+06
11/01 13:00,6.6,20.21,493.43,0.01577,60,49.272,697.59,49.42,60,0.01577,2.5113e+06
11/01 14:00,6.6,20.214,506.33,0.016209,60,49.281,717.95,49.406,60,0.016209,2.5846e+06
11/01 15:00,6.6,20.221,527.99,0.016917,60,49.299,749.94,49.397,60,0.016917,2.6998e+06
11/01 16:00,6.6,20.236,561.53,0.018016,60,49.33,798.86,49.394,60,0.018016,2.8759e+06
11/01 17:00,6.4,20.252,593.01,0.019041,60,49.364,844.01,49.398,60,0.019041,3.0384e+06
11/01 18:00,6.1,20.261,612.46,0.019676,60,49.387,871.41,49.407,60,0.019676,3.1371e+06
11/01 19:00,5.9,20.267,628.65,0.020213,60,49.406,894.2,49.419,60,0.020213,3.2191e+06
11/01 20:00,5.8,20.27,634.55,0.020408,60,49.414,901.79,49.431,60,0.020408,3.2464e+06
11/01 21:00,5.6,20.277,650.49,0.020945,60,49.432,924.42,49.444,60,0.020945,3.3279e+06
11/01 22:00,5.5,20.278,658.85,0.021238,60,49.443,936.16,49.457,60,0.021238,3.3702e+06
11/01 23:00,5.5,20.281,663.43,0.021385,60,49.448,941.52,49.469,60,0.021385,3.3895e+06
11/01 24:00,5.4,20.284,667.77,0.021531,60,49.454,947,49.48,60,0.021531,3.4092e+06
11/02 01:00,5.4,20.284,669.27,0.02158,60,49.456,948.32,49.489,60,0.02158,3.4139e+06
11/02 02:00,5.6,20.281,667.67,0.021531,60,49.455,945.52,49.496,60,0.021531,3.4039e+06
11/02 03:00,5.9,20.28,661.9,0.021336,60,49.447,936.54,49.501,60,0.021336,3.3715e+06
11/02 04:00,6.1,20.279,656.35,0.02114,60,49.441,927.8,49.503,60,0.02114,3.3401e+06
11/02 05:00,5.8,20.282,660.85,0.021287,60,49.445,934.12,49.504,60,0.021287,3.3628e+06
11/02 06:00,5.4,20.284,665.04,0.021433,60,49.451,940.35,49.506,60,0.021433,3.3853e+06
11/02 07:00,5.1,20.28,663.56,0.021385,60,49.45,938.02,49.508,60,0.021385,3.3769e+06
11/02 08:00,5.3,20.275,648.66,0.020872,60,49.432,915.58,49.508,60,0.020872,3.2961e+06
11/02 09:00,5.6,20.255,593.1,0.018968,60,49.372,832.73,49.499,60,0.018968,2.9978e+06
11/02 10:00,5.8,20.195,458.06,0.014598,60,49.257,642.17,49.478,60,0.014598,2.3118e+06
11/02 11:00,6.2,20.165,382.76,0.012206,60,49.196,538.33,49.451,60,0.012206,1.938e+06
11/02 12:00,6.7,20.147,347.19,0.011107,60,49.172,491.1,49.425,60,0.011107,1.768e+06
11/02 13:00,7.1,20.136,318.31,0.01018,60,49.155,451.09,49.401,60,0.01018,1.6239e+06
11/02 14:00,7.1,20.151,361.15,0.011595,60,49.171,514.85,49.38,60,0.011595,1.8535e+06
11/02 15:00,7.2,20.184,448.96,0.014452,60,49.226,642.65,49.364,60,0.014452,2.3135e+06
11/02 16:00,7.2,20.222,534.27,0.017186,60,49.298,764.63,49.358,60,0.017186,2.7527e+06
11/02 17:00,7.2,20.24,573.29,0.018406,60,49.342,818.51,49.364,60,0.018406,2.9466e+06
11/02 18:00,7.1,20.252,591.93,0.018992,60,49.363,843.69,49.375,60,0.018992,3.0373e+06
11/02 19:00,7.1,20.249,592.19,0.018992,60,49.366,842.79,49.386,60,0.018992,3.0341e+06
11/02 20:00,6.8,20.257,603.31,0.019358,60,49.376,858.19,49.397,60,0.019358,3.0895e+06
11/02 21:00,6.6,20.253,599.67,0.019236,60,49.375,852.04,49.406,60,0.019236,3.0674e+06
11/02 22:00,6.3,20.259,607.03,0.01948,60,49.381,862.22,49.414,60,0.01948,3.104e+06
11/02 23:00,6.3,20.257,607.75,0.019505,60,49.384,862.71,49.421,60,0.019505,3.1058e+06
11/02 24:00,6.4,20.257,607.03,0.01948,60,49.382,861.16,49.427,60,0.01948,3.1002e+06
11/03 01:00,6.4,20.255,605.57,0.019432,60,49.381,858.66,49.431,60,0.019432,3.0912e+06
11/03 02:00,6.4,20.255,605.63,0.019432,60,49.38,858.4,49.434,60,0.019432,3.0902e+06
11/03 03:00,6.5,20.256,604.21,0.019383,60,49.379,856.06,49.436,60,0.019383,3.0818e+06
11/03 04:00,6.5,20.258,604.24,0.019383,60,49.379,855.92,49.438,60,0.019383,3.0813e+06
11/03 05:00,6.5,20.257,602.39,0.019334,60,49.378,853.67,49.439,60,0.019334,3.0732e+06
11/03 06:00,6.6,20.259,608.65,0.019529,60,49.384,862.16,49.441,60,0.019529,3.1038e+06
11/03 07:00,6.6,20.259,612.67,0.019676,60,49.389,868.44,49.443,60,0.019676,3.1264e+06
11/03 08:00,6.7,20.26,613.66,0.0197,60,49.39,869.32,49.445,60,0.0197,3.1295e+06
11/03 09:00,6.8,20.242,564.98,0.01804,60,49.342,796.29,49.443,60,0.01804,2.8666e+06
11/03 10:00,6.9,20.193,444.38,0.014134,60,49.244,624.72,49.428,60,0.014134,2.249e+06
11/03 11:00,7.4,20.146,339.35,0.010839,60,49.176,480,49.408,60,0.010839,1.728e+06
11/03 12:00,7.8,20.13,303.85,0.0097524,60,49.15,432.74,49.387,60,0.0097524,1.5579e+06
11/03 13:00,8.3,20.097,230.55,0.0074211,60,49.124,329.85,49.369,60,0.0074211,1.1875e+06
11/03 14:00,8,20.098,223.92,0.0072258,60,49.114,321.64,49.353,60,0.0072258,1.1579e+06
11/03 15:00,7.8,20.118,310.55,0.010131,60,49.141,451.61,49.338,60,0.010131,1.6258e+06
11/03 16:00,7.5,20.186,476.16,0.015453,60,49.238,689.5,49.327,60,0.015453,2.4822e+06
11/03 17:00,7.4,20.237,569.11,0.018309,60,49.329,816.56,49.332,60,0.018309,2.9396e+06
11/03 18:00,7.2,20.254,600.24,0.019285,60,49.371,858.74,49.349,60,0.019285,3.0915e+06
11/03 19:00,7.1,20.253,600.68,0.019285,60,49.376,857.25,49.368,60,0.019285,3.0861e+06
11/03 20:00,7.4,20.25,592.23,0.018992,60,49.367,843.11,49.382,60,0.018992,3.0352e+06
11/03 21:00,7.6,20.244,583.97,0.018748,60,49.359,831.55,49.391,60,0.018748,2.9936e+06
11/03 22:00,7.9,20.244,574.57,0.018406,60,49.347,815.97,49.397,60,0.018406,2.9375e+06
11/03 23:00,7.7,20.243,574.55,0.018406,60,49.348,815.73,49.4,60,0.018406,2.9366e+06
11/03 24:00,7.5,20.248,580.3,0.018602,60,49.353,824.14,49.403,60,0.018602,2.9669e+06
11/04 01:00,7.3,20.273,651.04,0.021043,60,49.429,931.23,49.415,60,0.021043,3.3524e+06
11/04 02:00,7.3,20.233,576.92,0.018553,60,49.359,820.3,49.425,60,0.018553,2.9531e+06
11/04 03:00,7.4,20.248,586.11,0.018797,60,49.356,831.12,49.424,60,0.018797,2.992e+06
11/04 04:00,7.4,20.271,645.61,0.020847,60,49.423,921.17,49.431,60,0.020847,3.3162e+06
11/04 05:00,7.4,20.231,571.79,0.018382,60,49.354,811.85,49.436,60,0.018382,2.9227e+06
11/04 06:00,7.5,20.246,581.61,0.01865,60,49.351,824,49.433,60,0.01865,2.9664e+06
11/04 07:00,7.5,20.247,578.56,0.018553,60,49.352,819.93,49.429,60,0.018553,2.9517e+06
11/04 08:00,7.5,20.245,576.08,0.018455,60,49.35,815.81,49.427,60,0.018455,2.9369e+06
11/04 09:00,7.6,20.236,551.47,0.017625,60,49.326,779.46,49.422,60,0.017625,2.8061e+06
11/04 10:00,7.6,20.254,603.62,0.019432,60,49.375,859.42,49.421,60,0.019432,3.0939e+06
11/04 11:00,7.6,20.19,466.82,0.014915,60,49.263,660.05,49.416,60,0.014915,2.3762e+06
11/04 12:00,7.7,20.182,421.18,0.013426,60,49.216,595.12,49.398,60,0.013426,2.1424e+06
11/04 13:00,7.7,20.155,355.26,0.011327,60,49.179,502.94,49.38,60,0.011327,1.8106e+06
11/04 14:00,7.7,20.148,343.81,0.010985,60,49.167,488.58,49.362,60,0.010985,1.7589e+06
11/04 15:00,7.8,20.167,407.96,0.013133,60,49.199,584.94,49.347,60,0.013133,2.1058e+06
11/04 16:00,7.8,20.208,503.48,0.016209,60,49.269,722.41,49.34,60,0.016209,2.6007e+06
11/04 17:00,7.3,20.24,568.84,0.01826,60,49.334,813.37,49.346,60,0.01826,2.9281e+06
11/04 18:00,6.8,20.257,603.73,0.019383,60,49.375,862.16,49.361,60,0.019383,3.1038e+06
11/04 19:00,6.3,20.265,622.03,0.019993,60,49.398,887.7,49.38,60,0.019993,3.1957e+06
11/04 20:00,6.1,20.269,632.14,0.02031,60,49.41,900.16,49.399,60,0.02031,3.2406e+06
11/04 21:00,6,20.272,638.35,0.02053,60,49.418,908.4,49.417,60,0.02053,3.2702e+06
11/04 22:00,5.8,20.272,642.59,0.020677,60,49.424,913.57,49.432,60,0.020677,3.2888e+06
11/04 23:00,5.3,20.281,657.2,0.021165,60,49.44,933.86,49.447,60,0.021165,3.3619e+06
11/04 24:00,4.8,20.281,662.21,0.021336,60,49.447,940.14,49.461,60,0.021336,3.3845e+06
11/05 01:00,4.3,20.283,672.06,0.021677,60,49.459,954,49.474,60,0.021677,3.4344e+06
11/05 02:00,3.9,20.297,699.58,0.022605,60,49.491,993.33,49.49,60,0.022605,3.576e+06
11/05 03:00,3.5,20.306,717.72,0.02324,60,49.518,1019.3,49.509,60,0.02324,3.6696e+06
11/05 04:00,3.1,20.311,730.53,0.023679,60,49.536,1036.6,49.53,60,0.023679,3.7317e+06
11/05 05:00,3.2,20.31,731.71,0.023728,60,49.539,1036.9,49.548,60,0.023728,3.7329e+06
11/05 06:00,3.4,20.308,726.39,0.023533,60,49.532,1027.1,49.561,60,0.023533,3.6976e+06
11/05 07:00,3.5,20.306,720.75,0.023337,60,49.524,1017.8,49.569,60,0.023337,3.6641e+06
11/05 08:00,4.3,20.297,699.83,0.022605,60,49.497,985.71,49.57,60,0.022605,3.5485e+06
11/05 09:00,5.1,20.28,653.36,0.020994,60,49.44,916.19,49.562,60,0.020994,3.2983e+06
11/05 10:00,5.9,20.297,705.04,0.022849,60,49.499,997.69,49.556,60,0.022849,3.5917e+06
11/05 11:00,6.1,20.226,547.17,0.017528,60,49.338,766.35,49.542,60,0.017528,2.7589e+06
11/05 12:00,6.3,20.224,520.07,0.0166,60,49.295,727.86,49.512,60,0.0166,2.6203e+06
11/05 13:00,6.5,20.253,604.74,0.019529,60,49.375,858.01,49.492,60,0.019529,3.0889e+06
11/05 14:00,6.6,20.204,519.58,0.016722,60,49.305,735.83,49.475,60,0.016722,2.649e+06
11/05 15:00,6.6,20.235,551.59,0.017674,60,49.317,779.08,49.457,60,0.017674,2.8047e+06
11/05 16:00,6.7,20.268,648.2,0.020994,60,49.424,925.69,49.454,60,0.020994,3.3325e+06
11/05 17:00,6.7,20.234,584.81,0.018846,60,49.366,830.84,49.455,60,0.018846,2.991e+06
11/05 18:00,6.8,20.254,597.19,0.019163,60,49.367,845.21,49.45,60,0.019163,3.0428e+06
11/05 19:00,6.8,20.251,587.8,0.018846,60,49.363,831.55,49.446,60,0.018846,2.9936e+06
11/05 20:00,6.8,20.253,592.38,0.018992,60,49.366,838.27,49.443,60,0.018992,3.0178e+06
11/05 21:00,6.7,20.255,595.19,0.01909,60,49.37,842.74,49.441,60,0.01909,3.0339e+06
11/05 22:00,6.7,20.256,596.73,0.019139,60,49.371,844.98,49.44,60,0.019139,3.0419e+06
11/05 23:00,6.4,20.256,603.9,0.019383,60,49.379,855.74,49.44,60,0.019383,3.0807e+06
11/05 24:00,6,20.263,618.26,0.019871,60,49.394,877.08,49.443,60,0.019871,3.1575e+06
11/06 01:00,5.7,20.267,630.59,0.020286,60,49.409,894.96,49.448,60,0.020286,3.2218e+06
11/06 02:00,5.4,20.276,644.48,0.02075,60,49.425,914.76,49.456,60,0.02075,3.2931e+06
11/06 03:00,5,20.281,665.98,0.021482,60,49.451,946.08,49.466,60,0.021482,3.4059e+06
11/06 04:00,4.7,20.293,684.93,0.022117,60,49.474,972.71,49.481,60,0.022117,3.5018e+06
11/06 05:00,4.7,20.293,689.12,0.022263,60,49.482,977.78,49.495,60,0.022263,3.52e+06
11/06 06:00,4.6,20.293,693.5,0.02241,60,49.487,983.01,49.508,60,0.02241,3.5388e+06
11/06 07:00,4.6,20.294,694.81,0.022459,60,49.489,984.15,49.519,60,0.022459,3.543e+06
11/06 08:00,5,20.288,679.56,0.021922,60,49.471,960.07,49.525,60,0.021922,3.4562e+06
11/06 09:00,5.5,20.262,608.2,0.019456,60,49.39,852.6,49.519,60,0.019456,3.0694e+06
11/06 10:00,5.9,20.215,493.97,0.015721,60,49.283,690.34,49.497,60,0.015721,2.4852e+06
11/06 11:00,6.5,20.177,415.4,0.013255,60,49.22,583.65,49.468,60,0.013255,2.1012e+06
11/06 12:00,7,20.162,381.19,0.012181,60,49.191,537.79,49.44,60,0.012181,1.936e+06
11/06 13:00,7.6,20.142,336.94,0.010766,60,49.166,476.41,49.415,60,0.010766,1.7151e+06
11/06 14:00,7.2,20.129,293.53,0.009374,60,49.144,415.7,49.393,60,0.009374,1.4965e+06
11/06 15:00,6.7,20.122,278.95,0.008959,60,49.137,398.03,49.374,60,0.008959,1.4329e+06
11/06 16:00,6.3,20.171,473.77,0.015599,60,49.243,693.94,49.36,60,0.015599,2.4982e+06
11/06 17:00,6.2,20.263,631.15,0.020408,60,49.388,907.33,49.366,60,0.020408,3.2664e+06
11/06 18:00,6,20.285,675.62,0.021824,60,49.459,967.72,49.394,60,0.021824,3.4838e+06
11/06 19:00,5.9,20.293,696.32,0.022507,60,49.488,994.82,49.428,60,0.022507,3.5814e+06
11/06 20:00,6.2,20.29,685.01,0.022117,60,49.477,974.96,49.456,60,0.022117,3.5099e+06
11/06 21:00,6.4,20.281,665.21,0.021433,60,49.453,943.31,49.473,60,0.021433,3.3959e+06
11/06 22:00,6.7,20.267,633.63,0.020359,60,49.416,895.54,49.479,60,0.020359,3.2239e+06
11/06 23:00,6.8,20.262,617.44,0.019822,60,49.395,872.06,49.477,60,0.019822,3.1394e+06
11/06 24:00,7,20.252,596.06,0.019114,60,49.373,841.39,49.471,60,0.019114,3.029e+06
11/07 01:00,7.1,20.25,585.88,0.018772,60,49.36,826.98,49.463,60,0.018772,2.9771e+06
11/07 02:00,7.1,20.246,581.98,0.01865,60,49.356,822.23,49.455,60,0.01865,2.96e+06
11/07 03:00,7,20.25,585.69,0.018772,60,49.359,828.13,49.449,60,0.018772,2.9813e+06
11/07 04:00,7,20.275,662.46,0.021433,60,49.443,945.09,49.453,60,0.021433,3.4023e+06
11/07 05:00,7.3,20.235,572.46,0.018382,60,49.355,810.34,49.456,60,0.018382,2.9172e+06
11/07 06:00,7.7,20.24,567.4,0.018162,60,49.338,801.31,49.447,60,0.018162,2.8847e+06
11/07 07:00,8,20.262,624.81,0.02014,60,49.398,888.74,49.445,60,0.02014,3.1995e+06
11/07 08:00,8.2,20.222,536.17,0.017186,60,49.319,758.67,49.441,60,0.017186,2.7312e+06
11/07 09:00,8.4,20.221,516.38,0.016478,60,49.29,728.32,49.428,60,0.016478,2.6219e+06
11/07 10:00,8.6,20.202,472.09,0.015038,60,49.257,665.62,49.413,60,0.015038,2.3962e+06
11/07 11:00,8.8,20.188,436.14,0.01389,60,49.228,615.8,49.396,60,0.01389,2.2169e+06
11/07 12:00,9,20.176,408.23,0.013011,60,49.208,577.76,49.379,60,0.013011,2.0799e+06
11/07 13:00,9.2,20.169,397.07,0.01267,60,49.199,563.42,49.363,60,0.01267,2.0283e+06
11/07 14:00,9.2,20.176,410.48,0.013109,60,49.204,583.71,49.35,60,0.013109,2.1014e+06
11/07 15:00,9.2,20.187,439.58,0.014061,60,49.224,626.72,49.339,60,0.014061,2.2562e+06
11/07 16:00,9.2,20.198,472.34,0.015111,60,49.249,673.87,49.333,60,0.015111,2.4259e+06
11/07 17:00,9,20.212,496.31,0.015868,60,49.27,707.71,49.332,60,0.015868,2.5478e+06
11/07 18:00,8.8,20.217,508.7,0.016258,60,49.283,725.02,49.334,60,0.016258,2.6101e+06
11/07 19:00,8.6,20.246,588.26,0.018943,60,49.356,843.94,49.344,60,0.018943,3.0382e+06
11/07 20:00,8.6,20.215,519.22,0.016624,60,49.301,739.95,49.354,60,0.016624,2.6638e+06
11/07 21:00,8.5,20.227,528.36,0.016893,60,49.299,751.76,49.356,60,0.016893,2.7063e+06
11/07 22:00,8.5,20.247,590.11,0.018992,60,49.36,844.55,49.364,60,0.018992,3.0404e+06
11/07 23:00,8.7,20.214,516.96,0.016551,60,49.299,735.57,49.37,60,0.016551,2.6481e+06
11/07 24:00,9,20.216,512.01,0.016356,60,49.286,727.04,49.368,60,0.016356,2.6174e+06
11/08 01:00,9.2,20.216,504.58,0.016112,60,49.28,716.43,49.364,60,0.016112,2.5791e+06
11/08 02:00,8.9,20.218,510.37,0.016307,60,49.285,725.31,49.361,60,0.016307,2.6111e+06
11/08 03:00,8.7,20.22,516.35,0.016502,60,49.29,734.1,49.36,60,0.016502,2.6428e+06
11/08 04:00,8.4,20.246,589.85,0.018992,60,49.358,844.36,49.366,60,0.018992,3.0397e+06
11/08 05:00,8,20.205,525.98,0.016917,60,49.308,751.66,49.373,60,0.016917,2.706e+06
11/08 06:00,7.6,20.235,553.38,0.017723,60,49.318,787.37,49.374,60,0.017723,2.8345e+06
11/08 07:00,7.2,20.268,643.24,0.020799,60,49.418,922.86,49.387,60,0.020799,3.3223e+06
11/08 08:00,6.8,20.216,569.88,0.018406,60,49.354,815.66,49.401,60,0.018406,2.9364e+06
11/08 09:00,6.4,20.254,595.38,0.01909,60,49.36,845.61,49.405,60,0.01909,3.0442e+06
11/08 10:00,6,20.247,575.02,0.018406,60,49.35,815.1,49.408,60,0.018406,2.9343e+06
11/08 11:00,5.3,20.245,571.76,0.018309,60,49.345,810.7,49.409,60,0.018309,2.9185e+06
11/08 12:00,4.6,20.244,569.79,0.01826,60,49.344,808.52,49.409,60,0.01826,2.9107e+06
11/08 13:00,3.9,20.254,590.17,0.018943,60,49.363,838.63,49.411,60,0.018943,3.0191e+06
11/08 14:00,3.4,20.264,624.55,0.020115,60,49.401,889.85,49.419,60,0.020115,3.2035e+06
11/08 15:00,2.9,20.288,679.05,0.02197,60,49.464,970.25,49.437,60,0.02197,3.4929e+06
11/08 16:00,2.4,20.307,731.85,0.023777,60,49.535,1046.9,49.469,60,0.023777,3.7689e+06
11/08 17:00,2.1,20.322,763.45,0.024851,60,49.58,1090.1,49.508,60,0.024851,3.9245e+06
11/08 18:00,1.7,20.329,781.97,0.025486,60,49.608,1113.7,49.548,60,0.025486,4.0095e+06
11/08 19:00,1.4,20.335,794.36,0.025925,60,49.627,1129,49.584,60,0.025925,4.0645e+06
11/08 20:00,1.5,20.337,800.15,0.02612,60,49.637,1134.2,49.614,60,0.02612,4.0831e+06
11/08 21:00,1.5,20.342,804.53,0.026267,60,49.643,1137.9,49.639,60,0.026267,4.0963e+06
11/08 22:00,1.6,20.339,807.06,0.026364,60,49.648,1139.9,49.658,60,0.026364,4.1038e+06
11/08 23:00,1.6,20.342,809.67,0.026462,60,49.651,1142.5,49.674,60,0.026462,4.1128e+06
11/08 24:00,1.5,20.34,810.99,0.026511,60,49.654,1143.2,49.686,60,0.026511,4.1156e+06
11/09 01:00,1.5,20.342,813.73,0.026609,60,49.657,1146.4,49.695,60,0.026609,4.1269e+06
11/09 02:00,1.5,20.345,812.43,0.02656,60,49.656,1143.5,49.703,60,0.02656,4.1164e+06
11/09 03:00,1.5,20.339,809.39,0.026462,60,49.653,1138.7,49.707,60,0.026462,4.0995e+06
11/09 04:00,1.5,20.339,804.03,0.026267,60,49.643,1130.2,49.709,60,0.026267,4.0686e+06
11/09 05:00,1.8,20.339,805.6,0.026316,60,49.645,1132.2,49.709,60,0.026316,4.0761e+06
11/09 06:00,2,20.341,809.66,0.026462,60,49.651,1138.4,49.71,60,0.026462,4.0982e+06
11/09 07:00,2.3,20.34,808.34,0.026413,60,49.65,1136.1,49.712,60,0.026413,4.0901e+06
11/09 08:00,3.4,20.328,780.82,0.025437,60,49.611,1094.6,49.707,60,0.025437,3.9406e+06
11/09 09:00,4.4,20.289,670.94,0.021531,60,49.466,928.77,49.683,60,0.021531,3.3436e+06
11/09 10:00,5.5,20.239,555.99,0.017747,60,49.342,768.82,49.638,60,0.017747,2.7678e+06
11/09 11:00,6.6,20.198,460.99,0.014696,60,49.254,639.6,49.59,60,0.014696,2.3026e+06
11/09 12:00,7.7,20.169,401.13,0.012816,60,49.207,560.18,49.545,60,0.012816,2.0167e+06
11/09 13:00,8.8,20.141,335.43,0.010717,60,49.168,470.14,49.507,60,0.010717,1.6925e+06
11/09 14:00,8.8,20.153,363.27,0.011644,60,49.173,512.49,49.473,60,0.011644,1.845e+06
11/09 15:00,8.7,20.175,426.36,0.013695,60,49.211,604.47,49.443,60,0.013695,2.1761e+06
11/09 16:00,8.7,20.232,564.98,0.01826,60,49.325,807.28,49.426,60,0.01826,2.9062e+06
11/09 17:00,8.6,20.214,515.41,0.016502,60,49.294,730.23,49.416,60,0.016502,2.6288e+06
11/09 18:00,8.5,20.226,528.29,0.016893,60,49.299,748.21,49.406,60,0.016893,2.6935e+06
11/09 19:00,8.4,20.224,528.3,0.016893,60,49.302,748.73,49.399,60,0.016893,2.6954e+06
11/09 20:00,8.4,20.226,531.88,0.017015,60,49.305,754.53,49.393,60,0.017015,2.7163e+06
11/09 21:00,8.3,20.226,534.19,0.017088,60,49.307,758.07,49.389,60,0.017088,2.7291e+06
11/09 22:00,8.2,20.261,627.1,0.020262,60,49.398,898.27,49.396,60,0.020262,3.2338e+06
11/09 23:00,8,20.229,550.13,0.017625,60,49.33,780.87,49.403,60,0.017625,2.8111e+06
11/09 24:00,7.9,20.238,558.03,0.017869,60,49.329,791.8,49.402,60,0.017869,2.8505e+06
11/10 01:00,7.7,20.239,559.48,0.017918,60,49.332,794.05,49.4,60,0.017918,2.8586e+06
11/10 02:00,7.3,20.253,590.56,0.018943,60,49.362,839.28,49.403,60,0.018943,3.0214e+06
11/10 03:00,7,20.261,615.8,0.019798,60,49.391,876.46,49.411,60,0.019798,3.1553e+06
11/10 04:00,6.6,20.272,644.37,0.02075,60,49.423,917.45,49.425,60,0.02075,3.3028e+06
11/10 05:00,6.2,20.281,665.84,0.021482,60,49.45,948.26,49.442,60,0.021482,3.4137e+06
11/10 06:00,5.7,20.294,690.44,0.022312,60,49.481,982.97,49.463,60,0.022312,3.5387e+06
11/10 07:00,5.3,20.304,714.52,0.023142,60,49.513,1017.2,49.487,60,0.023142,3.662e+06
11/10 08:00,5.6,20.302,715.53,0.023191,60,49.518,1017.1,49.51,60,0.023191,3.6617e+06
11/10 09:00,5.8,20.185,411.59,0.012987,60,49.238,569.94,49.503,60,0.012987,2.0518e+06
11/10 10:00,6.1,20.122,280.03,0.0089835,60,49.152,395.34,49.474,60,0.0089835,1.4232e+06
11/10 11:00,6.8,20.076,210.64,0.0069573,60,49.119,306.9,49.449,60,0.0069573,1.1048e+06
11/10 12:00,7.4,20.1,264.56,0.0086905,60,49.12,384.21,49.426,60,0.0086905,1.3832e+06
11/10 13:00,8.1,20.076,179.18,0.0057489,60,49.106,254.65,49.405,60,0.0057489,9.1675e+05
11/10 14:00,7.8,20.055,88.648,0.0028256,60,49.09,125.31,49.393,60,0.0028256,4.511e+05
11/10 15:00,7.5,20.06,159.21,0.005163,60,49.091,229.2,49.382,60,0.005163,8.2512e+05
11/10 16:00,7.2,20.102,363.6,0.012206,60,49.16,542.73,49.365,60,0.012206,1.9538e+06
11/10 17:00,6.2,20.239,582.98,0.018846,60,49.322,838.49,49.358,60,0.018846,3.0186e+06
11/10 18:00,5.3,20.279,661.04,0.021336,60,49.436,947.52,49.378,60,0.021336,3.4111e+06
11/10 19:00,4.3,20.312,735.47,0.023875,60,49.536,1056,49.42,60,0.023875,3.8018e+06
11/10 20:00,4.3,20.315,754.69,0.024558,60,49.57,1081.1,49.47,60,0.024558,3.892e+06
11/10 21:00,4.2,20.321,767.44,0.024985,60,49.587,1095.3,49.515,60,0.024985,3.9429e+06
11/10 22:00,4.2,20.323,766.29,0.024949,60,49.587,1089.9,49.551,60,0.024949,3.9238e+06
11/10 23:00,5,20.313,747.07,0.024265,60,49.562,1057.8,49.573,60,0.024265,3.808e+06
11/10 24:00,5.8,20.301,720.59,0.023337,60,49.525,1016.5,49.582,60,0.023337,3.6594e+06
11/11 01:00,6.6,20.294,695.05,0.022459,60,49.491,978.41,49.58,60,0.022459,3.5223e+06
11/11 02:00,6.6,20.281,670.67,0.021629,60,49.461,943.08,49.571,60,0.021629,3.3951e+06
11/11 03:00,6.7,20.276,653.33,0.021043,60,49.438,918.65,49.558,60,0.021043,3.3072e+06
11/11 04:00,6.7,20.295,701.9,0.022752,60,49.495,993.78,49.553,60,0.022752,3.5776e+06
11/11 05:00,6.9,20.253,609.81,0.019602,60,49.396,856.97,49.544,60,0.019602,3.0851e+06
11/11 06:00,7.1,20.258,608.85,0.019554,60,49.384,856.35,49.525,60,0.019554,3.0829e+06
11/11 07:00,7.3,20.252,597.88,0.019187,60,49.374,841.67,49.508,60,0.019187,3.03e+06
11/11 08:00,7.7,20.251,587.77,0.018846,60,49.362,827.88,49.493,60,0.018846,2.9804e+06
11/11 09:00,8.2,20.234,549.2,0.017552,60,49.326,772.25,49.476,60,0.017552,2.7801e+06
11/11 10:00,8.6,20.25,600.38,0.019334,60,49.372,851.62,49.465,60,0.019334,3.0658e+06
11/11 11:00,8.5,20.209,489.79,0.015611,60,49.277,688.52,49.451,60,0.015611,2.4787e+06
11/11 12:00,8.4,20.202,471.59,0.015038,60,49.254,664.49,49.431,60,0.015038,2.3922e+06
11/11 13:00,8.3,20.225,545.05,0.017552,60,49.313,776.62,49.417,60,0.017552,2.7958e+06
11/11 14:00,8.5,20.202,484.57,0.015501,60,49.268,686.6,49.406,60,0.015501,2.4717e+06
11/11 15:00,8.8,20.211,499.74,0.01599,60,49.273,709.02,49.394,60,0.01599,2.5525e+06
11/11 16:00,9,20.213,508.8,0.016283,60,49.283,722.61,49.385,60,0.016283,2.6014e+06
11/11 17:00,9.1,20.218,516.17,0.016502,60,49.289,732.78,49.379,60,0.016502,2.638e+06
11/11 18:00,9.2,20.221,516.33,0.016502,60,49.29,733.08,49.375,60,0.016502,2.6391e+06
11/11 19:00,9.3,20.218,512.49,0.01638,60,49.288,727.91,49.371,60,0.01638,2.6205e+06
11/11 20:00,9.3,20.218,511.85,0.016356,60,49.286,727.05,49.368,60,0.016356,2.6174e+06
11/11 21:00,9.4,20.216,508.85,0.016258,60,49.284,722.92,49.365,60,0.016258,2.6025e+06
11/11 22:00,9.4,20.215,508.18,0.016234,60,49.283,722.02,49.362,60,0.016234,2.5993e+06
11/11 23:00,9.4,20.216,507.99,0.016234,60,49.283,722.18,49.359,60,0.016234,2.5999e+06
11/11 24:00,9.3,20.214,502.81,0.016063,60,49.279,714.74,49.357,60,0.016063,2.5731e+06
11/12 01:00,9.3,20.213,500.43,0.01599,60,49.277,711.64,49.355,60,0.01599,2.5619e+06
11/12 02:00,9.3,20.212,498.91,0.015941,60,49.275,709.63,49.352,60,0.015941,2.5547e+06
11/12 03:00,9.2,20.212,500.49,0.01599,60,49.276,711.93,49.35,60,0.01599,2.563e+06
11/12 04:00,9.2,20.214,501.18,0.016014,60,49.277,713.12,49.349,60,0.016014,2.5672e+06
11/12 05:00,9.2,20.212,500.39,0.01599,60,49.277,712.11,49.348,60,0.01599,2.5636e+06
11/12 06:00,9.1,20.214,502.95,0.016063,60,49.278,715.43,49.347,60,0.016063,2.5756e+06
11/12 07:00,9.1,20.214,502.87,0.016063,60,49.278,715.47,49.346,60,0.016063,2.5757e+06
11/12 08:00,9.2,20.212,501.47,0.016014,60,49.277,713.33,49.346,60,0.016014,2.568e+06
11/12 09:00,9.3,20.208,485.32,0.015477,60,49.264,689.52,49.344,60,0.015477,2.4823e+06
11/12 10:00,9.4,20.193,452.86,0.014427,60,49.241,643.01,49.34,60,0.014427,2.3148e+06
11/12 11:00,9.8,20.16,373.32,0.011888,60,49.191,530.27,49.331,60,0.011888,1.909e+06
11/12 12:00,10.1,20.13,299.79,0.0095937,60,49.152,428.37,49.32,60,0.0095937,1.5421e+06
11/12 13:00,10.5,20.092,208.42,0.006701,60,49.119,299.51,49.309,60,0.006701,1.0782e+06
11/12 14:00,10.5,20.086,196.76,0.0063592,60,49.107,284.5,49.299,60,0.0063592,1.0242e+06
11/12 15:00,10.4,20.103,281.84,0.0092032,60,49.127,412.12,49.289,60,0.0092032,1.4836e+06
11/12 16:00,10.4,20.161,407.11,0.013133,60,49.187,588.54,49.282,60,0.013133,2.1187e+06
11/12 17:00,10.4,20.189,457.63,0.014647,60,49.232,656.41,49.281,60,0.014647,2.3631e+06
11/12 18:00,10.4,20.197,467.2,0.014915,60,49.245,668.2,49.285,60,0.014915,2.4055e+06
11/12 19:00,10.4,20.197,460.01,0.014671,60,49.243,657.02,49.289,60,0.014671,2.3653e+06
11/12 20:00,10.3,20.196,457.61,0.014598,60,49.241,653.56,49.292,60,0.014598,2.3528e+06
11/12 21:00,10.2,20.199,466.53,0.014891,60,49.247,666.5,49.295,60,0.014891,2.3994e+06
11/12 22:00,10.1,20.202,473.92,0.015135,60,49.253,677.2,49.298,60,0.015135,2.4379e+06
11/12 23:00,9.7,20.212,499.56,0.015965,60,49.273,713.99,49.303,60,0.015965,2.5704e+06
11/12 24:00,9.3,20.221,524.66,0.016795,60,49.296,750.52,49.312,60,0.016795,2.7019e+06
11/13 01:00,8.9,20.236,555.5,0.017796,60,49.325,794.34,49.324,60,0.017796,2.8596e+06
11/13 02:00,8.7,20.24,568.77,0.018235,60,49.341,812.85,49.338,60,0.018235,2.9263e+06
11/13 03:00,8.4,20.245,581.56,0.01865,60,49.353,830.2,49.353,60,0.01865,2.9887e+06
11/13 04:00,8.2,20.251,590.6,0.018943,60,49.363,842.11,49.367,60,0.018943,3.0316e+06
11/13 05:00,7.5,20.259,608.27,0.019529,60,49.382,866.95,49.382,60,0.019529,3.121e+06
11/13 06:00,6.8,20.269,631.93,0.02031,60,49.408,900.2,49.399,60,0.02031,3.2407e+06
11/13 07:00,6.1,20.278,656.23,0.02114,60,49.438,935.23,49.419,60,0.02114,3.3668e+06
11/13 08:00,5.5,20.29,685.02,0.022117,60,49.473,976.25,49.442,60,0.022117,3.5145e+06
11/13 09:00,4.8,20.209,491.95,0.015672,60,49.29,691.56,49.446,60,0.015672,2.4896e+06
11/13 10:00,4.2,20.184,427.11,0.013646,60,49.225,603.27,49.426,60,0.013646,2.1718e+06
11/13 11:00,4.8,20.119,318.42,0.010375,60,49.167,459.6,49.404,60,0.010375,1.6546e+06
11/13 12:00,5.5,20.135,345.31,0.011278,60,49.162,500.61,49.383,60,0.011278,1.8022e+06
11/13 13:00,6.1,20.104,241.74,0.0077263,60,49.128,343.55,49.365,60,0.0077263,1.2368e+06
11/13 14:00,5.5,20.08,142.98,0.0044795,60,49.102,199.42,49.352,60,0.0044795,7.1792e+05
11/13 15:00,5,20.08,182.61,0.0058588,60,49.101,261.1,49.341,60,0.0058588,9.3995e+05
11/13 16:00,4.4,20.146,470.49,0.015697,60,49.234,700.13,49.331,60,0.015697,2.5205e+06
11/13 17:00,3.5,20.285,702.03,0.022947,60,49.467,1021.3,49.354,60,0.022947,3.6768e+06
11/13 18:00,2.7,20.335,794.91,0.025974,60,49.618,1148.9,49.421,60,0.025974,4.1359e+06
11/13 19:00,1.8,20.357,848.46,0.027878,60,49.708,1223.1,49.507,60,0.027878,4.403e+06
11/13 20:00,1.6,20.361,861.84,0.028366,60,49.734,1235,49.587,60,0.028366,4.4459e+06
11/13 21:00,1.3,20.364,871.47,0.028708,60,49.749,1242.2,49.651,60,0.028708,4.4718e+06
11/13 22:00,1.1,20.369,874.14,0.028806,60,49.754,1240.5,49.699,60,0.028806,4.466e+06
11/13 23:00,0.8,20.37,882.62,0.029099,60,49.768,1248.6,49.737,60,0.029099,4.495e+06
11/13 24:00,0.6,20.375,892.79,0.029489,60,49.785,1261.5,49.768,60,0.029489,4.5415e+06
11/14 01:00,0.3,20.382,907.51,0.030026,60,49.809,1280.9,49.797,60,0.030026,4.6112e+06
11/14 02:00,0.5,20.375,899.22,0.029733,60,49.799,1265.7,49.819,60,0.029733,4.5565e+06
11/14 03:00,0.8,20.37,883.83,0.029147,60,49.772,1239.6,49.828,60,0.029147,4.4626e+06
11/14 04:00,1,20.36,858.67,0.02822,60,49.731,1200.6,49.824,60,0.02822,4.3221e+06
11/14 05:00,1.3,20.355,845.6,0.027732,60,49.708,1181.1,49.813,60,0.027732,4.252e+06
11/14 06:00,1.6,20.35,831.59,0.027243,60,49.687,1161.9,49.799,60,0.027243,4.183e+06
11/14 07:00,1.9,20.35,826.28,0.027048,60,49.678,1155.2,49.785,60,0.027048,4.1588e+06
11/14 08:00,2.2,20.34,810.67,0.026511,60,49.656,1133.9,49.77,60,0.026511,4.082e+06
11/14 09:00,2.5,20.328,767.85,0.024949,60,49.592,1069.3,49.748,60,0.024949,3.8496e+06
11/14 10:00,2.8,20.327,777.41,0.025339,60,49.604,1088.4,49.726,60,0.025339,3.9182e+06
11/14 11:00,3.3,20.245,616.05,0.01992,60,49.414,858.5,49.692,60,0.01992,3.0906e+06
11/14 12:00,3.8,20.255,598.95,0.019236,60,49.372,832.98,49.643,60,0.019236,2.9987e+06
11/14 13:00,4.3,20.293,705.73,0.022996,60,49.498,998.65,49.613,60,0.022996,3.5951e+06
11/14 14:00,4.6,20.235,608.94,0.019725,60,49.399,858.41,49.591,60,0.019725,3.0903e+06
11/14 15:00,4.9,20.273,639.82,0.020603,60,49.411,898.87,49.565,60,0.020603,3.2359e+06
11/14 16:00,5.2,20.274,644.15,0.02075,60,49.426,906.8,49.547,60,0.02075,3.2645e+06
11/14 17:00,4.6,20.289,679.09,0.021922,60,49.465,958.73,49.54,60,0.021922,3.4514e+06
11/14 18:00,4.1,20.303,708.84,0.022947,60,49.505,1003.3,49.542,60,0.022947,3.6118e+06
11/14 19:00,3.5,20.318,747.09,0.024265,60,49.557,1059.5,49.556,60,0.024265,3.8143e+06
11/14 20:00,3.4,20.321,758.04,0.024656,60,49.575,1074.6,49.575,60,0.024656,3.8686e+06
11/14 21:00,3.3,20.326,766.63,0.024949,60,49.587,1085.4,49.594,60,0.024949,3.9076e+06
11/14 22:00,3.2,20.321,758.08,0.024656,60,49.577,1071.3,49.608,60,0.024656,3.8566e+06
11/14 23:00,3,20.322,762.6,0.024802,60,49.582,1076.6,49.617,60,0.024802,3.8759e+06
11/14 24:00,2.7,20.336,771.1,0.024997,60,49.589,1084.2,49.626,60,0.024997,3.9032e+06
11/15 01:00,2.5,20.333,779.31,0.025388,60,49.608,1100.1,49.636,60,0.025388,3.9603e+06
11/15 02:00,2.7,20.332,779.06,0.025388,60,49.607,1099.1,49.646,60,0.025388,3.9566e+06
11/15 03:00,3,20.338,770.83,0.024997,60,49.592,1081.6,49.651,60,0.024997,3.8939e+06
11/15 04:00,3.2,20.322,767.97,0.024994,60,49.594,1081.3,49.653,60,0.024994,3.8927e+06
11/15 05:00,2.9,20.327,776.26,0.02529,60,49.601,1093.8,49.655,60,0.02529,3.9378e+06
11/15 06:00,2.7,20.33,781.7,0.025486,60,49.61,1101.8,49.659,60,0.025486,3.9666e+06
11/15 07:00,2.4,20.336,793.89,0.025925,60,49.628,1120.1,49.666,60,0.025925,4.0324e+06
11/15 08:00,2.4,20.334,795.37,0.025974,60,49.631,1121.4,49.674,60,0.025974,4.037e+06
11/15 09:00,2.3,20.323,768.62,0.024994,60,49.592,1079,49.674,60,0.024994,3.8845e+06
11/15 10:00,2.3,20.277,655.42,0.021092,60,49.451,912.35,49.654,60,0.021092,3.2845e+06
11/15 11:00,2.4,20.259,607.94,0.019529,60,49.389,847.75,49.617,60,0.019529,3.0519e+06
11/15 12:00,2.6,20.247,586.46,0.018846,60,49.364,820.92,49.581,60,0.018846,2.9553e+06
11/15 13:00,2.7,20.299,733.04,0.024021,60,49.533,1047.6,49.569,60,0.024021,3.7713e+06
11/15 14:00,2.5,20.233,614.04,0.019969,60,49.408,871.43,49.562,60,0.019969,3.1372e+06
11/15 15:00,2.2,20.295,706.29,0.022947,60,49.49,1002.3,49.552,60,0.022947,3.6084e+06
11/15 16:00,2,20.358,875.53,0.029099,60,49.749,1266,49.594,60,0.029099,4.5577e+06
11/15 17:00,1.6,20.321,815.26,0.026902,60,49.674,1164.6,49.646,60,0.026902,4.1925e+06
11/15 18:00,1.1,20.365,866.98,0.028562,60,49.733,1232.2,49.681,60,0.028562,4.4359e+06
11/15 19:00,0.7,20.369,878.79,0.029001,60,49.763,1246.5,49.72,60,0.029001,4.4872e+06
11/15 20:00,0.5,20.379,900.36,0.029782,60,49.797,1275.3,49.758,60,0.029782,4.5913e+06
11/15 21:00,0.4,20.383,908.46,0.030075,60,49.813,1283.6,49.792,60,0.030075,4.621e+06
11/15 22:00,0.2,20.383,916.1,0.030368,60,49.826,1292.5,49.82,60,0.030368,4.653e+06
11/15 23:00,0,20.388,921.44,0.030563,60,49.835,1297.8,49.844,60,0.030563,4.6722e+06
11/15 24:00,-0.3,20.389,924.05,0.030661,60,49.841,1299.6,49.862,60,0.030661,4.6787e+06
11/16 01:00,-0.5,20.389,926.52,0.030759,60,49.845,1301.9,49.876,60,0.030759,4.6869e+06
11/16 02:00,-0.5,20.387,926.53,0.030759,60,49.845,1300.6,49.887,60,0.030759,4.682e+06
11/16 03:00,-0.4,20.385,924.13,0.030661,60,49.84,1295.6,49.893,60,0.030661,4.6642e+06
11/16 04:00,-0.4,20.387,926.77,0.030759,60,49.844,1299.2,49.898,60,0.030759,4.677e+06
11/16 05:00,-0.6,20.389,932.04,0.030954,60,49.853,1306.7,49.903,60,0.030954,4.7043e+06
11/16 06:00,-0.9,20.395,942.5,0.031344,60,49.871,1322.2,49.911,60,0.031344,4.76e+06
11/16 07:00,-1.1,20.398,950.14,0.031637,60,49.886,1333.2,49.921,60,0.031637,4.7994e+06
11/16 08:00,-0.5,20.386,931.73,0.030954,60,49.856,1303.8,49.926,60,0.030954,4.6937e+06
11/16 09:00,0,20.359,849.6,0.027829,60,49.719,1174.7,49.904,60,0.027829,4.229e+06
11/16 10:00,0.6,20.291,700.12,0.02263,60,49.512,960.63,49.847,60,0.02263,3.4583e+06
11/16 11:00,1.4,20.205,513.95,0.0166,60,49.312,709.9,49.771,60,0.0166,2.5556e+06
11/16 12:00,2.1,20.199,484.16,0.015599,60,49.265,671.88,49.698,60,0.015599,2.4188e+06
11/16 13:00,2.9,20.147,354.81,0.0114,60,49.185,493.91,49.638,60,0.0114,1.7781e+06
11/16 14:00,2.6,20.123,254.9,0.0080802,60,49.134,351.6,49.592,60,0.0080802,1.2658e+06
11/16 15:00,2.4,20.123,348.4,0.011522,60,49.166,503.37,49.551,60,0.011522,1.8121e+06
11/16 16:00,2.1,20.226,614.16,0.02031,60,49.372,890,49.519,60,0.02031,3.204e+06
11/16 17:00,2.2,20.327,767.99,0.024997,60,49.564,1094.7,49.526,60,0.024997,3.9408e+06
11/16 18:00,2.2,20.336,800.64,0.026169,60,49.636,1141.9,49.564,60,0.026169,4.1107e+06
11/16 19:00,2.3,20.344,812.56,0.02656,60,49.654,1154.5,49.604,60,0.02656,4.1561e+06
11/16 20:00,1.8,20.353,831.79,0.027243,60,49.684,1180,49.64,60,0.027243,4.2481e+06
11/16 21:00,1.2,20.362,861.58,0.028317,60,49.731,1222,49.678,60,0.028317,4.3993e+06
11/16 22:00,0.7,20.381,898.44,0.029684,60,49.791,1275.5,49.722,60,0.029684,4.5919e+06
11/16 23:00,0.4,20.389,928.17,0.030807,60,49.845,1317.4,49.772,60,0.030807,4.7426e+06
11/16 24:00,0,20.396,945.48,0.031442,60,49.875,1338.2,49.82,60,0.031442,4.8175e+06
11/17 01:00,-0.3,20.402,955.34,0.031833,60,49.895,1349.3,49.862,60,0.031833,4.8576e+06
11/17 02:00,-0.5,20.401,960.78,0.032028,60,49.905,1353.2,49.895,60,0.032028,4.8715e+06
11/17 03:00,-0.6,20.405,968.15,0.032321,60,49.918,1362,49.921,60,0.032321,4.9032e+06
11/17 04:00,-0.8,20.408,974.55,0.032565,60,49.93,1369.3,49.943,60,0.032565,4.9294e+06
11/17 05:00,-0.6,20.403,970.28,0.032419,60,49.924,1361,49.959,60,0.032419,4.8995e+06
11/17 06:00,-0.4,20.407,968.09,0.032321,60,49.918,1355.7,49.968,60,0.032321,4.8805e+06
11/17 07:00,-0.2,20.404,960.66,0.032028,60,49.906,1343,49.971,60,0.032028,4.8348e+06
11/17 08:00,0,20.399,955.32,0.031833,60,49.897,1335,49.969,60,0.031833,4.806e+06
11/17 09:00,0.2,20.314,746.86,0.024167,60,49.578,1018,49.925,60,0.024167,3.6648e+06
11/17 10:00,0.4,20.21,523.93,0.016893,60,49.326,717.63,49.839,60,0.016893,2.5835e+06
11/17 11:00,1.6,20.15,405.73,0.013255,60,49.218,567.68,49.757,60,0.013255,2.0437e+06
11/17 12:00,2.7,20.167,437.13,0.014354,60,49.223,619.03,49.685,60,0.014354,2.2285e+06
11/17 13:00,3.9,20.127,313.96,0.010058,60,49.159,436.18,49.627,60,0.010058,1.5702e+06
11/17 14:00,3.5,20.111,222.98,0.0070061,60,49.12,305.04,49.586,60,0.0070061,1.0982e+06
11/17 15:00,3,20.114,277.08,0.0090079,60,49.132,393.55,49.55,60,0.0090079,1.4168e+06
11/17 16:00,2.6,20.173,543.65,0.018309,60,49.31,802.56,49.515,60,0.018309,2.8892e+06
11/17 17:00,1.7,20.331,806.41,0.026511,60,49.61,1161,49.526,60,0.026511,4.1795e+06
11/17 18:00,0.9,20.369,876.81,0.028903,60,49.75,1258,49.59,60,0.028903,4.5289e+06
11/17 19:00,0,20.39,927.39,0.030759,60,49.84,1328.2,49.672,60,0.030759,4.7814e+06
11/17 20:00,-0.4,20.4,955.36,0.031833,60,49.893,1363.6,49.754,60,0.031833,4.9091e+06
11/17 21:00,-0.9,20.411,979.96,0.03276,60,49.937,1393.4,49.827,60,0.03276,5.0161e+06
11/17 22:00,-1.3,20.416,996.3,0.033395,60,49.969,1411.6,49.89,60,0.033395,5.0816e+06
11/17 23:00,-1.6,20.423,1011.4,0.033981,60,49.997,1428.8,49.943,60,0.033981,5.1437e+06
11/17 24:00,-2,20.432,1026.6,0.034567,60,50.026,1446.9,49.989,60,0.034567,5.2087e+06
11/18 01:00,-2.3,20.435,1038.6,0.035055,60,50.051,1461.5,50.028,60,0.035055,5.2614e+06
11/18 02:00,-2.4,20.438,1046,0.035348,60,50.066,1468.8,50.061,60,0.035348,5.2878e+06
11/18 03:00,-2.5,20.439,1050.6,0.035543,60,50.075,1473.1,50.087,60,0.035543,5.3032e+06
11/18 04:00,-2.6,20.442,1055.6,0.035739,60,50.085,1478.2,50.108,60,0.035739,5.3214e+06
11/18 05:00,-2.5,20.443,1060.3,0.035934,60,50.095,1483.7,50.124,60,0.035934,5.3414e+06
11/18 06:00,-2.3,20.437,1050.4,0.035543,60,50.077,1466.2,50.133,60,0.035543,5.2785e+06
11/18 07:00,-2.2,20.433,1038,0.035055,60,50.052,1446.3,50.132,60,0.035055,5.2068e+06
11/18 08:00,-1.2,20.417,1005.6,0.033786,60,49.993,1396.1,50.116,60,0.033786,5.0261e+06
11/18 09:00,-0.2,20.351,831.75,0.027146,60,49.699,1128.7,50.055,60,0.027146,4.0632e+06
11/18 10:00,0.8,20.236,579.07,0.018626,60,49.382,782.48,49.952,60,0.018626,2.8169e+06
11/18 11:00,2.1,20.178,448.87,0.0145,60,49.25,615.36,49.85,60,0.0145,2.2153e+06
11/18 12:00,3.4,20.185,455.3,0.01472,60,49.239,630.03,49.763,60,0.01472,2.2681e+06
11/18 13:00,4.7,20.161,397.82,0.012816,60,49.204,552.42,49.69,60,0.012816,1.9887e+06
11/18 14:00,4,20.142,322.72,0.010302,60,49.16,446.51,49.633,60,0.010302,1.6074e+06
11/18 15:00,3.4,20.148,356.93,0.011547,60,49.172,502.84,49.584,60,0.011547,1.8102e+06
11/18 16:00,2.7,20.224,612.62,0.02031,60,49.379,887.6,49.547,60,0.02031,3.1954e+06
11/18 17:00,1.8,20.337,808.83,0.02656,60,49.625,1159.6,49.558,60,0.02656,4.1744e+06
11/18 18:00,1,20.367,872.19,0.028757,60,49.745,1248.8,49.614,60,0.028757,4.4955e+06
11/18 19:00,0.1,20.387,916.19,0.030368,60,49.822,1309.7,49.685,60,0.030368,4.7148e+06
11/18 20:00,-0.3,20.398,940.44,0.031247,60,49.866,1338.5,49.755,60,0.031247,4.8184e+06
11/18 21:00,-0.6,20.402,957.62,0.03193,60,49.899,1359.5,49.816,60,0.03193,4.8944e+06
11/18 22:00,-1,20.408,978.04,0.032712,60,49.936,1385.4,49.87,60,0.032712,4.9875e+06
11/18 23:00,-0.9,20.401,969.81,0.032419,60,49.924,1367.5,49.911,60,0.032419,4.9232e+06
11/18 24:00,-0.8,20.401,960.31,0.032028,60,49.905,1348.1,49.932,60,0.032028,4.8533e+06
11/19 01:00,-0.7,20.392,940.4,0.031247,60,49.87,1314.5,49.939,60,0.031247,4.732e+06
11/19 02:00,-0.7,20.39,934.64,0.031052,60,49.859,1306.6,49.936,60,0.031052,4.7038e+06
11/19 03:00,-0.8,20.393,934.71,0.031052,60,49.858,1307.1,49.932,60,0.031052,4.7055e+06
11/19 04:00,-0.8,20.393,934.51,0.031052,60,49.859,1307.4,49.93,60,0.031052,4.7067e+06
11/19 05:00,-1,20.391,934.58,0.031052,60,49.859,1307.6,49.928,60,0.031052,4.7074e+06
11/19 06:00,-1.2,20.397,940.93,0.031247,60,49.867,1315.8,49.928,60,0.031247,4.7369e+06
11/19 07:00,-1.4,20.396,940.71,0.031247,60,49.869,1315.6,49.93,60,0.031247,4.7361e+06
11/19 08:00,-1,20.389,930.76,0.030905,60,49.853,1301.4,49.929,60,0.030905,4.6849e+06
11/19 09:00,-0.7,20.375,896.17,0.029587,60,49.794,1247.4,49.916,60,0.029587,4.4906e+06
11/19 10:00,-0.3,20.322,766.16,0.0249,60,49.6,1054.2,49.874,60,0.0249,3.795e+06
11/19 11:00,-0.3,20.317,746.92,0.024265,60,49.562,1033.2,49.816,60,0.024265,3.7196e+06
11/19 12:00,-0.4,20.32,755.98,0.024607,60,49.573,1052.5,49.769,60,0.024607,3.7892e+06
11/19 13:00,-0.4,20.332,791.42,0.025876,60,49.623,1109.8,49.742,60,0.025876,3.9952e+06
11/19 14:00,-0.3,20.344,822.04,0.02695,60,49.669,1156.7,49.734,60,0.02695,4.1642e+06
11/19 15:00,-0.1,20.354,845.08,0.02778,60,49.706,1191.7,49.74,60,0.02778,4.2901e+06
11/19 16:00,0,20.362,862.94,0.028415,60,49.735,1217.3,49.753,60,0.028415,4.3824e+06
11/19 17:00,0.8,20.355,847.26,0.027829,60,49.713,1191,49.764,60,0.027829,4.2877e+06
11/19 18:00,1.6,20.349,828.57,0.027146,60,49.683,1161.8,49.763,60,0.027146,4.1825e+06
11/19 19:00,2.4,20.337,800.02,0.02612,60,49.64,1119,49.753,60,0.02612,4.0285e+06
11/19 20:00,2.6,20.332,786.48,0.025632,60,49.618,1099.8,49.737,60,0.025632,3.9593e+06
11/19 21:00,2.8,20.321,766.89,0.024949,60,49.59,1072.4,49.719,60,0.024949,3.8605e+06
11/19 22:00,3,20.318,755.85,0.024558,60,49.573,1057.5,49.701,60,0.024558,3.807e+06
11/19 23:00,2.9,20.318,754.4,0.024509,60,49.57,1057.1,49.684,60,0.024509,3.8054e+06
11/19 24:00,2.9,20.322,762.64,0.024802,60,49.581,1070.8,49.673,60,0.024802,3.8551e+06
11/20 01:00,2.8,20.32,768.1,0.024994,60,49.589,1079.8,49.667,60,0.024994,3.8871e+06
11/20 02:00,2.4,20.331,787.53,0.025681,60,49.616,1109.4,49.668,60,0.025681,3.9938e+06
11/20 03:00,2,20.338,802.64,0.026218,60,49.639,1131.8,49.675,60,0.026218,4.0746e+06
11/20 04:00,1.6,20.348,823.33,0.02695,60,49.671,1162,49.687,60,0.02695,4.1832e+06
11/20 05:00,1.5,20.349,828.2,0.027146,60,49.681,1168.7,49.702,60,0.027146,4.2074e+06
11/20 06:00,1.5,20.35,831.23,0.027243,60,49.685,1171.5,49.715,60,0.027243,4.2172e+06
11/20 07:00,1.4,20.345,825.95,0.027048,60,49.678,1162.1,49.724,60,0.027048,4.1835e+06
11/20 08:00,1.4,20.349,827.48,0.027097,60,49.678,1163.6,49.729,60,0.027097,4.1888e+06
11/20 09:00,1.5,20.342,813.96,0.026609,60,49.66,1142.5,49.731,60,0.026609,4.1128e+06
11/20 10:00,1.5,20.378,915.87,0.030466,60,49.82,1304.9,49.755,60,0.030466,4.6978e+06
11/20 11:00,1.7,20.283,718.71,0.023435,60,49.546,1003.7,49.756,60,0.023435,3.6133e+06
11/20 12:00,1.8,20.275,661.68,0.021385,60,49.45,919.95,49.711,60,0.021385,3.3118e+06
11/20 13:00,2,20.238,561.18,0.017991,60,49.344,777.88,49.659,60,0.017991,2.8004e+06
11/20 14:00,1.5,20.22,503.61,0.016063,60,49.285,697.95,49.607,60,0.016063,2.5126e+06
11/20 15:00,1,20.247,608.34,0.019773,60,49.381,862.4,49.568,60,0.019773,3.1047e+06
11/20 16:00,0.5,20.319,787.58,0.025974,60,49.608,1132.5,49.571,60,0.025974,4.0771e+06
11/20 17:00,0,20.369,884.02,0.029245,60,49.761,1268.7,49.624,60,0.029245,4.5673e+06
11/20 18:00,-0.5,20.394,931.42,0.030954,60,49.849,1333,49.7,60,0.030954,4.7989e+06
11/20 19:00,-1,20.403,961.15,0.032077,60,49.905,1371.1,49.777,60,0.032077,4.9359e+06
11/20 20:00,-1.6,20.415,988.95,0.033151,60,49.956,1407.1,49.848,60,0.033151,5.0654e+06
11/20 21:00,-2.1,20.423,1015.2,0.034176,60,50.006,1441.1,49.915,60,0.034176,5.1879e+06
11/20 22:00,-2.7,20.431,1034.9,0.034957,60,50.044,1465.2,49.975,60,0.034957,5.2748e+06
11/20 23:00,-3.2,20.445,1057.4,0.035836,60,50.087,1493.9,50.03,60,0.035836,5.378e+06
11/20 24:00,-3.8,20.451,1076.9,0.036617,60,50.128,1518.6,50.081,60,0.036617,5.4671e+06
11/21 01:00,-4.3,20.458,1093.8,0.037301,60,50.162,1539.7,50.127,60,0.037301,5.5429e+06
11/21 02:00,-4.9,20.473,1127.4,0.038668,60,50.229,1588.1,50.177,60,0.038668,5.7171e+06
11/21 03:00,-5.6,20.486,1158.1,0.039937,60,50.293,1630.7,50.234,60,0.039937,5.8704e+06
11/21 04:00,-6.2,20.497,1183.3,0.041011,60,50.349,1664.3,50.294,60,0.041011,5.9917e+06
11/21 05:00,-6.4,20.506,1207.7,0.042086,60,50.403,1697.6,50.353,60,0.042086,6.1113e+06
11/21 06:00,-6.6,20.509,1216.3,0.042476,60,50.425,1704.3,50.404,60,0.042476,6.1356e+06
11/21 07:00,-6.8,20.507,1215.7,0.042476,60,50.425,1698.2,50.438,60,0.042476,6.1134e+06
11/21 08:00,-5.7,20.49,1183.7,0.041109,60,50.359,1642.4,50.445,60,0.041109,5.9125e+06
11/21 09:00,-4.7,20.462,1106.2,0.037789,60,50.195,1516.1,50.405,60,0.037789,5.4578e+06
11/21 10:00,-3.6,20.397,951.33,0.031637,60,49.903,1282.3,50.306,60,0.031637,4.6163e+06
11/21 11:00,-2.8,20.356,854.57,0.028098,60,49.733,1153.8,50.178,60,0.028098,4.1538e+06
11/21 12:00,-2.1,20.333,792.03,0.025876,60,49.633,1075.5,50.059,60,0.025876,3.8718e+06
11/21 13:00,-1.3,20.291,708.48,0.022996,60,49.518,966.01,49.953,60,0.022996,3.4776e+06
11/21 14:00,-1.3,20.331,780.84,0.025486,60,49.6,1079.3,49.871,60,0.025486,3.8855e+06
11/21 15:00,-1.4,20.359,855.23,0.02822,60,49.721,1199.6,49.833,60,0.02822,4.3185e+06
11/21 16:00,-1.4,20.383,912.12,0.03027,60,49.816,1286.5,49.835,60,0.03027,4.6315e+06
11/21 17:00,-1.2,20.389,920.96,0.030563,60,49.835,1296.8,49.852,60,0.030563,4.6684e+06
11/21 18:00,-1.1,20.388,916.01,0.030368,60,49.828,1286.7,49.866,60,0.030368,4.6323e+06
11/21 19:00,-0.9,20.375,895.05,0.029587,60,49.794,1253.3,49.869,60,0.029587,4.5118e+06
11/21 20:00,-1.5,20.395,929.74,0.030856,60,49.846,1306.3,49.874,60,0.030856,4.7027e+06
11/21 21:00,-2.2,20.41,967.65,0.032321,60,49.916,1365.1,49.898,60,0.032321,4.9144e+06
11/21 22:00,-2.8,20.424,1004.2,0.033737,60,49.984,1419.4,49.937,60,0.033737,5.1097e+06
11/21 23:00,-3.3,20.437,1030.6,0.034762,60,50.035,1455.6,49.985,60,0.034762,5.2403e+06
11/21 24:00,-3.7,20.442,1049.9,0.035543,60,50.075,1481.3,50.032,60,0.035543,5.3328e+06
11/22 01:00,-4.2,20.457,1077,0.036617,60,50.127,1518.8,50.08,60,0.036617,5.4675e+06
11/22 02:00,-3.7,20.448,1069.3,0.036324,60,50.117,1500.8,50.118,60,0.036324,5.403e+06
11/22 03:00,-3.2,20.441,1055,0.035739,60,50.087,1474.1,50.135,60,0.035739,5.3067e+06
11/22 04:00,-2.7,20.434,1032.1,0.034811,60,50.042,1436.1,50.133,60,0.034811,5.1701e+06
11/22 05:00,-2.6,20.427,1018.4,0.034274,60,50.015,1415.9,50.119,60,0.034274,5.0973e+06
11/22 06:00,-2.6,20.426,1010.7,0.033981,60,50,1406,50.104,60,0.033981,5.0618e+06
11/22 07:00,-2.5,20.421,999.33,0.033542,60,49.98,1390.2,50.087,60,0.033542,5.0045e+06
11/22 08:00,-1.9,20.41,977.95,0.032712,60,49.941,1358.6,50.067,60,0.032712,4.8909e+06
11/22 09:00,-1.4,20.399,941.21,0.031247,60,49.872,1301.7,50.036,60,0.031247,4.6863e+06
11/22 10:00,-0.8,20.349,820.67,0.026804,60,49.681,1123,49.979,60,0.026804,4.0429e+06
11/22 11:00,-0.9,20.33,774.23,0.025193,60,49.604,1063.2,49.906,60,0.025193,3.8275e+06
11/22 12:00,-1,20.322,761.4,0.024802,60,49.584,1053.4,49.842,60,0.024802,3.7921e+06
11/22 13:00,-1.1,20.323,767.31,0.024994,60,49.589,1066.6,49.793,60,0.024994,3.8399e+06
11/22 14:00,-2,20.347,815.48,0.026755,60,49.659,1144.8,49.766,60,0.026755,4.1212e+06
11/22 15:00,-3,20.385,921.69,0.030759,60,49.834,1313.9,49.783,60,0.030759,4.7302e+06
11/22 16:00,-3.9,20.419,1003.7,0.033834,60,49.983,1436.3,49.847,60,0.033834,5.1707e+06
11/22 17:00,-3.4,20.43,1025.6,0.034616,60,50.027,1458.5,49.923,60,0.034616,5.2505e+06
11/22 18:00,-3,20.43,1021.7,0.03442,60,50.021,1442.1,49.979,60,0.03442,5.1916e+06
11/22 19:00,-2.5,20.425,1015.5,0.034176,60,50.01,1427,50.013,60,0.034176,5.1372e+06
11/22 20:00,-3,20.431,1027.5,0.034664,60,50.031,1443.8,50.038,60,0.034664,5.1977e+06
11/22 21:00,-3.6,20.442,1051.7,0.035641,60,50.078,1480.2,50.067,60,0.035641,5.3286e+06
11/22 22:00,-4.1,20.448,1065.9,0.036227,60,50.108,1499.6,50.099,60,0.036227,5.3985e+06
11/22 23:00,-4.5,20.459,1090.8,0.037203,60,50.156,1534.5,50.135,60,0.037203,5.524e+06
11/22 24:00,-4.8,20.469,1112,0.038082,60,50.201,1564.3,50.175,60,0.038082,5.6315e+06
11/23 01:00,-5.2,20.478,1135.9,0.039059,60,50.25,1597.3,50.219,60,0.039059,5.7503e+06
11/23 02:00,-5.5,20.486,1153.7,0.03984,60,50.29,1621.8,50.264,60,0.03984,5.8386e+06
11/23 03:00,-5.8,20.486,1165.5,0.040328,60,50.316,1634.9,50.304,60,0.040328,5.8857e+06
11/23 04:00,-6.1,20.498,1181.8,0.041011,60,50.349,1656.3,50.341,60,0.041011,5.9628e+06
11/23 05:00,-6.2,20.497,1183.6,0.041109,60,50.356,1655.1,50.371,60,0.041109,5.9584e+06
11/23 06:00,-6.4,20.499,1190.8,0.041402,60,50.37,1662.9,50.394,60,0.041402,5.9866e+06
11/23 07:00,-6.5,20.502,1195.1,0.041597,60,50.38,1667.6,50.412,60,0.041597,6.0032e+06
11/23 08:00,-6.1,20.493,1183.7,0.041109,60,50.357,1646.6,50.42,60,0.041109,5.9277e+06
11/23 09:00,-5.6,20.475,1134.3,0.038961,60,50.251,1563.9,50.4,60,0.038961,5.6299e+06
11/23 10:00,-5.2,20.366,887.82,0.029392,60,49.808,1191.8,50.302,60,0.029392,4.2904e+06
11/23 11:00,-5.2,20.333,801.88,0.026316,60,49.652,1082.9,50.158,60,0.026316,3.8985e+06
11/23 12:00,-5.2,20.361,855.58,0.028269,60,49.724,1176.5,50.046,60,0.028269,4.2354e+06
11/23 13:00,-5.2,20.392,947.84,0.031784,60,49.883,1329.5,49.995,60,0.031784,4.7862e+06
11/23 14:00,-5.2,20.425,1017.6,0.034371,60,50.009,1436.7,50.003,60,0.034371,5.172e+06
11/23 15:00,-5.2,20.444,1058.1,0.035934,60,50.09,1496,50.043,60,0.035934,5.3855e+06
11/23 16:00,-5.2,20.453,1081.8,0.036861,60,50.139,1527,50.092,60,0.036861,5.4972e+06
11/23 17:00,-5.4,20.454,1096.2,0.037496,60,50.171,1546,50.139,60,0.037496,5.5655e+06
11/23 18:00,-5.7,20.469,1117.2,0.038277,60,50.209,1571.3,50.182,60,0.038277,5.6566e+06
11/23 19:00,-5.9,20.476,1130.7,0.038863,60,50.241,1588.7,50.223,60,0.038863,5.7195e+06
11/23 20:00,-6.3,20.482,1151.7,0.039742,60,50.285,1618,50.263,60,0.039742,5.8247e+06
11/23 21:00,-6.7,20.495,1172.8,0.040621,60,50.329,1646.5,50.305,60,0.040621,5.9275e+06
11/23 22:00,-7.1,20.501,1192.8,0.0415,60,50.375,1674.5,50.35,60,0.0415,6.0281e+06
11/23 23:00,-7.1,20.498,1194.9,0.041597,60,50.381,1672,50.386,60,0.041597,6.0193e+06
11/23 24:00,-7.1,20.501,1197.4,0.041695,60,50.385,1671.7,50.411,60,0.041695,6.0182e+06
11/24 01:00,-7.2,20.497,1193,0.0415,60,50.376,1661.5,50.424,60,0.0415,5.9815e+06
11/24 02:00,-7.2,20.499,1193.1,0.0415,60,50.375,1660.4,50.431,60,0.0415,5.9775e+06
11/24 03:00,-7.2,20.494,1183.9,0.041109,60,50.357,1644.8,50.431,60,0.041109,5.9213e+06
11/24 04:00,-7.2,20.494,1180.6,0.040963,60,50.348,1639.8,50.426,60,0.040963,5.9034e+06
11/24 05:00,-7.5,20.507,1204.1,0.041988,60,50.398,1679.8,50.432,60,0.041988,6.0474e+06
11/24 06:00,-7.7,20.512,1224,0.042867,60,50.444,1710.9,50.454,60,0.042867,6.1593e+06
11/24 07:00,-8,20.52,1248.5,0.043941,60,50.498,1747.5,50.489,60,0.043941,6.2909e+06
11/24 08:00,-7.8,20.523,1248,0.043941,60,50.5,1741.8,50.52,60,0.043941,6.2705e+06
11/24 09:00,-7.6,20.507,1213.7,0.042378,60,50.424,1679.5,50.522,60,0.042378,6.0462e+06
11/24 10:00,-7.4,20.43,1042,0.03525,60,50.079,1408.2,50.446,60,0.03525,5.0694e+06
11/24 11:00,-7.1,20.342,848.84,0.028122,60,49.743,1140.6,50.299,60,0.028122,4.1063e+06
11/24 12:00,-6.9,20.363,872.05,0.028952,60,49.755,1191.3,50.159,60,0.028952,4.2887e+06
11/24 13:00,-6.6,20.329,782.15,0.025583,60,49.623,1064.8,50.046,60,0.025583,3.8332e+06
11/24 14:00,-6.8,20.306,706.37,0.022849,60,49.512,960.93,49.941,60,0.022849,3.4593e+06
11/24 15:00,-7.1,20.381,943.64,0.032028,60,49.88,1352.1,49.903,60,0.032028,4.8677e+06
11/24 16:00,-7.3,20.468,1137.8,0.0394,60,50.245,1648.7,49.992,60,0.0394,5.9354e+06
11/24 17:00,-7.3,20.495,1194.2,0.041597,60,50.373,1714.6,50.141,60,0.041597,6.1727e+06
11/24 18:00,-7.2,20.503,1204,0.041988,60,50.398,1709.3,50.264,60,0.041988,6.1533e+06
11/24 19:00,-7.2,20.498,1193.1,0.0415,60,50.376,1676.5,50.338,60,0.0415,6.0355e+06
11/24 20:00,-7.8,20.511,1218.1,0.042574,60,50.428,1710.6,50.39,60,0.042574,6.1583e+06
11/24 21:00,-8.3,20.516,1242.8,0.043746,60,50.488,1747.7,50.445,60,0.043746,6.2916e+06
11/24 22:00,-8.9,20.533,1279.1,0.045308,60,50.566,1798.3,50.508,60,0.045308,6.4737e+06
11/24 23:00,-9.4,20.546,1306.3,0.046577,60,50.632,1835.5,50.575,60,0.046577,6.6077e+06
11/24 24:00,-9.8,20.553,1329.4,0.047651,60,50.687,1864.7,50.641,60,0.047651,6.7129e+06
11/25 01:00,-10.3,20.567,1354,0.048823,60,50.746,1897.6,50.704,60,0.048823,6.8315e+06
11/25 02:00,-10.8,20.571,1372,0.049702,60,50.792,1919.5,50.764,60,0.049702,6.9102e+06
11/25 03:00,-11.4,20.507,1374.8,0.049995,60,50.808,1921.2,50.81,60,0.049995,6.9162e+06
11/25 04:00,-11.9,20.417,1376.8,0.049995,60,50.793,1916,50.835,60,0.049995,6.8975e+06
11/25 05:00,-12,20.36,1379.3,0.049995,60,50.772,1914.8,50.84,60,0.049995,6.8935e+06
11/25 06:00,-12.1,20.334,1381.5,0.049995,60,50.758,1915.8,50.835,60,0.049995,6.8969e+06
11/25 07:00,-12.2,20.327,1382.6,0.049995,60,50.752,1917.2,50.829,60,0.049995,6.902e+06
11/25 08:00,-11.2,20.345,1383.6,0.049995,60,50.751,1918.3,50.823,60,0.049995,6.906e+06
11/25 09:00,-10.1,20.503,1383.1,0.049995,60,50.755,1918.8,50.821,60,0.049995,6.9076e+06
11/25 10:00,-9.1,20.454,1092.9,0.037106,60,50.165,1441.8,50.707,60,0.037106,5.1905e+06
11/25 11:00,-8,20.388,934.31,0.031149,60,49.879,1237.5,50.499,60,0.031149,4.4548e+06
11/25 12:00,-6.9,20.392,945.35,0.031637,60,49.884,1279.7,50.326,60,0.031637,4.607e+06
11/25 13:00,-5.8,20.376,898.16,0.029782,60,49.803,1220.7,50.197,60,0.029782,4.3946e+06
11/25 14:00,-5.3,20.39,934.45,0.031198,60,49.861,1290.6,50.106,60,0.031198,4.6462e+06
11/25 15:00,-4.8,20.423,1025.2,0.034762,60,50.027,1442.1,50.078,60,0.034762,5.1917e+06
11/25 16:00,-4.3,20.444,1060.5,0.036031,60,50.094,1492.1,50.095,60,0.036031,5.3716e+06
11/25 17:00,-3.8,20.443,1054.6,0.035739,60,50.086,1476.9,50.116,60,0.035739,5.3167e+06
11/25 18:00,-3.4,20.439,1040.5,0.035153,60,50.058,1451.6,50.123,60,0.035153,5.2258e+06
11/25 19:00,-2.9,20.429,1019.9,0.034371,60,50.021,1420.3,50.117,60,0.034371,5.1131e+06
11/25 20:00,-2.4,20.418,998.11,0.033493,60,49.978,1386.5,50.099,60,0.033493,4.9913e+06
11/25 21:00,-2,20.413,980.96,0.032809,60,49.944,1361.5,50.075,60,0.032809,4.9013e+06
11/25 22:00,-1.5,20.405,960.51,0.032028,60,49.908,1332.7,50.048,60,0.032028,4.7978e+06
11/25 23:00,-1.5,20.402,953.84,0.031784,60,49.895,1326,50.022,60,0.031784,4.7736e+06
11/25 24:00,-1.6,20.401,952.58,0.031735,60,49.892,1326.6,50.002,60,0.031735,4.7758e+06
11/26 01:00,-1.6,20.402,952.49,0.031735,60,49.892,1328.5,49.988,60,0.031735,4.7826e+06
11/26 02:00,-1.5,20.4,948.44,0.031589,60,49.885,1323.8,49.977,60,0.031589,4.7656e+06
11/26 03:00,-1.4,20.401,944.87,0.031442,60,49.878,1318.9,49.967,60,0.031442,4.748e+06
11/26 04:00,-1.3,20.401,940.47,0.031247,60,49.87,1311.9,49.958,60,0.031247,4.7227e+06
11/26 05:00,-1.4,20.399,945.04,0.031442,60,49.878,1320.8,49.953,60,0.031442,4.755e+06
11/26 06:00,-1.4,20.404,950.03,0.031637,60,49.886,1329.2,49.951,60,0.031637,4.7852e+06
11/26 07:00,-1.5,20.403,953.56,0.031784,60,49.894,1335.2,49.953,60,0.031784,4.8066e+06
11/26 08:00,-1.6,20.408,962.53,0.032126,60,49.909,1348.9,49.957,60,0.032126,4.856e+06
11/26 09:00,-1.6,20.4,950.01,0.031637,60,49.889,1328.1,49.96,60,0.031637,4.7812e+06
11/26 10:00,-1.7,20.358,852.93,0.028024,60,49.731,1179.4,49.934,60,0.028024,4.2459e+06
11/26 11:00,-1.8,20.298,712.69,0.023142,60,49.53,979.95,49.872,60,0.023142,3.5278e+06
11/26 12:00,-1.9,20.302,716.01,0.023337,60,49.521,994.89,49.804,60,0.023337,3.5816e+06
11/26 13:00,-2,20.284,661.69,0.021385,60,49.455,916.91,49.745,60,0.021385,3.3009e+06
11/26 14:00,-2.7,20.258,593.53,0.019041,60,49.376,820.95,49.688,60,0.019041,2.9554e+06
11/26 15:00,-3.4,20.323,812.83,0.027194,60,49.66,1174.5,49.67,60,0.027194,4.2281e+06
11/26 16:00,-4.1,20.412,996.46,0.033688,60,49.96,1445.1,49.74,60,0.033688,5.2022e+06
11/26 17:00,-5,20.452,1084.6,0.037008,60,50.138,1567,49.873,60,0.037008,5.6411e+06
11/26 18:00,-5.8,20.478,1140,0.039254,60,50.255,1638.3,50.018,60,0.039254,5.8979e+06
11/26 19:00,-6.7,20.498,1185.7,0.041207,60,50.356,1696.2,50.155,60,0.041207,6.1063e+06
11/26 20:00,-7.2,20.505,1212.9,0.042378,60,50.418,1723.5,50.273,60,0.042378,6.2045e+06
11/26 21:00,-7.8,20.524,1246.4,0.043843,60,50.491,1764.5,50.374,60,0.043843,6.3523e+06
11/26 22:00,-8.3,20.529,1267.6,0.04482,60,50.544,1787.5,50.461,60,0.04482,6.4351e+06
11/26 23:00,-9.2,20.545,1300.2,0.046284,60,50.616,1830.7,50.54,60,0.046284,6.5904e+06
11/26 24:00,-10.1,20.553,1324.8,0.047456,60,50.678,1862.1,50.616,60,0.047456,6.7035e+06
11/27 01:00,-11,20.565,1354.1,0.048823,60,50.746,1900.9,50.688,60,0.048823,6.8433e+06
11/27 02:00,-10.5,20.563,1353.8,0.048823,60,50.749,1889.6,50.744,60,0.048823,6.8026e+06
11/27 03:00,-10.1,20.556,1339.9,0.04814,60,50.715,1858.5,50.767,60,0.04814,6.6906e+06
11/27 04:00,-9.6,20.556,1330.1,0.047651,60,50.69,1839.7,50.767,60,0.047651,6.6228e+06
11/27 05:00,-8,20.528,1271.9,0.045015,60,50.561,1744.3,50.733,60,0.045015,6.2796e+06
11/27 06:00,-6.4,20.501,1208.7,0.042183,60,50.416,1647.8,50.658,60,0.042183,5.9319e+06
11/27 07:00,-4.8,20.473,1133.9,0.038961,60,50.253,1538.3,50.557,60,0.038961,5.538e+06
11/27 08:00,-3.7,20.451,1079.6,0.036715,60,50.139,1466.4,50.448,60,0.036715,5.2789e+06
11/27 09:00,-2.6,20.426,1018.6,0.034274,60,50.02,1384.1,50.342,60,0.034274,4.9826e+06
11/27 10:00,-1.5,20.399,943.18,0.031344,60,49.881,1279.8,50.235,60,0.031344,4.6071e+06
11/27 11:00,-1.4,20.381,897.46,0.029636,60,49.799,1222.6,50.133,60,0.029636,4.4013e+06
11/27 12:00,-1.4,20.369,871.74,0.028708,60,49.755,1194.7,50.047,60,0.028708,4.3008e+06
11/27 13:00,-1.3,20.369,866.02,0.028513,60,49.743,1194.6,49.979,60,0.028513,4.3005e+06
11/27 14:00,-1.1,20.363,860.59,0.028317,60,49.735,1192.4,49.929,60,0.028317,4.2926e+06
11/27 15:00,-1,20.379,889.22,0.029392,60,49.779,1241.4,49.898,60,0.029392,4.469e+06
11/27 16:00,-0.8,20.385,907.73,0.030075,60,49.813,1271.6,49.887,60,0.030075,4.5777e+06
11/27 17:00,-0.8,20.391,924.1,0.030661,60,49.84,1296.2,49.889,60,0.030661,4.6662e+06
11/27 18:00,-0.8,20.391,929.05,0.030856,60,49.85,1303.6,49.896,60,0.030856,4.6928e+06
11/27 19:00,-0.8,20.399,944.9,0.031442,60,49.876,1326.9,49.906,60,0.031442,4.777e+06
11/27 20:00,-0.6,20.393,936.56,0.031149,60,49.865,1313.4,49.915,60,0.031149,4.7282e+06
11/27 21:00,-0.5,20.396,934.04,0.031052,60,49.859,1308.8,49.919,60,0.031052,4.7116e+06
11/27 22:00,-0.3,20.387,919.88,0.030514,60,49.836,1286.4,49.917,60,0.030514,4.6311e+06
11/27 23:00,-0.1,20.382,910.87,0.030173,60,49.819,1272.9,49.909,60,0.030173,4.5826e+06
11/27 24:00,0,20.382,900.45,0.029782,60,49.801,1257.8,49.899,60,0.029782,4.528e+06
11/28 01:00,0.2,20.366,874.95,0.028854,60,49.761,1220.5,49.883,60,0.028854,4.3938e+06
11/28 02:00,-0.8,20.386,910.82,0.030173,60,49.814,1277.3,49.875,60,0.030173,4.5984e+06
11/28 03:00,-1.7,20.402,949.04,0.031637,60,49.883,1337.6,49.888,60,0.031637,4.8154e+06
11/28 04:00,-2.7,20.419,995.84,0.033444,60,49.969,1409.1,49.922,60,0.033444,5.0728e+06
11/28 05:00,-3.8,20.44,1044.1,0.035348,60,50.061,1481.2,49.977,60,0.035348,5.3325e+06
11/28 06:00,-5,20.46,1094.7,0.037399,60,50.164,1555.8,50.05,60,0.037399,5.601e+06
11/28 07:00,-6.1,20.48,1153.5,0.03984,60,50.286,1642.2,50.141,60,0.03984,5.9119e+06
11/28 08:00,-6.4,20.492,1183.5,0.041109,60,50.352,1678.3,50.236,60,0.041109,6.0418e+06
11/28 09:00,-6.7,20.494,1191.3,0.041402,60,50.369,1677.3,50.31,60,0.041402,6.0384e+06
11/28 10:00,-7,20.383,958.6,0.032174,60,49.935,1307.5,50.281,60,0.032174,4.7068e+06
11/28 11:00,-7,20.334,828.36,0.02739,60,49.7,1126.7,50.162,60,0.02739,4.056e+06
11/28 12:00,-7,20.361,866.83,0.028757,60,49.744,1195.7,50.055,60,0.028757,4.3044e+06
11/28 13:00,-7.1,20.34,811.69,0.026657,60,49.665,1117.4,49.974,60,0.026657,4.0227e+06
11/28 14:00,-7.1,20.333,781.87,0.025535,60,49.615,1078.1,49.902,60,0.025535,3.8812e+06
11/28 15:00,-7.1,20.4,997.03,0.033981,60,49.976,1434.9,49.9,60,0.033981,5.1657e+06
11/28 16:00,-7.1,20.476,1154.7,0.040035,60,50.28,1671.6,50.013,60,0.040035,6.0179e+06
11/28 17:00,-6.9,20.495,1194.4,0.041597,60,50.375,1711,50.162,60,0.041597,6.1598e+06
11/28 18:00,-6.6,20.498,1197.5,0.041695,60,50.384,1695.7,50.273,60,0.041695,6.1044e+06
11/28 19:00,-6.4,20.496,1188.5,0.041304,60,50.366,1668.5,50.339,60,0.041304,6.0067e+06
11/28 20:00,-6.4,20.488,1179.4,0.040914,60,50.346,1647.3,50.371,60,0.040914,5.9302e+06
11/28 21:00,-6.3,20.485,1170.2,0.040523,60,50.325,1629.6,50.382,60,0.040523,5.8665e+06
11/28 22:00,-6.3,20.482,1156.8,0.039937,60,50.296,1606.5,50.379,60,0.039937,5.7833e+06
11/28 23:00,-6,20.474,1140.7,0.039254,60,50.263,1581.2,50.366,60,0.039254,5.6923e+06
11/28 24:00,-5.6,20.47,1126.5,0.038668,60,50.233,1560.8,50.346,60,0.038668,5.6191e+06
11/29 01:00,-5.3,20.46,1110.2,0.037984,60,50.199,1537.1,50.322,60,0.037984,5.5336e+06
11/29 02:00,-5.1,20.462,1103.4,0.037691,60,50.183,1529.1,50.297,60,0.037691,5.5046e+06
11/29 03:00,-4.8,20.458,1091.2,0.037203,60,50.16,1512.7,50.275,60,0.037203,5.4458e+06
11/29 04:00,-4.6,20.451,1081.7,0.036813,60,50.14,1500.2,50.253,60,0.036813,5.4006e+06
11/29 05:00,-4.2,20.445,1067.1,0.036227,60,50.111,1479.7,50.231,60,0.036227,5.327e+06
11/29 06:00,-3.7,20.435,1047.7,0.035446,60,50.073,1451.7,50.205,60,0.035446,5.2261e+06
11/29 07:00,-3.3,20.429,1030.8,0.034762,60,50.038,1427.9,50.175,60,0.034762,5.1406e+06
11/29 08:00,-2.8,20.422,1010.7,0.033981,60,50,1400.3,50.144,60,0.033981,5.0409e+06
11/29 09:00,-2.4,20.415,988.45,0.033102,60,49.958,1368.7,50.111,60,0.033102,4.9272e+06
11/29 10:00,-1.9,20.386,916.48,0.030319,60,49.833,1259.7,50.063,60,0.030319,4.5348e+06
11/29 11:00,-1.5,20.323,778.83,0.025388,60,49.621,1062.9,49.987,60,0.025388,3.8264e+06
11/29 12:00,-1,20.281,699.4,0.022849,60,49.511,965.14,49.897,60,0.022849,3.4745e+06
11/29 13:00,-0.6,20.244,583.07,0.018748,60,49.367,798.66,49.811,60,0.018748,2.8752e+06
11/29 14:00,-1.3,20.224,505.85,0.016136,60,49.288,692.71,49.732,60,0.016136,2.4937e+06
11/29 15:00,-2.1,20.284,729.23,0.024216,60,49.534,1044.5,49.684,60,0.024216,3.7601e+06
11/29 16:00,-2.8,20.389,939.04,0.031442,60,49.849,1352.4,49.713,60,0.031442,4.8685e+06
11/29 17:00,-2.9,20.422,1011,0.03403,60,49.993,1450.7,49.804,60,0.03403,5.2226e+06
11/29 18:00,-3,20.432,1035.5,0.034957,60,50.044,1476.3,49.899,60,0.034957,5.3147e+06
11/29 19:00,-3.1,20.435,1040.8,0.035153,60,50.056,1473.6,49.973,60,0.035153,5.3051e+06
11/29 20:00,-3.3,20.441,1047.9,0.035446,60,50.07,1478,50.027,60,0.035446,5.3207e+06
11/29 21:00,-3.6,20.447,1062.5,0.036031,60,50.099,1495.9,50.07,60,0.036031,5.3852e+06
11/29 22:00,-3.8,20.45,1076.7,0.036617,60,50.128,1514.3,50.109,60,0.036617,5.4514e+06
11/29 23:00,-3.8,20.45,1081.5,0.036813,60,50.138,1517.4,50.141,60,0.036813,5.4628e+06
11/29 24:00,-3.7,20.453,1086.4,0.037008,60,50.148,1521.8,50.165,60,0.037008,5.4783e+06
11/30 01:00,-3.7,20.455,1088.6,0.037106,60,50.153,1523,50.183,60,0.037106,5.4827e+06
11/30 02:00,-3.6,20.452,1086.3,0.037008,60,50.149,1517.2,50.195,60,0.037008,5.4617e+06
11/30 03:00,-3.6,20.454,1086.5,0.037008,60,50.148,1516.1,50.202,60,0.037008,5.458e+06
11/30 04:00,-3.5,20.454,1084.1,0.03691,60,50.144,1511.6,50.205,60,0.03691,5.4418e+06
11/30 05:00,-3.2,20.444,1071.9,0.036422,60,50.121,1492.1,50.202,60,0.036422,5.3714e+06
11/30 06:00,-2.9,20.44,1062.4,0.036031,60,50.1,1477.5,50.193,60,0.036031,5.319e+06
11/30 07:00,-2.6,20.438,1051.6,0.035592,60,50.078,1461.5,50.179,60,0.035592,5.2614e+06
11/30 08:00,-2.2,20.433,1039.2,0.035104,60,50.055,1443.9,50.162,60,0.035104,5.1979e+06
11/30 09:00,-1.7,20.422,1006.2,0.033786,60,49.992,1393.2,50.137,60,0.033786,5.0156e+06
11/30 10:00,-1.3,20.361,860.42,0.02822,60,49.745,1171.1,50.075,60,0.02822,4.2158e+06
11/30 11:00,-0.6,20.285,697.45,0.02263,60,49.513,948.41,49.976,60,0.02263,3.4143e+06
11/30 12:00,0.2,20.263,651.04,0.021189,60,49.444,896.92,49.876,60,0.021189,3.2289e+06
11/30 13:00,0.9,20.228,543.19,0.01743,60,49.326,744.17,49.788,60,0.01743,2.679e+06
11/30 14:00,0.5,20.204,465.54,0.014867,60,49.255,639.46,49.712,60,0.014867,2.302e+06
11/30 15:00,0,20.259,678.84,0.022507,60,49.467,973,49.66,60,0.022507,3.5028e+06
11/30 16:00,-0.4,20.359,873.93,0.029001,60,49.735,1252.7,49.668,60,0.029001,4.5099e+06
11/30 17:00,-0.9,20.394,943.77,0.031442,60,49.868,1350,49.731,60,0.031442,4.86e+06
11/30 18:00,-1.4,20.411,980.48,0.032809,60,49.938,1398.1,49.807,60,0.032809,5.0333e+06
11/30 19:00,-1.8,20.417,1000.2,0.03359,60,49.978,1421.4,49.879,60,0.03359,5.1171e+06
11/30 20:00,-2,20.421,1013,0.034079,60,50.002,1433.6,49.938,60,0.034079,5.1611e+06
11/30 21:00,-2.2,20.425,1023,0.034469,60,50.021,1443.3,49.985,60,0.034469,5.1959e+06
11/30 22:00,-2.6,20.432,1037.7,0.035055,60,50.049,1462,50.025,60,0.035055,5.2632e+06
11/30 23:00,-3.1,20.441,1054.7,0.035739,60,50.083,1484.9,50.062,60,0.035739,5.3458e+06
11/30 24:00,-3.7,20.449,1075.5,0.036569,60,50.124,1513.6,50.1,60,0.036569,5.4489e+06
12/01 01:00,-4.5,20.461,1109.8,0.037984,60,50.194,1564.9,50.146,60,0.037984,5.6337e+06
12/01 02:00,-5.1,20.479,1156.1,0.039937,60,50.291,1635,50.208,60,0.039937,5.8861e+06
12/01 03:00,-5.6,20.493,1191.1,0.041402,60,50.366,1682.4,50.281,60,0.041402,6.0566e+06
12/01 04:00,-5.9,20.503,1213.6,0.042378,60,50.417,1709.6,50.351,60,0.042378,6.1547e+06
12/01 05:00,-6.1,20.505,1226.6,0.042964,60,50.448,1722.6,50.411,60,0.042964,6.2015e+06
12/01 06:00,-6.2,20.51,1235.4,0.043355,60,50.467,1730,50.456,60,0.043355,6.2281e+06
12/01 07:00,-6,20.506,1231,0.04316,60,50.459,1717,50.486,60,0.04316,6.1811e+06
12/01 08:00,-4.7,20.49,1195,0.041597,60,50.382,1655,50.485,60,0.041597,5.9579e+06
12/01 09:00,-3.3,20.468,1136.4,0.039059,60,50.255,1560.5,50.445,60,0.039059,5.6177e+06
12/01 10:00,-2,20.355,865.86,0.028464,60,49.767,1151,50.328,60,0.028464,4.1437e+06
12/01 11:00,-1.3,20.306,739.59,0.02407,60,49.563,989.57,50.167,60,0.02407,3.5625e+06
12/01 12:00,-0.5,20.282,707.57,0.023142,60,49.516,964.86,50.028,60,0.023142,3.4735e+06
12/01 13:00,0.2,20.254,614.52,0.019822,60,49.399,835.93,49.914,60,0.019822,3.0093e+06
12/01 14:00,-0.1,20.23,535.16,0.017137,60,49.316,729.67,49.816,60,0.017137,2.6268e+06
12/01 15:00,-0.4,20.288,749.57,0.024949,60,49.563,1068.8,49.753,60,0.024949,3.8478e+06
12/01 16:00,-0.7,20.377,932.87,0.031198,60,49.839,1335.2,49.763,60,0.031198,4.8068e+06
12/01 17:00,-1.2,20.415,1003.4,0.033737,60,49.976,1434.1,49.833,60,0.033737,5.1626e+06
12/01 18:00,-1.6,20.427,1035,0.034957,60,50.042,1473.9,49.916,60,0.034957,5.306e+06
12/01 19:00,-2.1,20.439,1059.4,0.035934,60,50.091,1503.7,49.991,60,0.035934,5.4134e+06
12/01 20:00,-2.4,20.443,1074.1,0.03652,60,50.121,1518.5,50.055,60,0.03652,5.4665e+06
12/01 21:00,-2.6,20.451,1086.1,0.037008,60,50.146,1530.8,50.107,60,0.037008,5.5108e+06
12/01 22:00,-2.9,20.448,1096.4,0.037496,60,50.171,1544.3,50.149,60,0.037496,5.5596e+06
12/01 23:00,-2.9,20.459,1102.9,0.037691,60,50.179,1547.1,50.183,60,0.037691,5.5697e+06
12/01 24:00,-3,20.456,1103.1,0.037691,60,50.182,1543.5,50.206,60,0.037691,5.5566e+06
12/02 01:00,-3,20.457,1105.2,0.037789,60,50.186,1545,50.222,60,0.037789,5.5619e+06
12/02 02:00,-3,20.457,1105.3,0.037789,60,50.186,1543.2,50.233,60,0.037789,5.5557e+06
12/02 03:00,-2.9,20.455,1103.1,0.037691,60,50.182,1538.3,50.239,60,0.037691,5.5379e+06
12/02 04:00,-2.9,20.455,1103.2,0.037691,60,50.181,1537.8,50.242,60,0.037691,5.5362e+06
12/02 05:00,-3,20.461,1108,0.037887,60,50.19,1545.2,50.245,60,0.037887,5.5629e+06
12/02 06:00,-3,20.462,1107.8,0.037887,60,50.192,1544.6,50.249,60,0.037887,5.5605e+06
12/02 07:00,-3.1,20.46,1110.1,0.037984,60,50.197,1547.9,50.253,60,0.037984,5.5726e+06
12/02 08:00,-2.1,20.442,1073.6,0.03652,60,50.127,1489.8,50.243,60,0.03652,5.3633e+06
12/02 09:00,-1,20.421,1025.6,0.034567,60,50.031,1415.2,50.208,60,0.034567,5.0947e+06
12/02 10:00,0,20.339,818.03,0.026706,60,49.683,1102.9,50.123,60,0.026706,3.9703e+06
12/02 11:00,0.4,20.31,740.29,0.024021,60,49.557,1003.5,50.008,60,0.024021,3.6127e+06
12/02 12:00,0.7,20.276,688.52,0.022459,60,49.493,947.8,49.906,60,0.022459,3.4121e+06
12/02 13:00,1.1,20.256,613.42,0.019725,60,49.395,839.73,49.817,60,0.019725,3.023e+06
12/02 14:00,0.7,20.246,576.09,0.01848,60,49.353,792.72,49.74,60,0.01848,2.8538e+06
12/02 15:00,0.3,20.312,759.48,0.024997,60,49.57,1076.9,49.696,60,0.024997,3.8769e+06
12/02 16:00,-0.1,20.369,900.49,0.029929,60,49.789,1287.1,49.714,60,0.029929,4.6335e+06
12/02 17:00,-0.2,20.396,954.11,0.031833,60,49.888,1361,49.774,60,0.031833,4.8995e+06
12/02 18:00,-0.3,20.404,973.97,0.032565,60,49.928,1383.6,49.838,60,0.032565,4.9808e+06
12/02 19:00,-0.4,20.408,985.71,0.033004,60,49.95,1394.8,49.892,60,0.033004,5.0211e+06
12/02 20:00,-0.2,20.409,980.56,0.032809,60,49.942,1381.2,49.931,60,0.032809,4.9724e+06
12/02 21:00,-0.1,20.401,968.95,0.03237,60,49.922,1359.8,49.952,60,0.03237,4.8954e+06
12/02 22:00,0.1,20.394,952.56,0.031735,60,49.892,1332.4,49.958,60,0.031735,4.7965e+06
12/02 23:00,0.3,20.39,937.07,0.031149,60,49.864,1308.4,49.953,60,0.031149,4.7104e+06
12/02 24:00,0.5,20.385,924.34,0.030661,60,49.841,1289.4,49.942,60,0.030661,4.6417e+06
12/03 01:00,0.7,20.38,908.74,0.030075,60,49.814,1266.6,49.927,60,0.030075,4.5599e+06
12/03 02:00,0.4,20.387,924.81,0.030661,60,49.838,1292.6,49.916,60,0.030661,4.6535e+06
12/03 03:00,0,20.395,946.1,0.031491,60,49.877,1327.3,49.919,60,0.031491,4.7783e+06
12/03 04:00,-0.3,20.404,972.97,0.032516,60,49.925,1368.4,49.935,60,0.032516,4.9262e+06
12/03 05:00,-0.6,20.41,990.72,0.0332,60,49.958,1393.8,49.959,60,0.0332,5.0178e+06
12/03 06:00,-1,20.42,1013.3,0.034079,60,50,1426.6,49.988,60,0.034079,5.1356e+06
12/03 07:00,-1.3,20.427,1029.1,0.034713,60,50.032,1448.5,50.02,60,0.034713,5.2145e+06
12/03 08:00,-1.2,20.426,1027.6,0.034664,60,50.032,1442.6,50.046,60,0.034664,5.1934e+06
12/03 09:00,-1.1,20.42,1019.9,0.034371,60,50.018,1428.3,50.061,60,0.034371,5.142e+06
12/03 10:00,-1,20.362,865.35,0.028415,60,49.752,1184.8,50.027,60,0.028415,4.2652e+06
12/03 11:00,-0.3,20.305,737.61,0.023972,60,49.561,1007.7,49.946,60,0.023972,3.6278e+06
12/03 12:00,0.3,20.281,697.89,0.022752,60,49.502,964.53,49.86,60,0.022752,3.4723e+06
12/03 13:00,1,20.248,596.64,0.019187,60,49.38,819.72,49.782,60,0.019187,2.951e+06
12/03 14:00,0.4,20.228,528.38,0.016893,60,49.308,726.8,49.709,60,0.016893,2.6165e+06
12/03 15:00,-0.3,20.305,755.24,0.024997,60,49.565,1079.6,49.67,60,0.024997,3.8866e+06
12/03 16:00,-0.9,20.387,939.94,0.031442,60,49.854,1353.1,49.707,60,0.031442,4.8711e+06
12/03 17:00,-1.2,20.418,1004.6,0.033786,60,49.981,1441.1,49.798,60,0.033786,5.1878e+06
12/03 18:00,-1.5,20.429,1032.7,0.03486,60,50.038,1473.2,49.892,60,0.03486,5.3034e+06
12/03 19:00,-1.8,20.434,1049.7,0.035543,60,50.073,1490.3,49.972,60,0.035543,5.365e+06
12/03 20:00,-2.2,20.443,1067,0.036227,60,50.107,1509.2,50.036,60,0.036227,5.4329e+06
12/03 21:00,-2.7,20.448,1084,0.03691,60,50.141,1529.2,50.091,60,0.03691,5.505e+06
12/03 22:00,-3.1,20.459,1103.1,0.037691,60,50.18,1553.8,50.14,60,0.037691,5.5937e+06
12/03 23:00,-3.2,20.459,1109.9,0.037984,60,50.196,1559.3,50.182,60,0.037984,5.6135e+06
12/03 24:00,-3.2,20.463,1114.7,0.03818,60,50.205,1562.4,50.213,60,0.03818,5.6245e+06
12/04 01:00,-3.3,20.465,1117.4,0.038277,60,50.211,1562.8,50.235,60,0.038277,5.6259e+06
12/04 02:00,-1.9,20.443,1071.3,0.036422,60,50.123,1487.3,50.234,60,0.036422,5.3542e+06
12/04 03:00,-0.5,20.422,1015.5,0.034176,60,50.013,1400.6,50.198,60,0.034176,5.0422e+06
12/04 04:00,0.9,20.397,952.69,0.031735,60,49.897,1308.4,50.139,60,0.031735,4.7101e+06
12/04 05:00,1.2,20.383,921.98,0.030563,60,49.839,1268.3,50.075,60,0.030563,4.566e+06
12/04 06:00,1.5,20.378,904.61,0.029929,60,49.807,1249.1,50.018,60,0.029929,4.4968e+06
12/04 07:00,1.8,20.372,888.72,0.029343,60,49.781,1230.5,49.97,60,0.029343,4.4298e+06
12/04 08:00,1.9,20.364,876.92,0.028903,60,49.76,1216.9,49.93,60,0.028903,4.3807e+06
12/04 09:00,1.9,20.361,868.74,0.02861,60,49.746,1208.4,49.898,60,0.02861,4.3504e+06
12/04 10:00,2,20.347,821.39,0.026853,60,49.673,1138.1,49.863,60,0.026853,4.0973e+06
12/04 11:00,1.9,20.311,740.57,0.024021,60,49.559,1022.9,49.815,60,0.024021,3.6825e+06
12/04 12:00,1.9,20.305,720.01,0.023337,60,49.525,998.82,49.763,60,0.023337,3.5957e+06
12/04 13:00,1.8,20.301,712.61,0.023093,60,49.515,992.56,49.72,60,0.023093,3.5732e+06
12/04 14:00,1.6,20.315,753.41,0.024558,60,49.567,1058.4,49.692,60,0.024558,3.8101e+06
12/04 15:00,1.5,20.337,813.68,0.026706,60,49.655,1151.3,49.689,60,0.026706,4.1446e+06
12/04 16:00,1.3,20.357,857.01,0.02822,60,49.723,1214.3,49.708,60,0.02822,4.3715e+06
12/04 17:00,1.2,20.366,874.98,0.028854,60,49.755,1238.2,49.736,60,0.028854,4.4576e+06
12/04 18:00,1,20.373,886.98,0.029294,60,49.776,1253.6,49.764,60,0.029294,4.5131e+06
12/04 19:00,0.9,20.373,891.05,0.02944,60,49.784,1257,49.788,60,0.02944,4.525e+06
12/04 20:00,0.9,20.379,903.25,0.02988,60,49.803,1273.1,49.809,60,0.02988,4.583e+06
12/04 21:00,0.8,20.383,915.99,0.030368,60,49.825,1291.1,49.831,60,0.030368,4.6481e+06
12/04 22:00,0.8,20.388,928.93,0.030856,60,49.848,1309.1,49.853,60,0.030856,4.7126e+06
12/04 23:00,0.2,20.4,949.91,0.031637,60,49.884,1338.9,49.878,60,0.031637,4.8201e+06
12/04 24:00,-0.4,20.403,969.97,0.032419,60,49.922,1368,49.907,60,0.032419,4.9248e+06
12/05 01:00,-1,20.415,998,0.033493,60,49.972,1408.4,49.942,60,0.033493,5.0704e+06
12/05 02:00,-1.3,20.427,1017.8,0.034274,60,50.011,1435.7,49.981,60,0.034274,5.1687e+06
12/05 03:00,-1.7,20.434,1039,0.035104,60,50.052,1464.6,50.021,60,0.035104,5.2727e+06
12/05 04:00,-2,20.441,1056.2,0.035787,60,50.086,1487.2,50.061,60,0.035787,5.354e+06
12/05 05:00,-2.2,20.443,1067,0.036227,60,50.108,1500,50.097,60,0.036227,5.4001e+06
12/05 06:00,-2.4,20.447,1076.7,0.036617,60,50.127,1511.5,50.127,60,0.036617,5.4413e+06
12/05 07:00,-2.6,20.453,1086.4,0.037008,60,50.147,1523.4,50.154,60,0.037008,5.4843e+06
12/05 08:00,-2.5,20.448,1083.8,0.03691,60,50.144,1516.3,50.175,60,0.03691,5.4587e+06
12/05 09:00,-2.5,20.45,1081.6,0.036813,60,50.138,1510.6,50.186,60,0.036813,5.4381e+06
12/05 10:00,-2.4,20.321,791.68,0.025876,60,49.657,1068.5,50.124,60,0.025876,3.8466e+06
12/05 11:00,-1.9,20.311,746.17,0.024314,60,49.563,1015.9,50.007,60,0.024314,3.6572e+06
12/05 12:00,-1.5,20.305,749.54,0.024558,60,49.57,1035.8,49.912,60,0.024558,3.729e+06
12/05 13:00,-1,20.306,734.15,0.023875,60,49.543,1014.3,49.838,60,0.023875,3.6516e+06
12/05 14:00,-1.4,20.332,794.22,0.026023,60,49.625,1110.8,49.791,60,0.026023,3.9988e+06
12/05 15:00,-1.7,20.384,936.02,0.031344,60,49.856,1336.7,49.8,60,0.031344,4.8121e+06
12/05 16:00,-2.1,20.427,1028.9,0.034762,60,50.025,1472.2,49.871,60,0.034762,5.2999e+06
12/05 17:00,-2.5,20.441,1064.4,0.036129,60,50.1,1516.5,49.961,60,0.036129,5.4593e+06
12/05 18:00,-2.9,20.454,1084.1,0.03691,60,50.141,1536.9,50.041,60,0.03691,5.5327e+06
12/05 19:00,-3.3,20.455,1091.2,0.037203,60,50.158,1539.4,50.104,60,0.037203,5.5417e+06
12/05 20:00,-3.2,20.448,1086,0.037008,60,50.149,1524.9,50.145,60,0.037008,5.4897e+06
12/05 21:00,-3.1,20.451,1084.1,0.03691,60,50.142,1517.2,50.168,60,0.03691,5.4621e+06
12/05 22:00,-3,20.449,1076.6,0.036617,60,50.129,1503.4,50.18,60,0.036617,5.4124e+06
12/05 23:00,-2.7,20.445,1067.2,0.036227,60,50.11,1487.2,50.182,60,0.036227,5.3538e+06
12/05 24:00,-2.5,20.44,1057.6,0.035836,60,50.091,1472,50.176,60,0.035836,5.2992e+06
12/06 01:00,-2.2,20.435,1045.3,0.035348,60,50.067,1453.6,50.165,60,0.035348,5.233e+06
12/06 02:00,-1.8,20.429,1029,0.034713,60,50.036,1429.9,50.148,60,0.034713,5.1478e+06
12/06 03:00,-1.5,20.423,1015.4,0.034176,60,50.009,1410.7,50.127,60,0.034176,5.0787e+06
12/06 04:00,-1.1,20.418,1000.3,0.03359,60,49.981,1389.7,50.105,60,0.03359,5.003e+06
12/06 05:00,-0.7,20.409,979.08,0.03276,60,49.942,1358.9,50.079,60,0.03276,4.8922e+06
12/06 06:00,-0.3,20.401,960.43,0.032028,60,49.907,1332.4,50.05,60,0.032028,4.7968e+06
12/06 07:00,0.1,20.389,937.06,0.031149,60,49.865,1300,50.018,60,0.031149,4.6799e+06
12/06 08:00,0.2,20.391,937.37,0.031149,60,49.862,1303.6,49.991,60,0.031149,4.6929e+06
12/06 09:00,0.3,20.397,940.5,0.031247,60,49.867,1310.1,49.972,60,0.031247,4.7165e+06
12/06 10:00,0.4,20.388,926.8,0.030759,60,49.847,1291.6,49.956,60,0.030759,4.6499e+06
12/06 11:00,-0.1,20.384,904.01,0.02988,60,49.806,1257.2,49.936,60,0.02988,4.526e+06
12/06 12:00,-0.5,20.363,863.54,0.028415,60,49.743,1199,49.908,60,0.028415,4.3164e+06
12/06 13:00,-1,20.348,826.75,0.027097,60,49.683,1147.6,49.871,60,0.027097,4.1312e+06
12/06 14:00,-1.3,20.357,839.03,0.027536,60,49.697,1169.9,49.839,60,0.027536,4.2115e+06
12/06 15:00,-1.5,20.381,916.96,0.030514,60,49.826,1296.6,49.837,60,0.030514,4.6676e+06
12/06 16:00,-1.8,20.414,986.45,0.033102,60,49.948,1401.2,49.876,60,0.033102,5.0442e+06
12/06 17:00,-2.6,20.436,1037.3,0.035055,60,50.047,1474.4,49.94,60,0.035055,5.308e+06
12/06 18:00,-3.5,20.455,1083.7,0.03691,60,50.139,1540.4,50.018,60,0.03691,5.5456e+06
12/06 19:00,-4.3,20.478,1136.1,0.039059,60,50.247,1615.4,50.108,60,0.039059,5.8156e+06
12/06 20:00,-4.1,20.475,1139.7,0.039254,60,50.262,1610.5,50.187,60,0.039254,5.7977e+06
12/06 21:00,-4,20.472,1135.7,0.039059,60,50.252,1594.2,50.238,60,0.039059,5.7392e+06
12/06 22:00,-3.8,20.467,1123.8,0.03857,60,50.227,1570.3,50.263,60,0.03857,5.6532e+06
12/06 23:00,-4.1,20.475,1133.4,0.038961,60,50.245,1583.8,50.277,60,0.038961,5.7018e+06
12/06 24:00,-4.5,20.48,1147.1,0.039547,60,50.275,1604.6,50.296,60,0.039547,5.7765e+06
12/07 01:00,-4.8,20.481,1162.7,0.04023,60,50.309,1628.3,50.32,60,0.04023,5.8618e+06
12/07 02:00,-6.2,20.507,1212.6,0.042378,60,50.414,1707.4,50.364,60,0.042378,6.1467e+06
12/07 03:00,-7.5,20.524,1264.5,0.044722,60,50.535,1788,50.438,60,0.044722,6.4367e+06
12/07 04:00,-8.9,20.552,1330,0.047749,60,50.687,1888,50.543,60,0.047749,6.7969e+06
12/07 05:00,-9.4,20.565,1362.8,0.049311,60,50.77,1926.6,50.656,60,0.049311,6.9358e+06
12/07 06:00,-9.8,20.517,1373.9,0.049995,60,50.806,1934.6,50.745,60,0.049995,6.9646e+06
12/07 07:00,-10.3,20.431,1375.6,0.049995,60,50.795,1923.3,50.8,60,0.049995,6.9238e+06
12/07 08:00,-10.2,20.378,1378.2,0.049995,60,50.775,1918.6,50.822,60,0.049995,6.9069e+06
12/07 09:00,-10.1,20.369,1380.2,0.049995,60,50.763,1917.5,50.827,60,0.049995,6.903e+06
12/07 10:00,-10,20.487,1193,0.041402,60,50.339,1603.4,50.738,60,0.041402,5.7723e+06
12/07 11:00,-9.7,20.439,1068.9,0.036422,60,50.129,1435.6,50.573,60,0.036422,5.1682e+06
12/07 12:00,-9.3,20.442,1082.6,0.037154,60,50.152,1484.8,50.442,60,0.037154,5.3452e+06
12/07 13:00,-9,20.443,1060.6,0.036031,60,50.099,1453.4,50.352,60,0.036031,5.2324e+06
12/07 14:00,-9,20.427,1014.5,0.034176,60,50.013,1390,50.272,60,0.034176,5.0042e+06
12/07 15:00,-8.9,20.482,1189.7,0.041793,60,50.372,1698.7,50.278,60,0.041793,6.1155e+06
12/07 16:00,-8.9,20.534,1300.7,0.04648,60,50.615,1865.6,50.4,60,0.04648,6.7162e+06
12/07 17:00,-8.9,20.551,1334.7,0.047944,60,50.699,1896.1,50.541,60,0.047944,6.8261e+06
12/07 18:00,-8.9,20.557,1345.1,0.048433,60,50.727,1894.3,50.646,60,0.048433,6.8195e+06
12/07 19:00,-8.9,20.553,1345.1,0.048433,60,50.728,1881.2,50.711,60,0.048433,6.7723e+06
12/07 20:00,-8.4,20.548,1333,0.047847,60,50.699,1852.6,50.74,60,0.047847,6.6693e+06
12/07 21:00,-8,20.55,1324.8,0.047456,60,50.678,1836.3,50.746,60,0.047456,6.6108e+06
12/07 22:00,-7.5,20.54,1305.8,0.046577,60,50.636,1804.4,50.735,60,0.046577,6.496e+06
12/07 23:00,-7.6,20.537,1303.8,0.04648,60,50.629,1803.8,50.719,60,0.04648,6.4936e+06
12/07 24:00,-7.7,20.541,1306,0.046577,60,50.633,1809.4,50.709,60,0.046577,6.5139e+06
12/08 01:00,-7.8,20.538,1307.9,0.046675,60,50.638,1813.9,50.706,60,0.046675,6.53e+06
12/08 02:00,-7.9,20.543,1314.4,0.046968,60,50.652,1824.8,50.708,60,0.046968,6.5693e+06
12/08 03:00,-7.9,20.542,1314.3,0.046968,60,50.653,1824,50.712,60,0.046968,6.5662e+06
12/08 04:00,-8,20.546,1318.5,0.047163,60,50.663,1830.6,50.717,60,0.047163,6.5901e+06
12/08 05:00,-8,20.543,1318.5,0.047163,60,50.663,1829.6,50.722,60,0.047163,6.5867e+06
12/08 06:00,-8.1,20.549,1324.8,0.047456,60,50.677,1839.8,50.728,60,0.047456,6.6232e+06
12/08 07:00,-8.1,20.548,1324.6,0.047456,60,50.679,1838.5,50.735,60,0.047456,6.6185e+06
12/08 08:00,-7.7,20.537,1311.3,0.04687,60,50.65,1816.3,50.732,60,0.04687,6.5388e+06
12/08 09:00,-7.3,20.534,1293.1,0.045991,60,50.604,1785.7,50.714,60,0.045991,6.4285e+06
12/08 10:00,-6.9,20.418,1020.4,0.03442,60,50.047,1353.4,50.596,60,0.03442,4.8722e+06
12/08 11:00,-6.4,20.395,949.57,0.031735,60,49.896,1272.2,50.412,60,0.031735,4.5801e+06
12/08 12:00,-6,20.38,937.09,0.031442,60,49.877,1279.6,50.266,60,0.031442,4.6065e+06
12/08 13:00,-5.5,20.355,854.56,0.028171,60,49.732,1160.6,50.147,60,0.028171,4.178e+06
12/08 14:00,-5.8,20.332,781.83,0.025486,60,49.617,1061.9,50.034,60,0.025486,3.8228e+06
12/08 15:00,-6.2,20.401,1003.7,0.034274,60,49.99,1433.5,49.996,60,0.034274,5.1607e+06
12/08 16:00,-6.5,20.471,1154.7,0.040035,60,50.281,1661,50.077,60,0.040035,5.9794e+06
12/08 17:00,-6.1,20.494,1196.8,0.041695,60,50.378,1708.1,50.202,60,0.041695,6.1491e+06
12/08 18:00,-5.6,20.497,1197.5,0.041695,60,50.384,1691.3,50.298,60,0.041695,6.0887e+06
12/08 19:00,-5.2,20.494,1188.7,0.041304,60,50.365,1665.9,50.354,60,0.041304,5.9973e+06
12/08 20:00,-4.4,20.479,1156.6,0.039937,60,50.299,1608.1,50.37,60,0.039937,5.7892e+06
12/08 21:00,-3.6,20.466,1119.8,0.038375,60,50.22,1548.1,50.352,60,0.038375,5.573e+06
12/08 22:00,-2.8,20.446,1072.2,0.036422,60,50.124,1475.7,50.309,60,0.036422,5.3126e+06
12/08 23:00,-2.3,20.441,1052.9,0.035641,60,50.082,1451.5,50.259,60,0.035641,5.2255e+06
12/08 24:00,-1.8,20.429,1035.1,0.034957,60,50.049,1430.2,50.215,60,0.034957,5.1488e+06
12/09 01:00,-1.3,20.427,1027.9,0.034664,60,50.032,1423.7,50.177,60,0.034664,5.1252e+06
12/09 02:00,-0.6,20.42,1007.9,0.033883,60,49.995,1396.3,50.144,60,0.033883,5.0267e+06
12/09 03:00,0.1,20.414,985.66,0.033004,60,49.954,1364.9,50.109,60,0.033004,4.9136e+06
12/09 04:00,0.8,20.402,960.32,0.032028,60,49.908,1329.4,50.072,60,0.032028,4.786e+06
12/09 05:00,0.5,20.402,955,0.031833,60,49.896,1325.8,50.039,60,0.031833,4.7728e+06
12/09 06:00,0.2,20.397,952.41,0.031735,60,49.892,1325.1,50.013,60,0.031735,4.7702e+06
12/09 07:00,-0.1,20.397,948.3,0.031589,60,49.884,1321.5,49.994,60,0.031589,4.7573e+06
12/09 08:00,0.5,20.386,926.51,0.030759,60,49.847,1289.3,49.974,60,0.030759,4.6416e+06
12/09 09:00,1.2,20.377,901.91,0.029831,60,49.804,1253.7,49.948,60,0.029831,4.5132e+06
12/09 10:00,1.8,20.363,863.84,0.028415,60,49.741,1198.1,49.915,60,0.028415,4.313e+06
12/09 11:00,2,20.351,830.45,0.027194,60,49.687,1151,49.877,60,0.027194,4.1437e+06
12/09 12:00,2.1,20.339,805.34,0.026316,60,49.648,1118.2,49.837,60,0.026316,4.0255e+06
12/09 13:00,2.3,20.335,792.7,0.025876,60,49.628,1103.4,49.801,60,0.025876,3.9723e+06
12/09 14:00,2.1,20.338,803.51,0.026267,60,49.643,1123,49.774,60,0.026267,4.0428e+06
12/09 15:00,2,20.34,815.41,0.026706,60,49.661,1143.5,49.759,60,0.026706,4.1166e+06
12/09 16:00,1.8,20.392,948.53,0.031735,60,49.876,1355.3,49.785,60,0.031735,4.8791e+06
12/09 17:00,1.5,20.297,814.39,0.027048,60,49.689,1153,49.805,60,0.027048,4.1507e+06
12/09 18:00,1.3,20.367,868.08,0.028562,60,49.727,1218.5,49.796,60,0.028562,4.3866e+06
12/09 19:00,1,20.364,864.79,0.028464,60,49.741,1214.2,49.797,60,0.028464,4.3712e+06
12/09 20:00,0.8,20.371,882.47,0.029099,60,49.767,1240.5,49.804,60,0.029099,4.4657e+06
12/09 21:00,0.5,20.376,892.93,0.029489,60,49.785,1255.7,49.815,60,0.029489,4.5207e+06
12/09 22:00,0.3,20.377,897.82,0.029684,60,49.795,1262.5,49.827,60,0.029684,4.5452e+06
12/09 23:00,0.3,20.378,903.78,0.02988,60,49.804,1269.4,49.839,60,0.02988,4.57e+06
12/09 24:00,0.2,20.376,898.11,0.029684,60,49.796,1260.2,49.846,60,0.029684,4.5366e+06
12/10 01:00,0.2,20.424,1031.9,0.034957,60,50.033,1477,49.894,60,0.034957,5.3171e+06
12/10 02:00,0.2,20.302,859.77,0.028854,60,49.772,1216.2,49.919,60,0.028854,4.3782e+06
12/10 03:00,0.3,20.388,917.32,0.030368,60,49.806,1282.4,49.9,60,0.030368,4.6165e+06
12/10 04:00,0.3,20.377,899.36,0.029733,60,49.8,1256.8,49.89,60,0.029733,4.5243e+06
12/10 05:00,0.5,20.382,909.06,0.030075,60,49.812,1271.9,49.885,60,0.030075,4.5789e+06
12/10 06:00,0.8,20.375,889.09,0.029343,60,49.782,1241.8,49.878,60,0.029343,4.4705e+06
12/10 07:00,1,20.413,997.41,0.03359,60,49.969,1418.3,49.901,60,0.03359,5.1057e+06
12/10 08:00,1.6,20.337,848.53,0.028073,60,49.736,1184.6,49.908,60,0.028073,4.2645e+06
12/10 09:00,2.2,20.362,859.56,0.028269,60,49.725,1196.6,49.875,60,0.028269,4.3079e+06
12/10 10:00,2.8,20.384,918.42,0.030514,60,49.828,1292.8,49.867,60,0.030514,4.654e+06
12/10 11:00,3.1,20.247,643.51,0.020896,60,49.46,888.4,49.831,60,0.020896,3.1982e+06
12/10 12:00,3.5,20.262,619.78,0.019969,60,49.395,855.12,49.758,60,0.019969,3.0784e+06
12/10 13:00,3.8,20.216,517.53,0.0166,60,49.304,715.52,49.69,60,0.0166,2.5759e+06
12/10 14:00,3.5,20.204,461.85,0.01472,60,49.249,638.17,49.631,60,0.01472,2.2974e+06
12/10 15:00,3.1,20.248,641.09,0.021092,60,49.419,918.01,49.59,60,0.021092,3.3048e+06
12/10 16:00,2.8,20.329,791.53,0.025974,60,49.608,1130.4,49.591,60,0.025974,4.0695e+06
12/10 17:00,2.8,20.35,835.73,0.027439,60,49.688,1190.2,49.625,60,0.027439,4.2847e+06
12/10 18:00,2.7,20.363,855.77,0.028122,60,49.722,1215,49.667,60,0.028122,4.3739e+06
12/10 19:00,2.7,20.363,860.7,0.028317,60,49.733,1219.1,49.703,60,0.028317,4.3888e+06
12/10 20:00,1.7,20.373,884.57,0.029196,60,49.771,1252.8,49.737,60,0.029196,4.5101e+06
12/10 21:00,0.8,20.387,910.62,0.030173,60,49.815,1290.1,49.774,60,0.030173,4.6442e+06
12/10 22:00,-0.2,20.393,937.49,0.031198,60,49.864,1328.6,49.815,60,0.031198,4.7828e+06
12/10 23:00,-0.8,20.402,959.41,0.032028,60,49.903,1358.2,49.857,60,0.032028,4.8894e+06
12/10 24:00,-1.4,20.416,990.64,0.033249,60,49.96,1403.6,49.903,60,0.033249,5.0528e+06
12/11 01:00,-2,20.425,1018.6,0.034371,60,50.015,1443.7,49.954,60,0.034371,5.1973e+06
12/11 02:00,-2.1,20.429,1027.9,0.034713,60,50.033,1451.3,50,60,0.034713,5.2248e+06
12/11 03:00,-2.3,20.431,1034.4,0.034957,60,50.046,1456.3,50.036,60,0.034957,5.2427e+06
12/11 04:00,-2.4,20.426,1026.9,0.034664,60,50.033,1440.7,50.059,60,0.034664,5.1866e+06
12/11 05:00,-2.9,20.444,1057.2,0.035836,60,50.086,1485.9,50.083,60,0.035836,5.3493e+06
12/11 06:00,-3.4,20.455,1083.8,0.03691,60,50.141,1525.1,50.118,60,0.03691,5.4903e+06
12/11 07:00,-3.9,20.464,1109.9,0.037984,60,50.195,1562.7,50.16,60,0.037984,5.6256e+06
12/11 08:00,-4.3,20.474,1130.7,0.038863,60,50.239,1591.4,50.206,60,0.038863,5.729e+06
12/11 09:00,-4.6,20.477,1145,0.039449,60,50.27,1608.3,50.249,60,0.039449,5.7898e+06
12/11 10:00,-5,20.398,973.59,0.032614,60,49.95,1333,50.225,60,0.032614,4.7987e+06
12/11 11:00,-4.6,20.369,888.71,0.02944,60,49.79,1214.4,50.134,60,0.02944,4.3718e+06
12/11 12:00,-4.2,20.352,865.91,0.028757,60,49.753,1196.8,50.046,60,0.028757,4.3083e+06
12/11 13:00,-3.8,20.331,785.59,0.025681,60,49.624,1077.5,49.965,60,0.025681,3.879e+06
12/11 14:00,-3.8,20.307,717.38,0.02324,60,49.527,983.11,49.882,60,0.02324,3.5392e+06
12/11 15:00,-3.8,20.371,926.25,0.031247,60,49.846,1325.4,49.855,60,0.031247,4.7714e+06
12/11 16:00,-3.8,20.441,1067.7,0.036422,60,50.1,1534.7,49.922,60,0.036422,5.525e+06
12/11 17:00,-3.9,20.459,1109.3,0.037984,60,50.192,1583.8,50.027,60,0.037984,5.7016e+06
12/11 18:00,-4.1,20.475,1133.3,0.038961,60,50.243,1609,50.123,60,0.038961,5.7924e+06
12/11 19:00,-4.2,20.477,1142.4,0.039351,60,50.266,1612.9,50.197,60,0.039351,5.8066e+06
12/11 20:00,-4.6,20.483,1158.9,0.040035,60,50.299,1631.3,50.255,60,0.040035,5.8727e+06
12/11 21:00,-4.9,20.493,1177.3,0.040816,60,50.338,1654.5,50.305,60,0.040816,5.9563e+06
12/11 22:00,-5.3,20.495,1192.9,0.0415,60,50.374,1674.2,50.351,60,0.0415,6.0273e+06
12/11 23:00,-5.8,20.506,1215.4,0.042476,60,50.422,1705.6,50.396,60,0.042476,6.1401e+06
12/11 24:00,-6.3,20.514,1234.9,0.043355,60,50.468,1732.4,50.443,60,0.043355,6.2367e+06
12/12 01:00,-6.8,20.52,1254.9,0.044234,60,50.513,1758.9,50.49,60,0.044234,6.332e+06
12/12 02:00,-7.2,20.531,1274.1,0.045113,60,50.557,1785.1,50.537,60,0.045113,6.4262e+06
12/12 03:00,-7.6,20.536,1289.2,0.045796,60,50.593,1803.6,50.581,60,0.045796,6.493e+06
12/12 04:00,-8,20.541,1306.2,0.046577,60,50.632,1826.2,50.623,60,0.046577,6.5742e+06
12/12 05:00,-8.5,20.548,1323.1,0.047358,60,50.672,1848.6,50.665,60,0.047358,6.6549e+06
12/12 06:00,-9.1,20.559,1345.6,0.048433,60,50.726,1881.4,50.709,60,0.048433,6.7732e+06
12/12 07:00,-9.6,20.563,1361.9,0.049214,60,50.767,1902.3,50.756,60,0.049214,6.8482e+06
12/12 08:00,-9.1,20.557,1357.6,0.049018,60,50.758,1888.2,50.788,60,0.049018,6.7974e+06
12/12 09:00,-8.5,20.549,1337.3,0.048042,60,50.709,1849.7,50.792,60,0.048042,6.659e+06
12/12 10:00,-8,20.535,1284.2,0.045503,60,50.583,1758.9,50.755,60,0.045503,6.332e+06
12/12 11:00,-6,20.49,1180.3,0.040914,60,50.356,1597.1,50.664,60,0.040914,5.7495e+06
12/12 12:00,-4.1,20.453,1091.8,0.037203,60,50.167,1472.1,50.536,60,0.037203,5.2996e+06
12/12 13:00,-2.1,20.423,1015.4,0.034176,60,50.016,1371.4,50.403,60,0.034176,4.937e+06
12/12 14:00,-1.8,20.414,991,0.0332,60,49.963,1348.3,50.287,60,0.0332,4.854e+06
12/12 15:00,-1.4,20.414,985.11,0.033004,60,49.952,1352.3,50.2,60,0.033004,4.8684e+06
12/12 16:00,-1.1,20.409,978.79,0.03276,60,49.941,1350.8,50.139,60,0.03276,4.8627e+06
12/12 17:00,-0.4,20.401,960.3,0.032028,60,49.907,1327,50.09,60,0.032028,4.7773e+06
12/12 18:00,0.4,20.392,934.4,0.031052,60,49.861,1292.4,50.045,60,0.031052,4.6526e+06
12/12 19:00,1.1,20.379,905.94,0.029977,60,49.812,1253.2,50.001,60,0.029977,4.5117e+06
12/12 20:00,1.1,20.375,895.38,0.029587,60,49.791,1241.9,49.96,60,0.029587,4.4709e+06
12/12 21:00,1.2,20.371,887.05,0.029294,60,49.778,1233.7,49.927,60,0.029294,4.4412e+06
12/12 22:00,1.2,20.372,884.64,0.029196,60,49.773,1232.7,49.902,60,0.029196,4.4377e+06
12/12 23:00,0.5,20.384,916.41,0.030368,60,49.824,1283.5,49.891,60,0.030368,4.6207e+06
12/12 24:00,-0.2,20.403,952.5,0.031735,60,49.887,1340,49.901,60,0.031735,4.8239e+06
12/13 01:00,-0.9,20.418,990.8,0.0332,60,49.958,1397.8,49.93,60,0.0332,5.032e+06
12/13 02:00,-0.6,20.417,997.31,0.033493,60,49.975,1405.4,49.964,60,0.033493,5.0594e+06
12/13 03:00,-0.2,20.415,990.53,0.0332,60,49.962,1389.9,49.987,60,0.0332,5.0037e+06
12/13 04:00,0.1,20.412,980.67,0.032809,60,49.943,1372.2,49.997,60,0.032809,4.9399e+06
12/13 05:00,0.4,20.402,965.2,0.032223,60,49.916,1347.8,49.996,60,0.032223,4.852e+06
12/13 06:00,0.6,20.401,956.39,0.031882,60,49.898,1334.5,49.988,60,0.031882,4.8042e+06
12/13 07:00,0.9,20.394,942.17,0.031344,60,49.874,1313.6,49.977,60,0.031344,4.7289e+06
12/13 08:00,1.1,20.386,929.14,0.030856,60,49.851,1295.1,49.961,60,0.030856,4.6624e+06
12/13 09:00,1.4,20.381,913.6,0.03027,60,49.823,1272.8,49.943,60,0.03027,4.5822e+06
12/13 10:00,1.6,20.364,869.7,0.02861,60,49.75,1206.3,49.915,60,0.02861,4.3427e+06
12/13 11:00,1.4,20.336,800.11,0.02612,60,49.644,1106,49.872,60,0.02612,3.9817e+06
12/13 12:00,1.3,20.333,785.86,0.025632,60,49.618,1090.4,49.825,60,0.025632,3.9255e+06
12/13 13:00,1.1,20.333,785.48,0.025632,60,49.617,1094.4,49.787,60,0.025632,3.94e+06
12/13 14:00,1,20.343,821.22,0.02695,60,49.669,1153.1,49.767,60,0.02695,4.1511e+06
12/13 15:00,0.8,20.365,878.61,0.02905,60,49.759,1242.3,49.772,60,0.02905,4.4723e+06
12/13 16:00,0.7,20.381,912.63,0.03027,60,49.818,1291.3,49.797,60,0.03027,4.6487e+06
12/13 17:00,0.4,20.393,935.55,0.0311,60,49.858,1322.4,49.83,60,0.0311,4.7606e+06
12/13 18:00,0.2,20.4,949.78,0.031637,60,49.885,1340.8,49.864,60,0.031637,4.8267e+06
12/13 19:00,-0.1,20.406,965.16,0.032223,60,49.913,1361.2,49.896,60,0.032223,4.9004e+06
12/13 20:00,-0.2,20.409,972.56,0.032516,60,49.928,1369.7,49.925,60,0.032516,4.9308e+06
12/13 21:00,-0.4,20.413,980.61,0.032809,60,49.942,1378.6,49.95,60,0.032809,4.9631e+06
12/13 22:00,-0.5,20.411,987.86,0.033102,60,49.956,1388,49.971,60,0.033102,4.9968e+06
12/13 23:00,-0.4,20.415,991.67,0.033249,60,49.962,1391.7,49.989,60,0.033249,5.0101e+06
12/13 24:00,-0.2,20.413,990.6,0.0332,60,49.961,1387.9,50.001,60,0.0332,4.9964e+06
12/14 01:00,-0.1,20.412,987.83,0.033102,60,49.956,1382.8,50.009,60,0.033102,4.978e+06
12/14 02:00,-0.1,20.412,982.91,0.032907,60,49.947,1374.3,50.011,60,0.032907,4.9474e+06
12/14 03:00,0,20.41,975.03,0.032614,60,49.934,1362.3,50.009,60,0.032614,4.9043e+06
12/14 04:00,0,20.403,967.56,0.032321,60,49.92,1350.8,50.004,60,0.032321,4.863e+06
12/14 05:00,0.4,20.401,957.28,0.03193,60,49.901,1335.7,49.995,60,0.03193,4.8086e+06
12/14 06:00,0.7,20.394,944.75,0.031442,60,49.878,1317,49.982,60,0.031442,4.7411e+06
12/14 07:00,1.1,20.393,938.24,0.031198,60,49.866,1308.6,49.968,60,0.031198,4.7109e+06
12/14 08:00,0.4,20.403,952.48,0.031735,60,49.889,1332.1,49.96,60,0.031735,4.7956e+06
12/14 09:00,-0.3,20.408,971.27,0.032467,60,49.925,1362.3,49.965,60,0.032467,4.9041e+06
12/14 10:00,-1,20.365,873.64,0.028806,60,49.766,1210.6,49.948,60,0.028806,4.3583e+06
12/14 11:00,-1,20.314,759.91,0.024802,60,49.593,1048.1,49.892,60,0.024802,3.7733e+06
12/14 12:00,-1.1,20.305,748.87,0.024558,60,49.571,1044.3,49.829,60,0.024558,3.7594e+06
12/14 13:00,-1.1,20.3,712.93,0.023142,60,49.516,989.4,49.774,60,0.023142,3.5618e+06
12/14 14:00,-2.1,20.287,672.55,0.021726,60,49.466,933.55,49.723,60,0.021726,3.3608e+06
12/14 15:00,-3,20.358,895.38,0.030124,60,49.791,1294.2,49.724,60,0.030124,4.6591e+06
12/14 16:00,-4,20.437,1059.8,0.036129,60,50.083,1537.4,49.822,60,0.036129,5.5346e+06
12/14 17:00,-4.9,20.471,1135.4,0.039059,60,50.242,1637.5,49.973,60,0.039059,5.895e+06
12/14 18:00,-5.8,20.498,1186.5,0.041207,60,50.355,1701.5,50.124,60,0.041207,6.1254e+06
12/14 19:00,-6.7,20.512,1224.7,0.042867,60,50.442,1745.7,50.26,60,0.042867,6.2844e+06
12/14 20:00,-7.5,20.524,1259.8,0.044429,60,50.522,1787.3,50.379,60,0.044429,6.4342e+06
12/14 21:00,-8.4,20.546,1301.3,0.046284,60,50.615,1840.8,50.488,60,0.046284,6.627e+06
12/14 22:00,-9.3,20.552,1328.3,0.047554,60,50.682,1871.7,50.587,60,0.047554,6.738e+06
12/14 23:00,-9.6,20.561,1359,0.049018,60,50.756,1911.2,50.675,60,0.049018,6.8802e+06
12/14 24:00,-9.9,20.57,1379.3,0.049995,60,50.805,1933,50.753,60,0.049995,6.959e+06
12/15 01:00,-10.2,20.515,1376,0.049995,60,50.807,1921.8,50.807,60,0.049995,6.9186e+06
12/15 02:00,-8.5,20.566,1376.3,0.0498,60,50.785,1909.3,50.831,60,0.0498,6.8734e+06
12/15 03:00,-6.7,20.53,1283.9,0.045503,60,50.587,1751.6,50.794,60,0.045503,6.3056e+06
12/15 04:00,-5,20.491,1191.3,0.041402,60,50.378,1611.3,50.692,60,0.041402,5.8008e+06
12/15 05:00,-4.6,20.479,1146.3,0.039449,60,50.274,1554.6,50.575,60,0.039449,5.5964e+06
12/15 06:00,-4.2,20.465,1116.1,0.038229,60,50.213,1522.4,50.475,60,0.038229,5.4808e+06
12/15 07:00,-3.8,20.462,1106.7,0.037838,60,50.191,1519,50.399,60,0.037838,5.4684e+06
12/15 08:00,-3.2,20.452,1081.3,0.036813,60,50.141,1487.2,50.338,60,0.036813,5.354e+06
12/15 09:00,-2.6,20.442,1057.1,0.035836,60,50.093,1456.1,50.282,60,0.035836,5.2418e+06
12/15 10:00,-2,20.424,1013.2,0.034079,60,50.008,1392.9,50.224,60,0.034079,5.0143e+06
12/15 11:00,-1.8,20.412,981.47,0.032809,60,49.946,1349.3,50.164,60,0.032809,4.8575e+06
12/15 12:00,-1.5,20.399,951.38,0.031686,60,49.892,1310.8,50.106,60,0.031686,4.7189e+06
12/15 13:00,-1.3,20.392,938.19,0.031198,60,49.867,1297.2,50.055,60,0.031198,4.67e+06
12/15 14:00,-1.1,20.396,941.82,0.031344,60,49.872,1308.2,50.017,60,0.031344,4.7097e+06
12/15 15:00,-0.9,20.4,951.9,0.031735,60,49.89,1327.5,49.995,60,0.031735,4.7789e+06
12/15 16:00,-0.7,20.398,954.64,0.031833,60,49.896,1333.1,49.983,60,0.031833,4.7992e+06
12/15 17:00,-1.5,20.417,985.6,0.033004,60,49.948,1381.9,49.985,60,0.033004,4.975e+06
12/15 18:00,-2.2,20.425,1014.9,0.034176,60,50.007,1428.2,50.005,60,0.034176,5.1414e+06
12/15 19:00,-3,20.442,1054.4,0.035739,60,50.081,1488,50.042,60,0.035739,5.3567e+06
12/15 20:00,-3.4,20.452,1081.4,0.036813,60,50.136,1525.4,50.089,60,0.036813,5.4914e+06
12/15 21:00,-3.9,20.464,1110.2,0.037984,60,50.194,1565.7,50.141,60,0.037984,5.6365e+06
12/15 22:00,-4.3,20.477,1138.3,0.039156,60,50.254,1604.9,50.197,60,0.039156,5.7775e+06
12/15 23:00,-4.8,20.485,1161.1,0.040133,60,50.304,1635.4,50.254,60,0.040133,5.8875e+06
12/15 24:00,-5.4,20.499,1191.2,0.041402,60,50.367,1677.1,50.312,60,0.041402,6.0375e+06
12/16 01:00,-5.9,20.505,1213.2,0.042378,60,50.418,1706.2,50.371,60,0.042378,6.1425e+06
12/16 02:00,-6.1,20.513,1228.6,0.043062,60,50.453,1724.2,50.424,60,0.043062,6.2072e+06
12/16 03:00,-6.4,20.514,1239.6,0.04355,60,50.479,1735.7,50.468,60,0.04355,6.2487e+06
12/16 04:00,-6.6,20.521,1250.6,0.044038,60,50.503,1748.5,50.504,60,0.044038,6.2945e+06
12/16 05:00,-6.7,20.522,1257.1,0.044331,60,50.519,1754.6,50.534,60,0.044331,6.3164e+06
12/16 06:00,-6.9,20.526,1266,0.044722,60,50.538,1765.3,50.559,60,0.044722,6.3552e+06
12/16 07:00,-7,20.528,1272.3,0.045015,60,50.554,1772.8,50.581,60,0.045015,6.382e+06
12/16 08:00,-7.3,20.528,1279.1,0.045308,60,50.568,1780.7,50.6,60,0.045308,6.4105e+06
12/16 09:00,-7.7,20.534,1289.5,0.045796,60,50.592,1796.1,50.62,60,0.045796,6.4661e+06
12/16 10:00,-8,20.491,1180.4,0.040914,60,50.356,1610.5,50.586,60,0.040914,5.7978e+06
12/16 11:00,-7.5,20.419,1032.3,0.034957,60,50.061,1392.7,50.471,60,0.034957,5.0139e+06
12/16 12:00,-7.1,20.408,1002.8,0.033883,60,49.994,1368.2,50.343,60,0.033883,4.9255e+06
12/16 13:00,-6.6,20.4,953.04,0.031833,60,49.898,1299.8,50.234,60,0.031833,4.6794e+06
12/16 14:00,-7.1,20.409,965.49,0.032272,60,49.915,1329,50.15,60,0.032272,4.7845e+06
12/16 15:00,-7.5,20.466,1143.6,0.039742,60,50.268,1634.5,50.163,60,0.039742,5.8842e+06
12/16 16:00,-8,20.525,1263.7,0.044722,60,50.525,1815.9,50.289,60,0.044722,6.5371e+06
12/16 17:00,-7.9,20.532,1294.9,0.046089,60,50.606,1843.4,50.434,60,0.046089,6.6363e+06
12/16 18:00,-7.8,20.54,1306.5,0.046577,60,50.632,1842.1,50.541,60,0.046577,6.6315e+06
12/16 19:00,-7.8,20.541,1306.5,0.046577,60,50.633,1829,50.608,60,0.046577,6.5845e+06
12/16 20:00,-7.7,20.536,1304,0.04648,60,50.629,1817.9,50.646,60,0.04648,6.5444e+06
12/16 21:00,-7.6,20.539,1302.2,0.046382,60,50.623,1810.4,50.665,60,0.046382,6.5173e+06
12/16 22:00,-7.5,20.539,1298,0.046187,60,50.614,1801.2,50.673,60,0.046187,6.4844e+06
12/16 23:00,-7.7,20.536,1300.3,0.046284,60,50.619,1804.3,50.677,60,0.046284,6.4954e+06
12/16 24:00,-8,20.543,1312.3,0.04687,60,50.647,1825.2,50.687,60,0.04687,6.5708e+06
12/17 01:00,-8.2,20.547,1318.9,0.047163,60,50.663,1833.7,50.701,60,0.047163,6.6013e+06
12/17 02:00,-8.5,20.55,1329.6,0.047651,60,50.688,1849.2,50.719,60,0.047651,6.6571e+06
12/17 03:00,-8.9,20.556,1343.8,0.048335,60,50.722,1871.1,50.742,60,0.048335,6.7358e+06
12/17 04:00,-9.2,20.561,1356.2,0.048921,60,50.752,1888.2,50.769,60,0.048921,6.7974e+06
12/17 05:00,-9.6,20.565,1370.2,0.049604,60,50.786,1908.4,50.799,60,0.049604,6.8701e+06
12/17 06:00,-10.1,20.527,1375.1,0.049995,60,50.806,1917.4,50.828,60,0.049995,6.9027e+06
12/17 07:00,-10.5,20.468,1376.4,0.049995,60,50.798,1913.7,50.845,60,0.049995,6.8895e+06
12/17 08:00,-10.5,20.424,1378.1,0.049995,60,50.784,1912.8,50.85,60,0.049995,6.8861e+06
12/17 09:00,-10.4,20.403,1379.8,0.049995,60,50.773,1913.4,50.847,60,0.049995,6.8883e+06
12/17 10:00,-10.4,20.538,1380.9,0.049995,60,50.769,1914.4,50.842,60,0.049995,6.8919e+06
12/17 11:00,-9.6,20.482,1215.5,0.042769,60,50.447,1650.9,50.768,60,0.042769,5.9432e+06
12/17 12:00,-8.7,20.435,1105.8,0.038277,60,50.216,1500.7,50.624,60,0.038277,5.4024e+06
12/17 13:00,-7.9,20.408,989.89,0.033249,60,49.968,1326.2,50.46,60,0.033249,4.7743e+06
12/17 14:00,-8.1,20.391,917.12,0.030368,60,49.833,1231.3,50.303,60,0.030368,4.4326e+06
12/17 15:00,-8.2,20.458,1128.7,0.039254,60,50.24,1600.5,50.248,60,0.039254,5.7619e+06
12/17 16:00,-8.4,20.522,1270.9,0.045113,60,50.542,1822.2,50.34,60,0.045113,6.5598e+06
12/17 17:00,-8.6,20.545,1318.6,0.047163,60,50.658,1877.2,50.481,60,0.047163,6.7579e+06
12/17 18:00,-8.9,20.556,1340,0.04814,60,50.711,1892.3,50.599,60,0.04814,6.8122e+06
12/17 19:00,-9.1,20.556,1348.2,0.04853,60,50.733,1890.7,50.682,60,0.04853,6.8066e+06
12/17 20:00,-9,20.557,1354.6,0.048823,60,50.747,1891,50.737,60,0.048823,6.8076e+06
12/17 21:00,-9,20.563,1358.5,0.049018,60,50.757,1891.2,50.773,60,0.049018,6.8084e+06
12/17 22:00,-8.9,20.564,1362.3,0.049214,60,50.768,1893.7,50.798,60,0.049214,6.8172e+06
12/17 23:00,-8.7,20.55,1345.1,0.048433,60,50.73,1862.3,50.804,60,0.048433,6.7042e+06
12/17 24:00,-8.4,20.546,1329.4,0.047651,60,50.688,1835,50.79,60,0.047651,6.6059e+06
12/18 01:00,-8.2,20.537,1311.8,0.04687,60,50.649,1809.8,50.765,60,0.04687,6.5153e+06
12/18 02:00,-6.8,20.518,1261.2,0.044527,60,50.532,1728.2,50.718,60,0.044527,6.2215e+06
12/18 03:00,-5.4,20.495,1202.1,0.04189,60,50.399,1639.4,50.64,60,0.04189,5.9017e+06
12/18 04:00,-4,20.462,1126.1,0.038668,60,50.238,1529.4,50.541,60,0.038668,5.5058e+06
12/18 05:00,-3.7,20.462,1101.5,0.037594,60,50.178,1502.4,50.442,60,0.037594,5.4088e+06
12/18 06:00,-3.3,20.445,1068.4,0.036276,60,50.116,1462.3,50.359,60,0.036276,5.2643e+06
12/18 07:00,-3,20.441,1052.8,0.035641,60,50.082,1446.9,50.29,60,0.035641,5.209e+06
12/18 08:00,-2.6,20.431,1030.5,0.034762,60,50.04,1419.5,50.233,60,0.034762,5.1104e+06
12/18 09:00,-2.2,20.425,1013.2,0.034079,60,50.006,1398.7,50.184,60,0.034079,5.0352e+06
12/18 10:00,-1.8,20.466,1127.8,0.038863,60,50.23,1594.2,50.189,60,0.038863,5.7392e+06
12/18 11:00,-1.5,20.35,931.02,0.031344,60,49.891,1288.4,50.169,60,0.031344,4.6381e+06
12/18 12:00,-1.2,20.393,936.3,0.0311,60,49.85,1287.9,50.096,60,0.0311,4.6363e+06
12/18 13:00,-0.9,20.433,1048.2,0.035641,60,50.069,1478.6,50.077,60,0.035641,5.3231e+06
12/18 14:00,-0.9,20.316,892.88,0.030124,60,49.829,1252.3,50.057,60,0.030124,4.5082e+06
12/18 15:00,-0.9,20.402,952.81,0.031735,60,49.87,1325,50.014,60,0.031735,4.7701e+06
12/18 16:00,-0.9,20.443,1067.7,0.036422,60,50.108,1517.9,50.033,60,0.036422,5.4643e+06
12/18 17:00,-0.8,20.33,915.08,0.030905,60,49.865,1287,50.04,60,0.030905,4.6333e+06
12/18 18:00,-0.7,20.4,955.49,0.031833,60,49.878,1329.9,50.008,60,0.031833,4.7877e+06
12/18 19:00,-0.6,20.437,1058.7,0.036031,60,50.089,1502.6,50.026,60,0.036031,5.4093e+06
12/18 20:00,-0.4,20.342,909.92,0.030563,60,49.849,1274.1,50.029,60,0.030563,4.5868e+06
12/18 21:00,-0.1,20.39,932.21,0.030954,60,49.842,1295.1,49.993,60,0.030954,4.6625e+06
12/18 22:00,0.1,20.384,911.12,0.030173,60,49.82,1266.2,49.963,60,0.030173,4.5584e+06
12/18 23:00,0.4,20.379,903.39,0.02988,60,49.805,1257.1,49.937,60,0.02988,4.5257e+06
12/18 24:00,0.7,20.374,890.14,0.029392,60,49.783,1239.5,49.914,60,0.029392,4.4621e+06
12/19 01:00,1,20.37,877.15,0.028903,60,49.761,1221.6,49.891,60,0.028903,4.3978e+06
12/19 02:00,0.9,20.372,877.26,0.028903,60,49.76,1223.9,49.872,60,0.028903,4.4061e+06
12/19 03:00,0.8,20.368,877.05,0.028903,60,49.761,1225.6,49.858,60,0.028903,4.412e+06
12/19 04:00,0.7,20.373,883.51,0.029147,60,49.77,1236.9,49.85,60,0.029147,4.4528e+06
12/19 05:00,0.5,20.372,887.08,0.029294,60,49.777,1243.5,49.847,60,0.029294,4.4766e+06
12/19 06:00,0.4,20.373,889.92,0.029392,60,49.781,1247.7,49.846,60,0.029392,4.4918e+06
12/19 07:00,0.2,20.378,900.75,0.029782,60,49.798,1264,49.849,60,0.029782,4.5503e+06
12/19 08:00,0.2,20.382,903.2,0.02988,60,49.804,1267.5,49.854,60,0.02988,4.5628e+06
12/19 09:00,0.1,20.386,915.08,0.030319,60,49.824,1285.1,49.862,60,0.030319,4.6264e+06
12/19 10:00,0.1,20.377,903.28,0.02988,60,49.806,1265.8,49.868,60,0.02988,4.5569e+06
12/19 11:00,0.3,20.372,883.88,0.029147,60,49.772,1235.3,49.863,60,0.029147,4.447e+06
12/19 12:00,0.4,20.359,856.16,0.028122,60,49.728,1193.5,49.849,60,0.028122,4.2966e+06
12/19 13:00,0.6,20.349,837.82,0.027487,60,49.698,1168.9,49.829,60,0.027487,4.2081e+06
12/19 14:00,0.5,20.365,866.5,0.028513,60,49.738,1214,49.816,60,0.028513,4.3704e+06
12/19 15:00,0.4,20.369,881.85,0.029099,60,49.767,1238.9,49.817,60,0.029099,4.4599e+06
12/19 16:00,0.3,20.38,899.22,0.029733,60,49.795,1264.8,49.826,60,0.029733,4.5531e+06
12/19 17:00,0.5,20.376,893.77,0.029538,60,49.79,1255.3,49.836,60,0.029538,4.519e+06
12/19 18:00,0.7,20.369,887.13,0.029294,60,49.778,1244.4,49.84,60,0.029294,4.4799e+06
12/19 19:00,0.9,20.41,994.97,0.033493,60,49.963,1418,49.873,60,0.033493,5.105e+06
12/19 20:00,0.7,20.318,849.86,0.028317,60,49.746,1197.1,49.889,60,0.028317,4.3097e+06
12/19 21:00,0.4,20.376,892.99,0.029489,60,49.772,1249,49.87,60,0.029489,4.4963e+06
12/19 22:00,0.2,20.371,887.23,0.029294,60,49.778,1241.8,49.861,60,0.029294,4.4704e+06
12/19 23:00,0.1,20.38,903.6,0.02988,60,49.802,1266.8,49.86,60,0.02988,4.5604e+06
12/19 24:00,0.1,20.38,904.69,0.029929,60,49.807,1268.5,49.863,60,0.029929,4.5665e+06
12/20 01:00,0,20.428,1034,0.035055,60,50.038,1479.1,49.908,60,0.035055,5.3247e+06
12/20 02:00,-0.1,20.324,882.62,0.029587,60,49.804,1245.2,49.934,60,0.029587,4.4826e+06
12/20 03:00,-0.1,20.387,921.93,0.030563,60,49.82,1288.4,49.917,60,0.030563,4.6383e+06
12/20 04:00,-0.2,20.378,905.78,0.029977,60,49.81,1265.1,49.906,60,0.029977,4.5545e+06
12/20 05:00,-0.3,20.385,918.93,0.030466,60,49.829,1286.5,49.9,60,0.030466,4.6315e+06
12/20 06:00,-0.5,20.387,922.93,0.030612,60,49.838,1292.7,49.9,60,0.030612,4.6538e+06
12/20 07:00,-0.6,20.439,1063.1,0.036227,60,50.095,1522.3,49.949,60,0.036227,5.4803e+06
12/20 08:00,-0.6,20.323,899.71,0.030319,60,49.839,1270.5,49.978,60,0.030319,4.5737e+06
12/20 09:00,-0.6,20.399,947.98,0.03154,60,49.863,1324.1,49.959,60,0.03154,4.7668e+06
12/20 10:00,-0.6,20.387,921.78,0.030563,60,49.839,1284.8,49.945,60,0.030563,4.6254e+06
12/20 11:00,-0.7,20.383,914.02,0.03027,60,49.823,1274.4,49.93,60,0.03027,4.5879e+06
12/20 12:00,-0.7,20.375,894.25,0.029538,60,49.79,1245.8,49.913,60,0.029538,4.4848e+06
12/20 13:00,-0.8,20.373,890.02,0.029392,60,49.782,1241.8,49.894,60,0.029392,4.4706e+06
12/20 14:00,-0.9,20.382,908.41,0.030075,60,49.811,1271.9,49.885,60,0.030075,4.5788e+06
12/20 15:00,-0.9,20.389,930.13,0.030905,60,49.85,1306.5,49.889,60,0.030905,4.7035e+06
12/20 16:00,-1,20.396,947.11,0.03154,60,49.88,1331.6,49.902,60,0.03154,4.7938e+06
12/20 17:00,-1.1,20.399,953.61,0.031784,60,49.892,1339.8,49.918,60,0.031784,4.8233e+06
12/20 18:00,-1.1,20.398,954.83,0.031833,60,49.895,1340.1,49.931,60,0.031833,4.8244e+06
12/20 19:00,-1.2,20.401,958.82,0.031979,60,49.902,1344.9,49.941,60,0.031979,4.8415e+06
12/20 20:00,-1.1,20.399,954.84,0.031833,60,49.896,1337.8,49.949,60,0.031833,4.8159e+06
12/20 21:00,-1.1,20.397,952.61,0.031735,60,49.891,1333.2,49.952,60,0.031735,4.7996e+06
12/20 22:00,-1,20.402,955.09,0.031833,60,49.895,1337.1,49.954,60,0.031833,4.8134e+06
12/20 23:00,-0.8,20.395,947.31,0.03154,60,49.883,1324.7,49.954,60,0.03154,4.7691e+06
12/20 24:00,-0.6,20.396,942.38,0.031344,60,49.873,1317,49.95,60,0.031344,4.7412e+06
12/21 01:00,-0.4,20.396,940.77,0.031247,60,49.868,1313.5,49.946,60,0.031247,4.7286e+06
12/21 02:00,-0.2,20.392,936.88,0.031149,60,49.864,1310,49.941,60,0.031149,4.7159e+06
12/21 03:00,0,20.392,931.94,0.030954,60,49.854,1302.4,49.936,60,0.030954,4.6888e+06
12/21 04:00,0.2,20.384,918.63,0.030466,60,49.833,1283,49.928,60,0.030466,4.6188e+06
12/21 05:00,0,20.392,927.07,0.030759,60,49.844,1296.3,49.92,60,0.030759,4.6665e+06
12/21 06:00,-0.1,20.392,930.77,0.030905,60,49.852,1302.7,49.918,60,0.030905,4.6897e+06
12/21 07:00,-0.3,20.397,947.31,0.03154,60,49.88,1328.9,49.923,60,0.03154,4.7839e+06
12/21 08:00,-0.2,20.396,944.46,0.031442,60,49.877,1323.9,49.93,60,0.031442,4.7659e+06
12/21 09:00,-0.2,20.397,944.55,0.031442,60,49.877,1323.3,49.934,60,0.031442,4.7639e+06
12/21 10:00,-0.1,20.429,1042.1,0.035348,60,50.056,1482.4,49.97,60,0.035348,5.3366e+06
12/21 11:00,0,20.339,889.64,0.029733,60,49.811,1245.6,49.98,60,0.029733,4.4843e+06
12/21 12:00,0,20.382,905.97,0.029977,60,49.798,1260,49.947,60,0.029977,4.5362e+06
12/21 13:00,0.1,20.373,888.26,0.029343,60,49.782,1236.7,49.919,60,0.029343,4.4522e+06
12/21 14:00,0.2,20.376,901,0.029831,60,49.801,1259.6,49.901,60,0.029831,4.5346e+06
12/21 15:00,0.2,20.381,910.07,0.030173,60,49.816,1275.1,49.893,60,0.030173,4.5902e+06
12/21 16:00,0.3,20.377,905.07,0.029977,60,49.809,1267.4,49.888,60,0.029977,4.5625e+06
12/21 17:00,-0.1,20.389,926.33,0.030759,60,49.842,1300.2,49.889,60,0.030759,4.6809e+06
12/21 18:00,-0.6,20.398,954.41,0.031833,60,49.893,1343.8,49.904,60,0.031833,4.8375e+06
12/21 19:00,-1,20.413,982.66,0.032907,60,49.944,1385.5,49.93,60,0.032907,4.9877e+06
12/21 20:00,-1.7,20.425,1012.9,0.034079,60,50.001,1429.6,49.966,60,0.034079,5.1466e+06
12/21 21:00,-2.4,20.435,1043.6,0.035299,60,50.061,1474.2,50.011,60,0.035299,5.307e+06
12/21 22:00,-3.1,20.449,1078.7,0.036715,60,50.13,1525.1,50.065,60,0.036715,5.4904e+06
12/21 23:00,-3.7,20.461,1105,0.037789,60,50.184,1560.6,50.122,60,0.037789,5.6183e+06
12/21 24:00,-4.3,20.471,1128.8,0.038766,60,50.234,1591.8,50.179,60,0.038766,5.7303e+06
12/22 01:00,-4.9,20.48,1154.4,0.03984,60,50.288,1626.5,50.236,60,0.03984,5.8554e+06
12/22 02:00,-5.2,20.487,1173.3,0.040621,60,50.328,1649.3,50.289,60,0.040621,5.9375e+06
12/22 03:00,-5.4,20.489,1182.3,0.041011,60,50.349,1657.5,50.334,60,0.041011,5.9669e+06
12/22 04:00,-5.7,20.495,1193.5,0.0415,60,50.373,1670.9,50.37,60,0.0415,6.0152e+06
12/22 05:00,-5.5,20.489,1188.4,0.041304,60,50.365,1658.7,50.395,60,0.041304,5.9714e+06
12/22 06:00,-5.3,20.491,1182.1,0.041011,60,50.349,1645.2,50.406,60,0.041011,5.9226e+06
12/22 07:00,-5.1,20.481,1167.9,0.040426,60,50.322,1622.1,50.403,60,0.040426,5.8394e+06
12/22 08:00,-4.4,20.473,1147.4,0.039547,60,50.277,1589.4,50.388,60,0.039547,5.7217e+06
12/22 09:00,-3.7,20.467,1124,0.03857,60,50.228,1554.5,50.361,60,0.03857,5.5961e+06
12/22 10:00,-3,20.449,1088.6,0.037106,60,50.156,1501.4,50.322,60,0.037106,5.4051e+06
12/22 11:00,-2.8,20.441,1059.9,0.035934,60,50.097,1461.1,50.275,60,0.035934,5.2598e+06
12/22 12:00,-2.5,20.43,1028.1,0.034664,60,50.035,1416.7,50.225,60,0.034664,5.1003e+06
12/22 13:00,-2.3,20.423,1011.6,0.03403,60,50.003,1397.6,50.177,60,0.03403,5.0314e+06
12/22 14:00,-2.1,20.42,1007.3,0.033883,60,49.994,1397,50.139,60,0.033883,5.029e+06
12/22 15:00,-1.8,20.416,1004.9,0.033786,60,49.989,1396.8,50.112,60,0.033786,5.0285e+06
12/22 16:00,-1.6,20.416,997.74,0.033493,60,49.975,1387.7,50.09,60,0.033493,4.9957e+06
12/22 17:00,-1.4,20.414,992.89,0.033297,60,49.966,1382.1,50.072,60,0.033297,4.9757e+06
12/22 18:00,-1.1,20.41,987.61,0.033102,60,49.957,1376.1,50.057,60,0.033102,4.954e+06
12/22 19:00,-0.9,20.41,985.35,0.033004,60,49.951,1373.8,50.045,60,0.033004,4.9456e+06
12/22 20:00,-0.6,20.403,972.64,0.032516,60,49.929,1355.2,50.032,60,0.032516,4.8788e+06
12/22 21:00,-0.4,20.4,962.67,0.032126,60,49.909,1341,50.016,60,0.032126,4.8276e+06
12/22 22:00,-0.1,20.395,944.81,0.031442,60,49.878,1314.9,49.998,60,0.031442,4.7335e+06
12/22 23:00,0,20.39,934.26,0.031052,60,49.86,1301.1,49.978,60,0.031052,4.6841e+06
12/22 24:00,0,20.385,929.06,0.030856,60,49.85,1295.3,49.96,60,0.030856,4.663e+06
12/23 01:00,0.1,20.385,924.09,0.030661,60,49.84,1289.1,49.944,60,0.030661,4.6406e+06
12/23 02:00,0,20.389,926.72,0.030759,60,49.844,1294.6,49.933,60,0.030759,4.6607e+06
12/23 03:00,-0.1,20.388,927.95,0.030807,60,49.847,1297.6,49.926,60,0.030807,4.6712e+06
12/23 04:00,-0.2,20.392,931.99,0.030954,60,49.853,1304.1,49.923,60,0.030954,4.6949e+06
12/23 05:00,-0.2,20.39,930.61,0.030905,60,49.852,1302.3,49.921,60,0.030905,4.6882e+06
12/23 06:00,-0.1,20.381,917.53,0.030417,60,49.83,1282.3,49.917,60,0.030417,4.6163e+06
12/23 07:00,-0.1,20.38,911.48,0.030173,60,49.818,1273.1,49.908,60,0.030173,4.5831e+06
12/23 08:00,-0.3,20.384,919.12,0.030466,60,49.83,1286.2,49.903,60,0.030466,4.6302e+06
12/23 09:00,-0.6,20.392,930.92,0.030905,60,49.85,1304.6,49.904,60,0.030905,4.6965e+06
12/23 10:00,-0.8,20.391,932.2,0.030954,60,49.854,1306.1,49.908,60,0.030954,4.7019e+06
12/23 11:00,-1.2,20.374,887.6,0.029294,60,49.782,1237,49.9,60,0.029294,4.4532e+06
12/23 12:00,-1.7,20.343,834.39,0.027439,60,49.7,1161.8,49.873,60,0.027439,4.1825e+06
12/23 13:00,-2.1,20.326,781.2,0.025486,60,49.614,1083.5,49.832,60,0.025486,3.9006e+06
12/23 14:00,-2.5,20.301,705.43,0.0228,60,49.51,974.23,49.78,60,0.0228,3.5072e+06
12/23 15:00,-2.8,20.363,892.41,0.02988,60,49.784,1278.2,49.769,60,0.02988,4.6014e+06
12/23 16:00,-3.2,20.422,1029.1,0.03486,60,50.024,1481,49.839,60,0.03486,5.3316e+06
12/23 17:00,-3.8,20.453,1096.1,0.037496,60,50.164,1574.9,49.954,60,0.037496,5.6697e+06
12/23 18:00,-4.4,20.469,1133.8,0.038961,60,50.241,1617.4,50.071,60,0.038961,5.8228e+06
12/23 19:00,-5,20.483,1168.6,0.040426,60,50.316,1660.5,50.176,60,0.040426,5.9779e+06
12/23 20:00,-5.1,20.49,1184.1,0.041109,60,50.353,1673.6,50.263,60,0.041109,6.025e+06
12/23 21:00,-5.1,20.492,1189.8,0.041353,60,50.366,1672.6,50.326,60,0.041353,6.0214e+06
12/23 22:00,-5.2,20.497,1195.8,0.041597,60,50.379,1674.9,50.37,60,0.041597,6.0295e+06
12/23 23:00,-5.7,20.502,1209.1,0.042183,60,50.408,1692.2,50.406,60,0.042183,6.0919e+06
12/23 24:00,-6.3,20.511,1229.3,0.043062,60,50.452,1720.8,50.443,60,0.043062,6.1949e+06
12/24 01:00,-6.8,20.515,1246.9,0.043843,60,50.493,1744.8,50.482,60,0.043843,6.2813e+06
12/24 02:00,-6.5,20.518,1250.7,0.044038,60,50.503,1746.4,50.516,60,0.044038,6.2871e+06
12/24 03:00,-6.3,20.509,1243.5,0.043746,60,50.49,1731.4,50.534,60,0.043746,6.233e+06
12/24 04:00,-6,20.514,1237.9,0.043453,60,50.473,1718.9,50.539,60,0.043453,6.1881e+06
12/24 05:00,-5.9,20.511,1229.1,0.043062,60,50.455,1704.2,50.535,60,0.043062,6.1351e+06
12/24 06:00,-5.7,20.508,1222.1,0.042769,60,50.44,1694.2,50.526,60,0.042769,6.0992e+06
12/24 07:00,-5.6,20.507,1222.4,0.042769,60,50.439,1695.7,50.518,60,0.042769,6.1046e+06
12/24 08:00,-5,20.498,1201.9,0.04189,60,50.396,1663.4,50.503,60,0.04189,5.9881e+06
12/24 09:00,-4.3,20.483,1170.3,0.040523,60,50.328,1614.2,50.473,60,0.040523,5.8113e+06
12/24 10:00,-3.7,20.462,1115.1,0.03818,60,50.211,1529.3,50.42,60,0.03818,5.5056e+06
12/24 11:00,-2.5,20.431,1031.4,0.034762,60,50.045,1404.2,50.339,60,0.034762,5.0552e+06
12/24 12:00,-1.2,20.399,958.04,0.03193,60,49.908,1303,50.24,60,0.03193,4.6908e+06
12/24 13:00,0,20.378,907.04,0.030026,60,49.816,1237.6,50.142,60,0.030026,4.4552e+06
12/24 14:00,0.3,20.373,892.53,0.029489,60,49.787,1225.6,50.059,60,0.029489,4.4123e+06
12/24 15:00,0.7,20.366,881.78,0.029099,60,49.769,1217.2,49.995,60,0.029099,4.382e+06
12/24 16:00,1,20.366,877.02,0.028903,60,49.759,1214.9,49.946,60,0.028903,4.3738e+06
12/24 17:00,1.1,20.363,871.49,0.028708,60,49.751,1211.2,49.909,60,0.028708,4.3602e+06
12/24 18:00,1.2,20.365,868.95,0.02861,60,49.746,1210.4,49.881,60,0.02861,4.3574e+06
12/24 19:00,1.3,20.361,863.46,0.028415,60,49.738,1204.7,49.86,60,0.028415,4.3368e+06
12/24 20:00,1.3,20.363,863.54,0.028415,60,49.737,1206.6,49.843,60,0.028415,4.3439e+06
12/24 21:00,1.4,20.358,858.17,0.02822,60,49.729,1199.9,49.83,60,0.02822,4.3195e+06
12/24 22:00,1.4,20.359,858.31,0.02822,60,49.728,1201.1,49.82,60,0.02822,4.324e+06
12/24 23:00,1.3,20.362,862.23,0.028366,60,49.734,1208.1,49.813,60,0.028366,4.3493e+06
12/24 24:00,1.3,20.361,863.33,0.028415,60,49.737,1210.6,49.81,60,0.028415,4.3582e+06
12/25 01:00,1.2,20.364,868.78,0.02861,60,49.745,1219,49.809,60,0.02861,4.3885e+06
12/25 02:00,0.9,20.37,876.83,0.028903,60,49.759,1231.2,49.811,60,0.028903,4.4324e+06
12/25 03:00,0.5,20.372,888.48,0.029343,60,49.779,1249.1,49.818,60,0.029343,4.4967e+06
12/25 04:00,0.2,20.377,901.49,0.029831,60,49.8,1268.5,49.829,60,0.029831,4.5666e+06
12/25 05:00,0.1,20.384,910.81,0.030173,60,49.816,1281.3,49.843,60,0.030173,4.6127e+06
12/25 06:00,-0.1,20.381,916,0.030368,60,49.827,1287.9,49.856,60,0.030368,4.6365e+06
12/25 07:00,-0.2,20.389,924.01,0.030661,60,49.839,1298.7,49.869,60,0.030661,4.6752e+06
12/25 08:00,0,20.385,918.37,0.030466,60,49.832,1289.2,49.879,60,0.030466,4.6411e+06
12/25 09:00,0.3,20.38,908.53,0.030075,60,49.814,1272.3,49.882,60,0.030075,4.5803e+06
12/25 10:00,0.5,20.374,891.58,0.02944,60,49.785,1246.1,49.877,60,0.02944,4.4859e+06
12/25 11:00,0.6,20.363,867.67,0.028562,60,49.747,1210.5,49.863,60,0.028562,4.3578e+06
12/25 12:00,0.8,20.354,844.68,0.027732,60,49.709,1177.7,49.843,60,0.027732,4.2396e+06
12/25 13:00,0.9,20.353,836.6,0.027439,60,49.695,1167.7,49.821,60,0.027439,4.2037e+06
12/25 14:00,0.8,20.355,845.74,0.02778,60,49.708,1184,49.806,60,0.02778,4.2624e+06
12/25 15:00,0.8,20.364,865.54,0.028513,60,49.74,1215.7,49.802,60,0.028513,4.3767e+06
12/25 16:00,0.7,20.369,880.33,0.02905,60,49.765,1238.1,49.807,60,0.02905,4.457e+06
12/25 17:00,0.8,20.372,884.48,0.029196,60,49.772,1243.3,49.815,60,0.029196,4.4759e+06
12/25 18:00,0.9,20.37,882.1,0.029099,60,49.769,1238.4,49.821,60,0.029099,4.4582e+06
12/25 19:00,1,20.367,879.42,0.029001,60,49.764,1233.9,49.824,60,0.029001,4.4419e+06
12/25 20:00,1.3,20.362,868.75,0.02861,60,49.747,1217.4,49.823,60,0.02861,4.3825e+06
12/25 21:00,1.7,20.356,854.13,0.028073,60,49.723,1195.3,49.816,60,0.028073,4.3031e+06
12/25 22:00,2,20.354,842.04,0.027634,60,49.703,1177.8,49.805,60,0.027634,4.2402e+06
12/25 23:00,2.2,20.351,831.14,0.027243,60,49.687,1162.6,49.793,60,0.027243,4.1855e+06
12/25 24:00,2.5,20.344,818.94,0.026804,60,49.668,1145.5,49.779,60,0.026804,4.1237e+06
12/26 01:00,2.7,20.341,809.24,0.026462,60,49.653,1132.5,49.764,60,0.026462,4.0769e+06
12/26 02:00,3.1,20.332,794.27,0.025925,60,49.631,1111.2,49.749,60,0.025925,4.0002e+06
12/26 03:00,3.6,20.325,776.51,0.02529,60,49.603,1085.8,49.731,60,0.02529,3.909e+06
12/26 04:00,4,20.319,759.96,0.024705,60,49.579,1062.7,49.712,60,0.024705,3.8256e+06
12/26 05:00,4.1,20.317,751.57,0.024412,60,49.566,1052,49.693,60,0.024412,3.7872e+06
12/26 06:00,4.2,20.311,745.53,0.024216,60,49.559,1045.2,49.676,60,0.024216,3.7629e+06
12/26 07:00,4.3,20.313,742.84,0.024119,60,49.554,1042.4,49.662,60,0.024119,3.7527e+06
12/26 08:00,4.4,20.312,738.64,0.023972,60,49.549,1037.3,49.651,60,0.023972,3.7341e+06
12/26 09:00,4.5,20.307,733.06,0.023777,60,49.541,1029.8,49.641,60,0.023777,3.7073e+06
12/26 10:00,4.6,20.305,723.3,0.023435,60,49.527,1016,49.63,60,0.023435,3.6576e+06
12/26 11:00,4.7,20.295,692.72,0.022361,60,49.489,970.74,49.617,60,0.022361,3.4947e+06
12/26 12:00,4.9,20.28,658.24,0.021189,60,49.446,921.59,49.597,60,0.021189,3.3177e+06
12/26 13:00,5,20.266,626.59,0.02014,60,49.409,877.87,49.574,60,0.02014,3.1603e+06
12/26 14:00,4.9,20.271,650.48,0.020994,60,49.432,916.79,49.555,60,0.020994,3.3005e+06
12/26 15:00,4.8,20.292,694.79,0.022507,60,49.485,983.52,49.548,60,0.022507,3.5407e+06
12/26 16:00,4.7,20.3,719.77,0.023337,60,49.52,1019.3,49.553,60,0.023337,3.6695e+06
12/26 17:00,4.4,20.313,740.03,0.024021,60,49.547,1048,49.565,60,0.024021,3.7728e+06
12/26 18:00,4.1,20.315,749.94,0.024363,60,49.563,1061.5,49.579,60,0.024363,3.8214e+06
12/26 19:00,3.8,20.32,762.55,0.024802,60,49.58,1079.1,49.594,60,0.024802,3.8847e+06
12/26 20:00,2.8,20.338,799.74,0.02612,60,49.633,1134.1,49.615,60,0.02612,4.0829e+06
12/26 21:00,1.8,20.347,828.01,0.027146,60,49.679,1175.3,49.644,60,0.027146,4.2311e+06
12/26 22:00,0.8,20.367,868.44,0.02861,60,49.742,1234.2,49.682,60,0.02861,4.4431e+06
12/26 23:00,0.6,20.373,884.16,0.029196,60,49.772,1254.4,49.724,60,0.029196,4.5159e+06
12/26 24:00,0.5,20.372,892.3,0.029489,60,49.786,1262.6,49.759,60,0.029489,4.5453e+06
12/27 01:00,0.3,20.379,901.77,0.029831,60,49.8,1273.5,49.789,60,0.029831,4.5846e+06
12/27 02:00,0.2,20.379,904.49,0.029929,60,49.806,1274.7,49.813,60,0.029929,4.5889e+06
12/27 03:00,0.2,20.379,904.46,0.029929,60,49.806,1272.5,49.831,60,0.029929,4.5809e+06
12/27 04:00,0.1,20.426,1033.8,0.035055,60,50.038,1482.3,49.886,60,0.035055,5.3362e+06
12/27 05:00,0,20.302,873.56,0.02944,60,49.797,1240.9,49.918,60,0.02944,4.4674e+06
12/27 06:00,0,20.388,923.4,0.030612,60,49.816,1292.1,49.905,60,0.030612,4.6515e+06
12/27 07:00,-0.1,20.378,901.86,0.029831,60,49.804,1260.2,49.896,60,0.029831,4.5368e+06
12/27 08:00,0,20.383,908.83,0.030075,60,49.812,1271.4,49.889,60,0.030075,4.5769e+06
12/27 09:00,0.1,20.376,900.85,0.029782,60,49.801,1259.6,49.884,60,0.029782,4.5347e+06
12/27 10:00,0.2,20.423,1025.8,0.034713,60,50.021,1463.2,49.918,60,0.034713,5.2675e+06
12/27 11:00,0.4,20.3,833.43,0.02778,60,49.727,1170,49.927,60,0.02778,4.2118e+06
12/27 12:00,0.5,20.358,852.35,0.027976,60,49.703,1183.1,49.885,60,0.027976,4.2591e+06
12/27 13:00,0.6,20.4,967.41,0.032467,60,49.914,1372.9,49.886,60,0.032467,4.9426e+06
12/27 14:00,0.5,20.297,825.96,0.027536,60,49.711,1164.6,49.884,60,0.027536,4.1927e+06
12/27 15:00,0.4,20.373,883.74,0.029147,60,49.752,1235.8,49.859,60,0.029147,4.4488e+06
12/27 16:00,0.3,20.416,1006.2,0.033981,60,49.986,1436.7,49.888,60,0.033981,5.1719e+06
12/27 17:00,0.3,20.322,875,0.029294,60,49.789,1235.9,49.909,60,0.029294,4.4494e+06
12/27 18:00,0.2,20.387,916.5,0.030368,60,49.811,1282.9,49.896,60,0.030368,4.6184e+06
12/27 19:00,0.2,20.373,894.95,0.029587,60,49.794,1251,49.887,60,0.029587,4.5035e+06
12/27 20:00,0,20.382,910.03,0.030124,60,49.813,1274.4,49.882,60,0.030124,4.5877e+06
12/27 21:00,-0.1,20.381,911.1,0.030173,60,49.818,1276.5,49.882,60,0.030173,4.5952e+06
12/27 22:00,-0.3,20.388,926.74,0.030759,60,49.843,1300.6,49.886,60,0.030759,4.6823e+06
12/27 23:00,-0.7,20.395,947.01,0.03154,60,49.879,1332,49.899,60,0.03154,4.7951e+06
12/27 24:00,-1,20.41,976.44,0.032663,60,49.932,1376.2,49.923,60,0.032663,4.9542e+06
12/28 01:00,-1.4,20.421,1001.6,0.033639,60,49.98,1412.7,49.956,60,0.033639,5.0856e+06
12/28 02:00,-1.6,20.422,1009.9,0.033981,60,49.998,1422.3,49.989,60,0.033981,5.1203e+06
12/28 03:00,-1.9,20.425,1015.2,0.034176,60,50.008,1426.7,50.016,60,0.034176,5.136e+06
12/28 04:00,-2.1,20.417,1005.3,0.033786,60,49.991,1408.1,50.032,60,0.033786,5.0691e+06
12/28 05:00,-2.6,20.434,1035.9,0.034957,60,50.043,1454.3,50.05,60,0.034957,5.2356e+06
12/28 06:00,-3,20.443,1062.7,0.036031,60,50.097,1494.4,50.08,60,0.036031,5.3799e+06
12/28 07:00,-3.5,20.456,1096.8,0.037496,60,50.169,1548.4,50.123,60,0.037496,5.5742e+06
12/28 08:00,-3.4,20.46,1100.3,0.037594,60,50.177,1545.9,50.165,60,0.037594,5.5651e+06
12/28 09:00,-3.3,20.453,1093.3,0.037301,60,50.164,1529.9,50.191,60,0.037301,5.5075e+06
12/28 10:00,-3.2,20.441,1051.1,0.035543,60,50.079,1458.1,50.189,60,0.035543,5.2491e+06
12/28 11:00,-2.8,20.382,930.91,0.031003,60,49.869,1278.2,50.139,60,0.031003,4.6015e+06
12/28 12:00,-2.4,20.34,844.37,0.027976,60,49.724,1163.1,50.056,60,0.027976,4.1871e+06
12/28 13:00,-2,20.327,773.27,0.025193,60,49.602,1056.8,49.966,60,0.025193,3.8046e+06
12/28 14:00,-2.3,20.297,689.99,0.022263,60,49.491,942.13,49.879,60,0.022263,3.3917e+06
12/28 15:00,-2.5,20.35,880.27,0.029489,60,49.766,1253.1,49.836,60,0.029489,4.5111e+06
12/28 16:00,-2.8,20.418,1021.7,0.034567,60,50.008,1462.7,49.879,60,0.034567,5.2659e+06
12/28 17:00,-3.3,20.453,1087.2,0.037057,60,50.142,1553.6,49.972,60,0.037057,5.593e+06
12/28 18:00,-3.7,20.471,1122.3,0.038473,60,50.218,1596.8,50.073,60,0.038473,5.7485e+06
12/28 19:00,-4.2,20.48,1145.6,0.039449,60,50.269,1622.7,50.162,60,0.039449,5.8416e+06
12/28 20:00,-4.4,20.48,1155.7,0.039889,60,50.293,1629.1,50.232,60,0.039889,5.8646e+06
12/28 21:00,-4.6,20.48,1163.6,0.04023,60,50.309,1634.4,50.284,60,0.04023,5.8837e+06
12/28 22:00,-4.8,20.484,1170.8,0.040523,60,50.323,1639.8,50.322,60,0.040523,5.9034e+06
12/28 23:00,-5.4,20.501,1198.8,0.041695,60,50.381,1680.5,50.36,60,0.041695,6.05e+06
12/28 24:00,-5.9,20.506,1219.1,0.042574,60,50.428,1708,50.405,60,0.042574,6.149e+06
12/29 01:00,-6.5,20.517,1244.5,0.043746,60,50.487,1746.1,50.454,60,0.043746,6.286e+06
12/29 02:00,-6.6,20.522,1253.9,0.044136,60,50.509,1753.4,50.499,60,0.044136,6.3121e+06
12/29 03:00,-6.7,20.522,1260.2,0.044429,60,50.524,1758.6,50.533,60,0.044429,6.331e+06
12/29 04:00,-6.8,20.527,1266.9,0.044722,60,50.538,1765.3,50.56,60,0.044722,6.3549e+06
12/29 05:00,-5.9,20.522,1260.2,0.044429,60,50.525,1750.9,50.575,60,0.044429,6.3031e+06
12/29 06:00,-4.9,20.507,1218.2,0.042574,60,50.433,1680.2,50.561,60,0.042574,6.0486e+06
12/29 07:00,-4,20.486,1173.4,0.040621,60,50.335,1610.8,50.516,60,0.040621,5.7988e+06
12/29 08:00,-3,20.463,1121.8,0.038473,60,50.226,1536.1,50.451,60,0.038473,5.53e+06
12/29 09:00,-1.9,20.441,1067.2,0.036227,60,50.114,1458.4,50.372,60,0.036227,5.2501e+06
12/29 10:00,-0.9,20.41,986.06,0.033004,60,49.959,1341.4,50.279,60,0.033004,4.8291e+06
12/29 11:00,-0.1,20.385,922.63,0.030563,60,49.842,1255,50.179,60,0.030563,4.5179e+06
12/29 12:00,0.8,20.363,865.38,0.028464,60,49.745,1180.2,50.083,60,0.028464,4.2487e+06
12/29 13:00,1.6,20.348,824.65,0.026999,60,49.679,1129.3,49.996,60,0.026999,4.0653e+06
12/29 14:00,2.4,20.336,799.62,0.02612,60,49.64,1100.6,49.922,60,0.02612,3.9622e+06
12/29 15:00,3.3,20.327,780.32,0.025437,60,49.61,1078.4,49.86,60,0.025437,3.8822e+06
12/29 16:00,4.1,20.351,845.46,0.027829,60,49.704,1184,49.824,60,0.027829,4.2625e+06
12/29 17:00,4.4,20.298,743.63,0.024265,60,49.569,1035.7,49.791,60,0.024265,3.7285e+06
12/29 18:00,4.7,20.322,760.9,0.024753,60,49.574,1060.6,49.752,60,0.024753,3.8181e+06
12/29 19:00,5,20.317,752.56,0.02446,60,49.569,1051.1,49.722,60,0.02446,3.7838e+06
12/29 20:00,4.9,20.317,755.35,0.024558,60,49.571,1057.5,49.7,60,0.024558,3.8071e+06
12/29 21:00,4.9,20.317,749.65,0.024363,60,49.564,1050.9,49.683,60,0.024363,3.7831e+06
12/29 22:00,4.8,20.312,739.88,0.024021,60,49.551,1037.6,49.668,60,0.024021,3.7355e+06
12/29 23:00,4.7,20.309,735.92,0.023875,60,49.545,1032.7,49.654,60,0.023875,3.7177e+06
12/29 24:00,4.5,20.308,731.53,0.023728,60,49.539,1027.5,49.643,60,0.023728,3.6991e+06
12/30 01:00,4.4,20.309,730.29,0.023679,60,49.537,1026.4,49.633,60,0.023679,3.6949e+06
12/30 02:00,4.5,20.31,729.02,0.02363,60,49.535,1025,49.625,60,0.02363,3.6901e+06
12/30 03:00,4.5,20.306,727.5,0.023582,60,49.533,1023.5,49.619,60,0.023582,3.6847e+06
12/30 04:00,4.6,20.305,724.77,0.023484,60,49.529,1019.8,49.613,60,0.023484,3.6714e+06
12/30 05:00,4.1,20.315,745.61,0.024216,60,49.556,1051.8,49.612,60,0.024216,3.7863e+06
12/30 06:00,3.6,20.326,772.03,0.025144,60,49.593,1091.3,49.619,60,0.025144,3.9285e+06
12/30 07:00,3.1,20.367,883.91,0.029294,60,49.765,1266.7,49.657,60,0.029294,4.5602e+06
12/30 08:00,3,20.3,788.58,0.026023,60,49.641,1121.8,49.689,60,0.026023,4.0386e+06
12/30 09:00,2.9,20.351,832.41,0.027292,60,49.675,1175.5,49.699,60,0.027292,4.2317e+06
12/30 10:00,2.8,20.341,801.6,0.026169,60,49.643,1126.3,49.705,60,0.026169,4.0549e+06
12/30 11:00,2.6,20.272,674.41,0.021922,60,49.483,945.23,49.687,60,0.021922,3.4028e+06
12/30 12:00,2.3,20.295,695.34,0.022507,60,49.485,973.52,49.655,60,0.022507,3.5047e+06
12/30 13:00,2.1,20.302,713.16,0.023142,60,49.514,1003,49.633,60,0.023142,3.6109e+06
12/30 14:00,1.4,20.326,773.94,0.02529,60,49.596,1096.4,49.631,60,0.02529,3.947e+06
12/30 15:00,0.8,20.353,849.67,0.028024,60,49.712,1211.9,49.657,60,0.028024,4.3629e+06
12/30 16:00,0.1,20.379,909.28,0.030173,60,49.81,1298.3,49.708,60,0.030173,4.6741e+06
12/30 17:00,-0.3,20.399,946.76,0.03154,60,49.877,1348.9,49.771,60,0.03154,4.8559e+06
12/30 18:00,-0.7,20.404,967.54,0.032321,60,49.917,1374,49.832,60,0.032321,4.9463e+06
12/30 19:00,-1.1,20.419,996.85,0.033444,60,49.969,1413.6,49.891,60,0.033444,5.0889e+06
12/30 20:00,-1.2,20.419,999.74,0.03359,60,49.98,1412.8,49.94,60,0.03359,5.0861e+06
12/30 21:00,-1.2,20.413,995.12,0.033395,60,49.971,1400,49.973,60,0.033395,5.0398e+06
12/30 22:00,-1.3,20.412,986.69,0.033053,60,49.954,1383.2,49.991,60,0.033053,4.9794e+06
12/30 23:00,-1.4,20.417,991.15,0.0332,60,49.96,1387.9,50.002,60,0.0332,4.9963e+06
12/30 24:00,-1.5,20.418,993.31,0.033297,60,49.966,1390.7,50.011,60,0.033297,5.0065e+06
12/31 01:00,-1.6,20.418,998.21,0.033493,60,49.975,1397.7,50.019,60,0.033493,5.0316e+06
12/31 02:00,-1.7,20.424,1008.2,0.033883,60,49.993,1412.5,50.029,60,0.033883,5.085e+06
12/31 03:00,-1.8,20.425,1013,0.034079,60,50.004,1419,50.041,60,0.034079,5.1083e+06
12/31 04:00,-1.9,20.422,1010.1,0.033981,60,50,1413.7,50.05,60,0.033981,5.0892e+06
12/31 05:00,-2.2,20.426,1019.8,0.034371,60,50.017,1428.7,50.058,60,0.034371,5.1435e+06
12/31 06:00,-2.6,20.431,1034.9,0.034957,60,50.045,1451.1,50.071,60,0.034957,5.2241e+06
12/31 07:00,-2.9,20.435,1049.5,0.035543,60,50.074,1472.7,50.09,60,0.035543,5.3016e+06
12/31 08:00,-2.9,20.44,1054.4,0.035739,60,50.084,1477.9,50.109,60,0.035739,5.3206e+06
12/31 09:00,-3,20.441,1057.1,0.035836,60,50.09,1479.7,50.124,60,0.035836,5.327e+06
12/31 10:00,-3,20.436,1047.5,0.035446,60,50.072,1462.5,50.132,60,0.035446,5.265e+06
12/31 11:00,-2.7,20.428,1023.4,0.034469,60,50.025,1423.2,50.125,60,0.034469,5.1234e+06
12/31 12:00,-2.3,20.411,985.75,0.033004,60,49.956,1365.9,50.101,60,0.033004,4.9174e+06
12/31 13:00,-2,20.406,968.82,0.03237,60,49.922,1344,50.07,60,0.03237,4.8383e+06
12/31 14:00,-1.7,20.403,962.08,0.032126,60,49.91,1337.6,50.041,60,0.032126,4.8155e+06
12/31 15:00,-1.4,20.407,974.42,0.032614,60,49.931,1360.4,50.024,60,0.032614,4.8973e+06
12/31 16:00,-1.1,20.407,977.21,0.032712,60,49.937,1365.5,50.016,60,0.032712,4.9158e+06
12/31 17:00,-0.8,20.407,972.67,0.032516,60,49.928,1358.1,50.01,60,0.032516,4.8893e+06
12/31 18:00,-0.4,20.399,958.61,0.031979,60,49.904,1337,50.001,60,0.031979,4.8131e+06
12/31 19:00,-0.4,20.401,956.33,0.031882,60,49.897,1334.4,49.99,60,0.031882,4.8037e+06
12/31 20:00,-0.2,20.395,946.99,0.03154,60,49.883,1321.5,49.979,60,0.03154,4.7574e+06
12/31 21:00,0.1,20.386,929.02,0.030856,60,49.851,1294.8,49.964,60,0.030856,4.6611e+06
12/31 22:00,0.6,20.381,908.73,0.030075,60,49.814,1264.5,49.943,60,0.030075,4.5524e+06
12/31 23:00,1.4,20.367,878.12,0.028952,60,49.765,1220.6,49.917,60,0.028952,4.394e+06
12/31 24:00,2.7,20.352,833.88,0.027341,60,49.694,1156.7,49.881,60,0.027341,4.164e+06
01/01 01:00,4,20.332,793.05,0.025876,60,49.631,1099.3,49.839,60,0.025876,3.9574e+06
01/01 02:00,5.3,20.315,754.18,0.024509,60,49.574,1045.8,49.794,60,0.024509,3.7649e+06
01/01 03:00,6.2,20.306,720.69,0.023337,60,49.526,1000.2,49.749,60,0.023337,3.6006e+06
01/01 04:00,6.8,20.295,692.3,0.022361,60,49.489,962.3,49.707,60,0.022361,3.4643e+06
01/01 05:00,7.2,20.284,671.87,0.021677,60,49.463,936.38,49.668,60,0.021677,3.371e+06
01/01 06:00,7.5,20.281,658.88,0.021238,60,49.445,920.41,49.634,60,0.021238,3.3135e+06
01/01 07:00,7.5,20.278,653.12,0.021043,60,49.438,914.47,49.606,60,0.021043,3.2921e+06
01/01 08:00,6.7,20.29,678.58,0.021922,60,49.466,954.47,49.586,60,0.021922,3.4361e+06
01/01 09:00,6,20.3,709.7,0.022996,60,49.507,1002,49.578,60,0.022996,3.6071e+06
01/01 10:00,5.2,20.305,722.93,0.023435,60,49.526,1021,49.579,60,0.023435,3.6757e+06
01/01 11:00,5.2,20.285,664.02,0.021385,60,49.456,932.18,49.574,60,0.021385,3.3559e+06
01/01 12:00,5.2,20.26,617.43,0.019895,60,49.402,868.72,49.556,60,0.019895,3.1274e+06
01/01 13:00,5.2,20.255,592.83,0.019041,60,49.37,833.16,49.534,60,0.019041,2.9994e+06
01/01 14:00,4.6,20.253,593.63,0.01909,60,49.37,836.91,49.514,60,0.01909,3.0129e+06
01/01 15:00,4.1,20.293,722.94,0.023679,60,49.522,1037.9,49.516,60,0.023679,3.7365e+06
01/01 16:00,3.5,20.344,820.34,0.02695,60,49.659,1177,49.555,60,0.02695,4.237e+06
01/01 17:00,3.2,20.361,858.21,0.028269,60,49.726,1227.7,49.613,60,0.028269,4.4196e+06
01/01 18:00,2.9,20.368,877.38,0.028952,60,49.76,1250.4,49.67,60,0.028952,4.5015e+06
01/01 19:00,2.6,20.374,890.61,0.02944,60,49.782,1265.4,49.719,60,0.02944,4.5555e+06
01/01 20:00,2.5,20.376,894.5,0.029587,60,49.79,1266.8,49.759,60,0.029587,4.5606e+06
01/01 21:00,2.4,20.378,895.98,0.029636,60,49.793,1265.3,49.788,60,0.029636,4.555e+06
01/01 22:00,2.3,20.375,894.65,0.029587,60,49.791,1260.6,49.809,60,0.029587,4.5383e+06
01/01 23:00,2.3,20.377,897.16,0.029684,60,49.795,1263,49.824,60,0.029684,4.5467e+06
01/01 24:00,2.2,20.378,901.35,0.029831,60,49.802,1267.7,49.836,60,0.029831,4.5637e+06
01/02 01:00,2.2,20.379,905.23,0.029977,60,49.808,1272.6,49.846,60,0.029977,4.5814e+06
01/02 02:00,2.2,20.384,908.08,0.030075,60,49.813,1275.6,49.855,60,0.030075,4.5923e+06
01/02 03:00,2.1,20.384,914.44,0.030319,60,49.824,1284.9,49.864,60,0.030319,4.6255e+06
01/02 04:00,2.1,20.384,917.89,0.030466,60,49.831,1289.9,49.873,60,0.030466,4.6438e+06
01/02 05:00,2.1,20.388,920.96,0.030563,60,49.835,1293.1,49.881,60,0.030563,4.655e+06
01/02 06:00,2,20.388,919.56,0.030514,60,49.834,1290.3,49.887,60,0.030514,4.6449e+06
01/02 07:00,2,20.385,918.07,0.030466,60,49.832,1287.7,49.89,60,0.030466,4.6358e+06
01/02 08:00,2,20.387,918.01,0.030466,60,49.831,1287.5,49.892,60,0.030466,4.6349e+06
01/02 09:00,1.9,20.384,918.02,0.030466,60,49.832,1287.3,49.894,60,0.030466,4.6343e+06
01/02 10:00,1.9,20.377,889.03,0.029343,60,49.782,1240.7,49.887,60,0.029343,4.4664e+06
01/02 11:00,1.9,20.341,804.88,0.026267,60,49.653,1113.9,49.857,60,0.026267,4.0099e+06
01/02 12:00,1.9,20.313,752.21,0.024509,60,49.576,1044.1,49.811,60,0.024509,3.7589e+06
01/02 13:00,1.9,20.307,719.78,0.023337,60,49.525,998.96,49.762,60,0.023337,3.5963e+06
01/02 14:00,1.6,20.301,710.62,0.023045,60,49.513,990.58,49.719,60,0.023045,3.5661e+06
01/02 15:00,1.3,20.342,836.13,0.027683,60,49.691,1191.1,49.709,60,0.027683,4.288e+06
01/02 16:00,1,20.384,923.88,0.030759,60,49.833,1318.7,49.746,60,0.030759,4.7472e+06
01/02 17:00,0.9,20.403,956.48,0.03193,60,49.896,1361.1,49.804,60,0.03193,4.9e+06
01/02 18:00,0.7,20.406,969.47,0.032419,60,49.923,1374.5,49.859,60,0.032419,4.9482e+06
01/02 19:00,0.6,20.407,974.63,0.032614,60,49.932,1376.9,49.902,60,0.032614,4.9568e+06
01/02 20:00,0.6,20.407,977.3,0.032712,60,49.937,1376.7,49.934,60,0.032712,4.956e+06
01/02 21:00,0.6,20.41,982.54,0.032907,60,49.946,1381.6,49.958,60,0.032907,4.9739e+06
01/02 22:00,0.6,20.413,985,0.033004,60,49.951,1383.2,49.976,60,0.033004,4.9795e+06
01/02 23:00,0.8,20.409,978.32,0.03276,60,49.941,1371.4,49.987,60,0.03276,4.9371e+06
01/02 24:00,0.9,20.406,972.28,0.032516,60,49.929,1360.7,49.991,60,0.032516,4.8984e+06
01/03 01:00,1.1,20.405,964.75,0.032223,60,49.915,1348.6,49.99,60,0.032223,4.8551e+06
01/03 02:00,0.9,20.403,963.62,0.032174,60,49.912,1347.1,49.986,60,0.032174,4.8494e+06
01/03 03:00,0.6,20.405,967.49,0.032321,60,49.918,1353.4,49.984,60,0.032321,4.8724e+06
01/03 04:00,0.4,20.41,978.85,0.03276,60,49.939,1371.4,49.988,60,0.03276,4.937e+06
01/03 05:00,0.6,20.405,969.57,0.032419,60,49.924,1356.7,49.991,60,0.032419,4.8841e+06
01/03 06:00,0.9,20.4,953.35,0.031784,60,49.895,1330.8,49.985,60,0.031784,4.791e+06
01/03 07:00,1.1,20.386,922.33,0.030612,60,49.841,1283.9,49.969,60,0.030612,4.622e+06
01/03 08:00,0.9,20.389,921.59,0.030563,60,49.836,1284.4,49.949,60,0.030563,4.6238e+06
01/03 09:00,0.8,20.387,921.24,0.030563,60,49.837,1286.3,49.934,60,0.030563,4.6305e+06
01/03 10:00,0.6,20.395,932.82,0.031003,60,49.855,1305.6,49.927,60,0.031003,4.7003e+06
01/03 11:00,1.1,20.379,896.45,0.029636,60,49.798,1249.4,49.916,60,0.029636,4.498e+06
01/03 12:00,1.6,20.361,847.71,0.027829,60,49.717,1176.5,49.889,60,0.027829,4.2354e+06
01/03 13:00,2.1,20.339,802.3,0.026218,60,49.647,1112.7,49.849,60,0.026218,4.0057e+06
01/03 14:00,1.7,20.347,817,0.026755,60,49.663,1139.4,49.814,60,0.026755,4.1018e+06
01/03 15:00,1.4,20.365,866.35,0.02861,60,49.742,1219.9,49.802,60,0.02861,4.3915e+06
01/03 16:00,1,20.384,909.19,0.030173,60,49.813,1284.8,49.815,60,0.030173,4.6254e+06
01/03 17:00,1,20.392,925.66,0.030759,60,49.844,1306.6,49.84,60,0.030759,4.7039e+06
01/03 18:00,1,20.393,926.07,0.030759,60,49.846,1303.8,49.861,60,0.030759,4.6938e+06
01/03 19:00,1,20.385,918.22,0.030466,60,49.833,1289.7,49.875,60,0.030466,4.643e+06
01/03 20:00,1,20.388,917.18,0.030417,60,49.829,1286.8,49.881,60,0.030417,4.6325e+06
01/03 21:00,1,20.382,906.65,0.030026,60,49.813,1270.1,49.883,60,0.030026,4.5724e+06
01/03 22:00,1,20.38,903.06,0.02988,60,49.805,1264.2,49.88,60,0.02988,4.5513e+06
01/03 23:00,1.4,20.377,891.04,0.02944,60,49.786,1246.4,49.874,60,0.02944,4.487e+06
01/03 24:00,1.7,20.374,879.35,0.029001,60,49.766,1229,49.864,60,0.029001,4.4244e+06
01/04 01:00,2.1,20.363,863.31,0.028415,60,49.74,1205.8,49.851,60,0.028415,4.3408e+06
01/04 02:00,1.4,20.372,876.81,0.028903,60,49.758,1227.7,49.84,60,0.028903,4.4198e+06
01/04 03:00,0.8,20.376,892.02,0.029489,60,49.786,1252.7,49.84,60,0.029489,4.5097e+06
01/04 04:00,0.1,20.388,915.71,0.030368,60,49.825,1288.8,49.849,60,0.030368,4.6397e+06
01/04 05:00,-0.3,20.396,936.55,0.031149,60,49.862,1319.5,49.868,60,0.031149,4.7502e+06
01/04 06:00,-0.7,20.406,957.19,0.03193,60,49.899,1349.3,49.893,60,0.03193,4.8574e+06
01/04 07:00,-1.1,20.41,973.7,0.032565,60,49.93,1372.3,49.921,60,0.032565,4.9401e+06
01/04 08:00,-1.4,20.415,987.69,0.033102,60,49.955,1390.9,49.95,60,0.033102,5.0074e+06
01/04 09:00,-1.8,20.427,1011.5,0.03403,60,49.999,1425.5,49.981,60,0.03403,5.1317e+06
01/04 10:00,-2.1,20.426,1010.5,0.033981,60,50,1419.4,50.009,60,0.033981,5.1099e+06
01/04 11:00,-2.4,20.336,840.35,0.027829,60,49.729,1165.1,49.986,60,0.027829,4.1945e+06
01/04 12:00,-2.6,20.351,835.59,0.027487,60,49.692,1157.7,49.927,60,0.027487,4.1677e+06
01/04 13:00,-2.9,20.353,837.59,0.027536,60,49.698,1165.1,49.88,60,0.027536,4.1944e+06
01/04 14:00,-3.5,20.357,850.98,0.028024,60,49.719,1189.3,49.85,60,0.028024,4.2814e+06
01/04 15:00,-4.2,20.417,1008.4,0.034176,60,49.991,1446.3,49.879,60,0.034176,5.2065e+06
01/04 16:00,-4.8,20.47,1125.8,0.038766,60,50.223,1622.7,49.988,60,0.038766,5.8419e+06
01/04 17:00,-5.1,20.493,1176.8,0.040816,60,50.335,1685.2,50.125,60,0.040816,6.0665e+06
01/04 18:00,-5.5,20.503,1204.2,0.041988,60,50.398,1712.3,50.246,60,0.041988,6.1642e+06
01/04 19:00,-5.8,20.509,1220,0.042671,60,50.434,1723.4,50.34,60,0.042671,6.2042e+06
01/04 20:00,-5.9,20.509,1226.2,0.042964,60,50.449,1723.2,50.408,60,0.042964,6.2035e+06
01/04 21:00,-6.1,20.513,1235.3,0.043355,60,50.468,1730.3,50.455,60,0.043355,6.2289e+06
01/04 22:00,-6.2,20.512,1243.3,0.043746,60,50.488,1739.2,50.491,60,0.043746,6.2611e+06
01/04 23:00,-6.2,20.517,1246.4,0.043843,60,50.493,1738.2,50.518,60,0.043843,6.2576e+06
01/04 24:00,-6.3,20.522,1248.7,0.043941,60,50.499,1738.8,50.536,60,0.043941,6.2598e+06
01/05 01:00,-6.3,20.52,1248.5,0.043941,60,50.5,1736.6,50.548,60,0.043941,6.2519e+06
01/05 02:00,-6.4,20.52,1250.5,0.044038,60,50.504,1739,50.556,60,0.044038,6.2603e+06
01/05 03:00,-6.5,20.521,1253,0.044136,60,50.509,1741.6,50.563,60,0.044136,6.2697e+06
01/05 04:00,-6.6,20.521,1259.4,0.044429,60,50.524,1751.6,50.571,60,0.044429,6.3059e+06
01/05 05:00,-6.4,20.52,1259.2,0.044429,60,50.524,1750.2,50.578,60,0.044429,6.3008e+06
01/05 06:00,-6.3,20.521,1257.2,0.044331,60,50.519,1745.8,50.582,60,0.044331,6.2848e+06
01/05 07:00,-6.1,20.52,1250.6,0.044038,60,50.505,1734.6,50.58,60,0.044038,6.2447e+06
01/05 08:00,-5.8,20.516,1239.4,0.04355,60,50.481,1717.1,50.57,60,0.04355,6.1815e+06
01/05 09:00,-5.6,20.512,1230.9,0.04316,60,50.46,1704.3,50.556,60,0.04316,6.1353e+06
01/05 10:00,-5.3,20.491,1176.1,0.040719,60,50.341,1614.2,50.519,60,0.040719,5.811e+06
01/05 11:00,-4.9,20.433,1055.9,0.035836,60,50.102,1433.5,50.433,60,0.035836,5.1608e+06
01/05 12:00,-4.4,20.395,971,0.032614,60,49.939,1320.7,50.315,60,0.032614,4.7544e+06
01/05 13:00,-4,20.388,924.6,0.03071,60,49.844,1258.2,50.201,60,0.03071,4.5294e+06
01/05 14:00,-4.4,20.38,905.13,0.029977,60,49.811,1240,50.107,60,0.029977,4.4639e+06
01/05 15:00,-4.9,20.437,1057.5,0.036129,60,50.088,1497.9,50.084,60,0.036129,5.3924e+06
01/05 16:00,-5.3,20.479,1165.3,0.040426,60,50.308,1664,50.155,60,0.040426,5.9903e+06
01/05 17:00,-5.6,20.508,1217.5,0.042574,60,50.423,1732.8,50.266,60,0.042574,6.2379e+06
01/05 18:00,-5.8,20.51,1233.1,0.043257,60,50.463,1742.8,50.364,60,0.043257,6.2741e+06
01/05 19:00,-6.1,20.519,1248.8,0.043941,60,50.497,1756.6,50.439,60,0.043941,6.3239e+06
01/05 20:00,-5.5,20.506,1230.7,0.04316,60,50.461,1717.7,50.481,60,0.04316,6.1839e+06
01/05 21:00,-4.8,20.5,1206.6,0.042086,60,50.406,1673.9,50.487,60,0.042086,6.026e+06
01/05 22:00,-4.2,20.486,1173.3,0.040621,60,50.333,1619.3,50.466,60,0.040621,5.8295e+06
01/05 23:00,-3.6,20.477,1145.4,0.039449,60,50.273,1578.8,50.428,60,0.039449,5.6838e+06
01/05 24:00,-3.1,20.463,1114.7,0.03818,60,50.21,1535.3,50.382,60,0.03818,5.5272e+06
01/06 01:00,-2.5,20.452,1088.8,0.037106,60,50.155,1499.8,50.333,60,0.037106,5.3993e+06
01/06 02:00,-1.7,20.441,1054.7,0.035739,60,50.088,1452.4,50.28,60,0.035739,5.2285e+06
01/06 03:00,-0.8,20.422,1010.4,0.033981,60,50.004,1389.3,50.222,60,0.033981,5.0013e+06
01/06 04:00,0,20.4,962.51,0.032126,60,49.914,1322.2,50.156,60,0.032126,4.7598e+06
01/06 05:00,0.2,20.396,942.31,0.031344,60,49.874,1298.2,50.094,60,0.031344,4.6737e+06
01/06 06:00,0.5,20.388,924.01,0.030661,60,49.842,1276.7,50.041,60,0.030661,4.5963e+06
01/06 07:00,0.7,20.38,910.92,0.030173,60,49.819,1262,49.996,60,0.030173,4.5432e+06
01/06 08:00,0.5,20.389,921.58,0.030563,60,49.834,1282.4,49.965,60,0.030563,4.6166e+06
01/06 09:00,0.4,20.393,931.69,0.030954,60,49.854,1300.9,49.948,60,0.030954,4.6834e+06
01/06 10:00,0.2,20.386,918,0.030417,60,49.831,1280,49.935,60,0.030417,4.6079e+06
01/06 11:00,0.2,20.345,835.53,0.027439,60,49.703,1158.1,49.905,60,0.027439,4.1692e+06
01/06 12:00,0.3,20.345,817.6,0.026755,60,49.665,1134.1,49.861,60,0.026755,4.0829e+06
01/06 13:00,0.3,20.342,816.83,0.026755,60,49.665,1138.2,49.825,60,0.026755,4.0974e+06
01/06 14:00,0.1,20.357,853.42,0.028098,60,49.719,1197.5,49.807,60,0.028098,4.3108e+06
01/06 15:00,-0.2,20.381,906.88,0.030075,60,49.807,1280.8,49.814,60,0.030075,4.6108e+06
01/06 16:00,-0.4,20.393,946.11,0.03154,60,49.878,1339.2,49.844,60,0.03154,4.8212e+06
01/06 17:00,-0.9,20.412,982.54,0.032907,60,49.942,1391.4,49.887,60,0.032907,5.009e+06
01/06 18:00,-1.4,20.418,1005.1,0.033786,60,49.987,1421.8,49.935,60,0.033786,5.1184e+06
01/06 19:00,-1.9,20.433,1034.8,0.034957,60,50.043,1463.8,49.985,60,0.034957,5.2696e+06
01/06 20:00,-1.4,20.427,1024.9,0.034567,60,50.029,1441.7,50.024,60,0.034567,5.1902e+06
01/06 21:00,-0.8,20.423,1007.9,0.033883,60,49.996,1410.7,50.042,60,0.033883,5.0786e+06
01/06 22:00,-0.3,20.412,980.71,0.032809,60,49.945,1366.3,50.039,60,0.032809,4.9188e+06
01/06 23:00,-0.6,20.412,977.95,0.032712,60,49.938,1363.7,50.029,60,0.032712,4.9094e+06
01/06 24:00,-1,20.413,982.74,0.032907,60,49.947,1372.8,50.022,60,0.032907,4.942e+06
01/07 01:00,-1.3,20.415,991.53,0.033249,60,49.963,1387.1,50.022,60,0.033249,4.9936e+06
01/07 02:00,-1.2,20.415,995.34,0.033395,60,49.97,1392.7,50.025,60,0.033395,5.0139e+06
01/07 03:00,-1.1,20.415,995.53,0.033395,60,49.97,1392.3,50.029,60,0.033395,5.0121e+06
01/07 04:00,-1,20.415,993.16,0.033297,60,49.966,1388,50.03,60,0.033297,4.9967e+06
01/07 05:00,-0.7,20.41,982.94,0.032907,60,49.948,1372.1,50.027,60,0.032907,4.9395e+06
01/07 06:00,-0.5,20.407,975.23,0.032614,60,49.933,1360.8,50.02,60,0.032614,4.899e+06
01/07 07:00,-0.2,20.401,962.72,0.032126,60,49.911,1341.9,50.009,60,0.032126,4.8309e+06
01/07 08:00,-0.5,20.411,978.22,0.032712,60,49.935,1367.3,50.003,60,0.032712,4.9222e+06
01/07 09:00,-0.9,20.417,997.96,0.033493,60,49.974,1399.1,50.009,60,0.033493,5.0367e+06
01/07 10:00,-1.2,20.42,1003.5,0.033688,60,49.984,1405.6,50.021,60,0.033688,5.0601e+06
01/07 11:00,-0.5,20.399,957.76,0.03193,60,49.905,1332.8,50.017,60,0.03193,4.798e+06
01/07 12:00,0.3,20.382,910.3,0.030124,60,49.82,1260.9,49.989,60,0.030124,4.5393e+06
01/07 13:00,1,20.365,876.81,0.028903,60,49.763,1214.6,49.949,60,0.028903,4.3726e+06
01/07 14:00,0.9,20.37,882.08,0.029099,60,49.767,1227.1,49.914,60,0.029099,4.4174e+06
01/07 15:00,0.8,20.375,896.93,0.029684,60,49.793,1254.2,49.894,60,0.029684,4.5153e+06
01/07 16:00,0.7,20.386,922.29,0.030612,60,49.835,1293.9,49.89,60,0.030612,4.6582e+06
01/07 17:00,0.8,20.387,923.57,0.030661,60,49.84,1295.5,49.894,60,0.030661,4.6638e+06
01/07 18:00,1,20.384,918.24,0.030466,60,49.832,1287,49.896,60,0.030466,4.6331e+06
01/07 19:00,1.1,20.416,1010.1,0.034079,60,49.994,1435.4,49.926,60,0.034079,5.1675e+06
01/07 20:00,1.2,20.341,883.95,0.029489,60,49.797,1240.7,49.937,60,0.029489,4.4665e+06
01/07 21:00,1.3,20.38,908.44,0.030075,60,49.803,1268.1,49.916,60,0.030075,4.565e+06
01/07 22:00,1.4,20.375,889.62,0.029392,60,49.784,1241.4,49.898,60,0.029392,4.4689e+06
01/07 23:00,1.3,20.378,897.63,0.029684,60,49.795,1255.3,49.885,60,0.029684,4.5192e+06
01/07 24:00,1.2,20.378,899.19,0.029733,60,49.798,1258.3,49.878,60,0.029733,4.5298e+06
01/08 01:00,1.1,20.381,904.46,0.029929,60,49.806,1267,49.875,60,0.029929,4.561e+06
01/08 02:00,1.1,20.381,905.62,0.029977,60,49.809,1269.1,49.874,60,0.029977,4.5687e+06
01/08 03:00,1,20.381,908.51,0.030075,60,49.813,1273.1,49.875,60,0.030075,4.5833e+06
01/08 04:00,1,20.419,1012.1,0.034176,60,49.997,1441.9,49.909,60,0.034176,5.1907e+06
01/08 05:00,0.7,20.35,897.38,0.029977,60,49.819,1262.1,49.93,60,0.029977,4.5437e+06
01/08 06:00,0.4,20.39,934.01,0.031052,60,49.848,1308.6,49.921,60,0.031052,4.7108e+06
01/08 07:00,0.1,20.399,940.06,0.031247,60,49.867,1316.7,49.922,60,0.031247,4.74e+06
01/08 08:00,0.1,20.398,948.1,0.031589,60,49.885,1330.2,49.928,60,0.031589,4.7889e+06
01/08 09:00,0.1,20.398,949.73,0.031637,60,49.886,1331.3,49.935,60,0.031637,4.7928e+06
01/08 10:00,0.1,20.396,943.33,0.031393,60,49.875,1320.6,49.939,60,0.031393,4.7542e+06
01/08 11:00,0.1,20.392,929.16,0.030856,60,49.851,1298.4,49.935,60,0.030856,4.6744e+06
01/08 12:00,0.1,20.385,913.45,0.03027,60,49.824,1275.1,49.925,60,0.03027,4.5902e+06
01/08 13:00,0.1,20.382,908.16,0.030075,60,49.814,1268.4,49.913,60,0.030075,4.5662e+06
01/08 14:00,-0.5,20.393,934.82,0.0311,60,49.858,1312,49.91,60,0.0311,4.7233e+06
01/08 15:00,-1,20.403,963.97,0.032223,60,49.911,1357.6,49.923,60,0.032223,4.8873e+06
01/08 16:00,-1.6,20.417,999.29,0.03359,60,49.976,1411.1,49.952,60,0.03359,5.0801e+06
01/08 17:00,-1.9,20.426,1019,0.034371,60,50.015,1438.6,49.989,60,0.034371,5.1791e+06
01/08 18:00,-2.2,20.433,1034.4,0.034957,60,50.045,1457.8,50.026,60,0.034957,5.2481e+06
01/08 19:00,-2.5,20.436,1046.8,0.035446,60,50.07,1473.2,50.059,60,0.035446,5.3035e+06
01/08 20:00,-2.9,20.442,1064,0.036129,60,50.102,1496.7,50.092,60,0.036129,5.3881e+06
01/08 21:00,-3.2,20.454,1087.7,0.037106,60,50.15,1531.5,50.128,60,0.037106,5.5135e+06
01/08 22:00,-3.6,20.461,1106.8,0.037887,60,50.19,1557.5,50.168,60,0.037887,5.607e+06
01/08 23:00,-4.1,20.473,1137.2,0.039156,60,50.253,1602.3,50.213,60,0.039156,5.7683e+06
01/08 24:00,-4.5,20.482,1162.3,0.04023,60,50.308,1637.7,50.264,60,0.04023,5.8955e+06
01/09 01:00,-5,20.494,1192.4,0.0415,60,50.371,1679.7,50.32,60,0.0415,6.0468e+06
01/09 02:00,-5.3,20.5,1210.1,0.042281,60,50.412,1701.6,50.375,60,0.042281,6.1256e+06
01/09 03:00,-5.5,20.508,1223.5,0.042867,60,50.442,1716.6,50.423,60,0.042867,6.1798e+06
01/09 04:00,-5.8,20.51,1234.4,0.043355,60,50.468,1728.9,50.463,60,0.043355,6.224e+06
01/09 05:00,-5.9,20.514,1241.1,0.043648,60,50.483,1734.7,50.495,60,0.043648,6.245e+06
01/09 06:00,-6,20.508,1242.5,0.043746,60,50.489,1734.4,50.518,60,0.043746,6.2437e+06
01/09 07:00,-6.1,20.518,1259,0.044429,60,50.521,1757.4,50.54,60,0.044429,6.3266e+06
01/09 08:00,-6.1,20.52,1258.5,0.044429,60,50.523,1753.7,50.56,60,0.044429,6.3135e+06
01/09 09:00,-6,20.519,1252.3,0.044136,60,50.509,1740.5,50.568,60,0.044136,6.266e+06
01/09 10:00,-6,20.498,1204.7,0.041988,60,50.404,1659.3,50.548,60,0.041988,5.9736e+06
01/09 11:00,-5.7,20.45,1089,0.037154,60,50.166,1480.1,50.473,60,0.037154,5.3283e+06
01/09 12:00,-5.4,20.413,1010.2,0.034176,60,50.015,1377.3,50.361,60,0.034176,4.9584e+06
01/09 13:00,-5.1,20.397,956.72,0.031979,60,49.905,1303.6,50.25,60,0.031979,4.6929e+06
01/09 14:00,-5.3,20.38,907.26,0.030075,60,49.817,1238.7,50.149,60,0.030075,4.4593e+06
01/09 15:00,-5.5,20.431,1056.2,0.036129,60,50.088,1493.4,50.113,60,0.036129,5.3764e+06
01/09 16:00,-5.7,20.477,1163.8,0.040426,60,50.307,1660.9,50.174,60,0.040426,5.9792e+06
01/09 17:00,-6.2,20.506,1218.8,0.042671,60,50.427,1734.6,50.278,60,0.042671,6.2446e+06
01/09 18:00,-6.7,20.517,1248,0.043941,60,50.496,1767.4,50.38,60,0.043941,6.3627e+06
01/09 19:00,-7.2,20.533,1287.3,0.045698,60,50.585,1819.8,50.476,60,0.045698,6.5513e+06
01/09 20:00,-7.8,20.544,1314.2,0.046968,60,50.651,1852.7,50.566,60,0.046968,6.6698e+06
01/09 21:00,-8.3,20.553,1336.8,0.048042,60,50.706,1879.3,50.644,60,0.048042,6.7656e+06
01/09 22:00,-8.9,20.562,1359.7,0.049116,60,50.761,1907.1,50.714,60,0.049116,6.8656e+06
01/09 23:00,-9.6,20.535,1374.4,0.049995,60,50.805,1928.4,50.775,60,0.049995,6.9423e+06
01/09 24:00,-10.4,20.451,1375.4,0.049995,60,50.799,1919.7,50.817,60,0.049995,6.911e+06
01/10 01:00,-11.1,20.368,1377.8,0.049995,60,50.78,1916.2,50.833,60,0.049995,6.8984e+06
01/10 02:00,-11.4,20.284,1381.7,0.049995,60,50.76,1916.1,50.834,60,0.049995,6.8981e+06
01/10 03:00,-11.8,20.191,1385,0.049995,60,50.741,1917.9,50.825,60,0.049995,6.9045e+06
01/10 04:00,-12.1,20.073,1388.6,0.049995,60,50.719,1920.8,50.811,60,0.049995,6.915e+06
01/10 05:00,-12.4,19.982,1392.1,0.049995,60,50.692,1924.8,50.792,60,0.049995,6.9293e+06
01/10 06:00,-12.8,19.912,1395.5,0.049995,60,50.67,1929.2,50.771,60,0.049995,6.9453e+06
01/10 07:00,-13.1,19.868,1397.8,0.049995,60,50.654,1933.4,50.751,60,0.049995,6.9603e+06
01/10 08:00,-13.2,19.819,1400.4,0.049995,60,50.644,1936.9,50.734,60,0.049995,6.9729e+06
01/10 09:00,-13.2,19.772,1402.3,0.049995,60,50.632,1939.9,50.72,60,0.049995,6.9836e+06
01/10 10:00,-13.3,19.915,1404.4,0.049995,60,50.621,1942.6,50.707,60,0.049995,6.9932e+06
01/10 11:00,-12.4,19.986,1276.3,0.044234,60,50.375,1730.4,50.644,60,0.044234,6.2294e+06
01/10 12:00,-11.6,19.961,1144.3,0.037887,60,50.077,1504.8,50.502,60,0.037887,5.4172e+06
01/10 13:00,-10.7,19.963,1085.7,0.03525,60,49.949,1421.7,50.354,60,0.03525,5.1183e+06
01/10 14:00,-10.8,19.964,1096.1,0.035592,60,49.966,1452.4,50.24,60,0.035592,5.2286e+06
01/10 15:00,-10.8,19.975,1207.2,0.040426,60,50.201,1654,50.215,60,0.040426,5.9543e+06
01/10 16:00,-10.9,20.197,1392.6,0.049995,59.978,50.638,2000,50.343,59.91,0.049995,7.2e+06
01/10 17:00,-10.4,20.256,1386.5,0.049995,59.97,50.697,1981.7,50.52,60,0.049995,7.134e+06
01/10 18:00,-9.9,20.283,1385.2,0.049995,59.983,50.721,1957.6,50.636,60,0.049995,7.0472e+06
01/10 19:00,-9.4,20.353,1383.9,0.049995,59.991,50.733,1942.7,50.707,60,0.049995,6.9936e+06
01/10 20:00,-8.9,20.448,1381.2,0.049995,59.995,50.753,1933,50.753,60,0.049995,6.9588e+06
01/10 21:00,-8.3,20.565,1377,0.0498,59.997,50.767,1918.6,50.786,60,0.0498,6.9069e+06
01/10 22:00,-7.8,20.541,1318,0.047163,59.998,50.667,1817.6,50.783,60,0.047163,6.5435e+06
01/10 23:00,-7.1,20.536,1301.7,0.046382,59.999,50.623,1793.7,50.751,60,0.046382,6.4574e+06
01/10 24:00,-6.3,20.526,1271.8,0.045015,59.999,50.556,1748.7,50.709,60,0.045015,6.2953e+06
01/11 01:00,-5.6,20.521,1259.2,0.044429,60,50.525,1734,50.666,60,0.044429,6.2425e+06
01/11 02:00,-5,20.508,1228.2,0.043062,60,50.457,1688.9,50.62,60,0.043062,6.0801e+06
01/11 03:00,-4.5,20.497,1199.2,0.041793,60,50.392,1648.4,50.567,60,0.041793,5.9341e+06
01/11 04:00,-3.9,20.483,1160.8,0.040133,60,50.309,1592.9,50.507,60,0.040133,5.7345e+06
01/11 05:00,-3.1,20.463,1119.1,0.038375,60,50.221,1534,50.44,60,0.038375,5.5223e+06
01/11 06:00,-2.4,20.453,1085.8,0.037008,60,50.151,1490.1,50.37,60,0.037008,5.3642e+06
01/11 07:00,-1.6,20.436,1048.3,0.035494,60,50.077,1439.2,50.302,60,0.035494,5.1813e+06
01/11 08:00,-1.2,20.43,1027.6,0.034664,60,50.034,1414.7,50.239,60,0.034664,5.0928e+06
01/11 09:00,-0.7,20.421,1005.2,0.033786,60,49.992,1386.5,50.185,60,0.033786,4.9915e+06
01/11 10:00,-0.3,20.402,967.46,0.032321,60,49.923,1333.7,50.131,60,0.032321,4.8011e+06
01/11 11:00,-0.2,20.394,942.53,0.031344,60,49.874,1300.4,50.078,60,0.031344,4.6813e+06
01/11 12:00,-0.1,20.388,921.45,0.030563,60,49.838,1274.2,50.029,60,0.030563,4.587e+06
01/11 13:00,0,20.381,909.37,0.030124,60,49.817,1261.1,49.987,60,0.030124,4.54e+06
01/11 14:00,0.4,20.379,904.85,0.029977,60,49.809,1259.1,49.954,60,0.029977,4.5328e+06
01/11 15:00,0.7,20.374,899.87,0.029782,60,49.8,1254.1,49.929,60,0.029782,4.5147e+06
01/11 16:00,1.1,20.413,1002.3,0.033786,60,49.978,1421,49.94,60,0.033786,5.1157e+06
01/11 17:00,1.2,20.324,866.04,0.028903,60,49.771,1215.6,49.941,60,0.028903,4.3762e+06
01/11 18:00,1.4,20.374,891.38,0.02944,60,49.771,1242,49.91,60,0.02944,4.4712e+06
01/11 19:00,1.5,20.365,871.19,0.028708,60,49.753,1214,49.885,60,0.028708,4.3705e+06
01/11 20:00,1.4,20.368,878.16,0.028952,60,49.761,1226.6,49.867,60,0.028952,4.4157e+06
01/11 21:00,1.3,20.368,879.4,0.029001,60,49.764,1230.1,49.855,60,0.029001,4.4282e+06
01/11 22:00,1.2,20.374,890.02,0.029392,60,49.78,1247.3,49.85,60,0.029392,4.4901e+06
01/11 23:00,1.1,20.375,894.99,0.029587,60,49.79,1255.5,49.85,60,0.029587,4.5199e+06
01/11 24:00,1.1,20.378,899,0.029733,60,49.797,1261.4,49.853,60,0.029733,4.5411e+06
01/12 01:00,1,20.377,894.79,0.029587,60,49.791,1255,49.855,60,0.029587,4.5179e+06
01/12 02:00,1,20.376,896.4,0.029636,60,49.793,1256.9,49.856,60,0.029636,4.525e+06
01/12 03:00,1,20.376,897.44,0.029684,60,49.795,1258.9,49.857,60,0.029684,4.5319e+06
01/12 04:00,1,20.381,906.88,0.030026,60,49.81,1272.9,49.86,60,0.030026,4.5826e+06
01/12 05:00,1.3,20.376,898.89,0.029733,60,49.798,1260.2,49.863,60,0.029733,4.5367e+06
01/12 06:00,1.7,20.371,885.69,0.029245,60,49.776,1239.9,49.86,60,0.029245,4.4636e+06
01/12 07:00,2,20.37,880.36,0.02905,60,49.767,1232.4,49.853,60,0.02905,4.4368e+06
01/12 08:00,2.3,20.366,870.92,0.028708,60,49.752,1218.9,49.844,60,0.028708,4.3882e+06
01/12 09:00,2.7,20.359,856.49,0.028171,60,49.728,1197.5,49.833,60,0.028171,4.311e+06
01/12 10:00,3,20.351,826.12,0.027048,60,49.68,1151.8,49.815,60,0.027048,4.1465e+06
01/12 11:00,3.1,20.329,779.83,0.025388,60,49.612,1084.1,49.787,60,0.025388,3.9028e+06
01/12 12:00,3.2,20.317,744.33,0.024167,60,49.56,1035.5,49.752,60,0.024167,3.7279e+06
01/12 13:00,3.3,20.303,721.04,0.023386,60,49.528,1005.5,49.716,60,0.023386,3.6198e+06
01/12 14:00,3.2,20.305,716.83,0.02324,60,49.519,1002.2,49.685,60,0.02324,3.608e+06
01/12 15:00,3.2,20.318,759.9,0.024802,60,49.577,1071.4,49.668,60,0.024802,3.857e+06
01/12 16:00,3.1,20.342,815.83,0.026755,60,49.658,1155.2,49.673,60,0.026755,4.1588e+06
01/12 17:00,3,20.354,839.85,0.027585,60,49.698,1188.8,49.693,60,0.027585,4.2795e+06
01/12 18:00,2.9,20.355,849.52,0.027927,60,49.715,1200.9,49.715,60,0.027927,4.3231e+06
01/12 19:00,2.8,20.363,857.81,0.02822,60,49.727,1211,49.736,60,0.02822,4.3598e+06
01/12 20:00,2.9,20.363,855.43,0.028122,60,49.725,1205,49.752,60,0.028122,4.3379e+06
01/12 21:00,2.9,20.36,855.59,0.028122,60,49.725,1203.7,49.763,60,0.028122,4.3332e+06
01/12 22:00,3,20.358,854.26,0.028098,60,49.724,1201.7,49.771,60,0.028098,4.3261e+06
01/12 23:00,2.7,20.362,861.85,0.028366,60,49.734,1212.4,49.777,60,0.028366,4.3645e+06
01/12 24:00,2.3,20.366,873.55,0.028806,60,49.754,1230,49.787,60,0.028806,4.428e+06
01/13 01:00,2,20.376,889.5,0.029392,60,49.78,1253.4,49.801,60,0.029392,4.5121e+06
01/13 02:00,2.1,20.373,890.6,0.02944,60,49.784,1253.7,49.815,60,0.02944,4.5134e+06
01/13 03:00,2.1,20.376,893.57,0.029538,60,49.788,1256.5,49.826,60,0.029538,4.5235e+06
01/13 04:00,2.2,20.374,889.57,0.029392,60,49.782,1249.4,49.833,60,0.029392,4.4978e+06
01/13 05:00,2,20.378,894.86,0.029587,60,49.79,1257,49.839,60,0.029587,4.5251e+06
01/13 06:00,1.8,20.38,902.87,0.02988,60,49.804,1268.5,49.846,60,0.02988,4.5667e+06
01/13 07:00,1.6,20.385,913.05,0.03027,60,49.821,1283.8,49.856,60,0.03027,4.6218e+06
01/13 08:00,1.6,20.383,914.54,0.030319,60,49.825,1284.6,49.866,60,0.030319,4.6247e+06
01/13 09:00,1.7,20.382,910.67,0.030173,60,49.818,1277.6,49.872,60,0.030173,4.5995e+06
01/13 10:00,1.7,20.377,889.12,0.029343,60,49.782,1242.8,49.87,60,0.029343,4.474e+06
01/13 11:00,1.8,20.364,856.09,0.028122,60,49.729,1192.8,49.855,60,0.028122,4.2941e+06
01/13 12:00,1.8,20.355,842.65,0.027683,60,49.707,1176.5,49.835,60,0.027683,4.2355e+06
01/13 13:00,1.9,20.362,854.37,0.028122,60,49.723,1197,49.819,60,0.028122,4.3092e+06
01/13 14:00,1.4,20.368,878.92,0.02905,60,49.764,1236.8,49.817,60,0.02905,4.4525e+06
01/13 15:00,0.9,20.382,914.16,0.030368,60,49.823,1291.2,49.83,60,0.030368,4.6485e+06
01/13 16:00,0.4,20.395,943.09,0.031442,60,49.874,1333.4,49.857,60,0.031442,4.8004e+06
01/13 17:00,0.4,20.4,953.69,0.031833,60,49.894,1346.1,49.886,60,0.031833,4.8459e+06
01/13 18:00,0.4,20.401,956.47,0.03193,60,49.9,1347,49.91,60,0.03193,4.849e+06
01/13 19:00,0.4,20.402,957.76,0.031979,60,49.902,1346.6,49.928,60,0.031979,4.8478e+06
01/13 20:00,1.2,20.395,935.02,0.0311,60,49.864,1308.8,49.934,60,0.0311,4.7118e+06
01/13 21:00,2.1,20.379,901.29,0.029831,60,49.806,1256.8,49.924,60,0.029831,4.5244e+06
01/13 22:00,2.9,20.367,868.48,0.02861,60,49.75,1208.2,49.899,60,0.02861,4.3496e+06
01/13 23:00,2.9,20.363,855.47,0.028122,60,49.726,1190.9,49.872,60,0.028122,4.2871e+06
01/13 24:00,2.9,20.357,845.43,0.02778,60,49.711,1179.3,49.847,60,0.02778,4.2455e+06
01/14 01:00,2.9,20.393,943.16,0.03154,60,49.872,1338.1,49.853,60,0.03154,4.8172e+06
01/14 02:00,3,20.344,830.24,0.027292,60,49.699,1157.9,49.852,60,0.027292,4.1686e+06
01/14 03:00,3.1,20.356,839.16,0.027536,60,49.696,1171.2,49.827,60,0.027536,4.2162e+06
01/14 04:00,3.2,20.353,833.07,0.027341,60,49.691,1165.1,49.808,60,0.027341,4.1942e+06
01/14 05:00,2.9,20.366,855.49,0.028122,60,49.723,1199.5,49.798,60,0.028122,4.3182e+06
01/14 06:00,2.5,20.372,876.2,0.028903,60,49.759,1232.5,49.801,60,0.028903,4.437e+06
01/14 07:00,2.2,20.379,899.88,0.029782,60,49.798,1268.3,49.814,60,0.029782,4.566e+06
01/14 08:00,2,20.383,911.52,0.030222,60,49.819,1284.7,49.832,60,0.030222,4.625e+06
01/14 09:00,1.9,20.385,918.1,0.030466,60,49.831,1292.8,49.85,60,0.030466,4.6542e+06
01/14 10:00,1.7,20.34,798.11,0.025974,60,49.644,1103.7,49.837,60,0.025974,3.9731e+06
01/14 11:00,1.8,20.311,730.38,0.023679,60,49.545,1010.7,49.791,60,0.023679,3.6385e+06
01/14 12:00,1.9,20.287,687.83,0.022312,60,49.489,957.06,49.741,60,0.022312,3.4454e+06
01/14 13:00,2,20.282,664.73,0.021482,60,49.454,925.7,49.693,60,0.021482,3.3325e+06
01/14 14:00,1.6,20.266,623.77,0.020066,60,49.407,868.35,49.65,60,0.020066,3.1261e+06
01/14 15:00,1.3,20.308,758.32,0.024949,60,49.573,1081.6,49.63,60,0.024949,3.8939e+06
01/14 16:00,0.9,20.368,892.99,0.029684,60,49.777,1282.7,49.665,60,0.029684,4.6176e+06
01/14 17:00,0.4,20.402,959.16,0.032028,60,49.896,1373.9,49.74,60,0.032028,4.9459e+06
01/14 18:00,-0.2,20.419,995.03,0.033395,60,49.967,1420.8,49.824,60,0.033395,5.1147e+06
01/14 19:00,-0.7,20.428,1017.5,0.034274,60,50.012,1447.1,49.902,60,0.034274,5.2094e+06
01/14 20:00,-0.8,20.432,1027.4,0.034664,60,50.032,1454.4,49.965,60,0.034664,5.2359e+06
01/14 21:00,-0.8,20.432,1030.2,0.034762,60,50.037,1451.8,50.011,60,0.034762,5.2266e+06
01/14 22:00,-0.9,20.433,1033.7,0.034909,60,50.044,1453.2,50.044,60,0.034909,5.2314e+06
01/14 23:00,-0.9,20.432,1030.1,0.034762,60,50.038,1444,50.065,60,0.034762,5.1983e+06
01/14 24:00,-0.9,20.433,1027.6,0.034664,60,50.033,1438.2,50.077,60,0.034664,5.1774e+06
01/15 01:00,-0.9,20.431,1021.5,0.03442,60,50.022,1427.3,50.082,60,0.03442,5.1382e+06
01/15 02:00,-0.7,20.427,1012.8,0.034079,60,50.005,1413.3,50.081,60,0.034079,5.0878e+06
01/15 03:00,-0.4,20.417,995.26,0.033395,60,49.973,1386.2,50.072,60,0.033395,4.9904e+06
01/15 04:00,-0.2,20.409,975.21,0.032614,60,49.935,1356.2,50.054,60,0.032614,4.8822e+06
01/15 05:00,-0.4,20.409,973,0.032516,60,49.929,1354.6,50.036,60,0.032516,4.8767e+06
01/15 06:00,-0.7,20.413,980.49,0.032809,60,49.942,1368.4,50.025,60,0.032809,4.9262e+06
01/15 07:00,-0.9,20.415,988.84,0.033151,60,49.958,1383,50.022,60,0.033151,4.9789e+06
01/15 08:00,-0.9,20.417,990.26,0.0332,60,49.961,1384.9,50.023,60,0.0332,4.9856e+06
01/15 09:00,-1,20.415,990.33,0.0332,60,49.962,1384.7,50.024,60,0.0332,4.985e+06
01/15 10:00,-1,20.41,979.04,0.03276,60,49.941,1366.8,50.022,60,0.03276,4.9203e+06
01/15 11:00,-1.3,20.399,943.3,0.031344,60,49.876,1309.7,50.006,60,0.031344,4.715e+06
01/15 12:00,-1.5,20.362,866.74,0.02861,60,49.755,1200,49.968,60,0.02861,4.3202e+06
01/15 13:00,-1.8,20.346,818.77,0.026853,60,49.673,1132.3,49.914,60,0.026853,4.0764e+06
01/15 14:00,-2.6,20.342,795.67,0.025974,60,49.634,1101.1,49.861,60,0.025974,3.9639e+06
01/15 15:00,-3.3,20.386,925.61,0.030954,60,49.842,1313.8,49.848,60,0.030954,4.7296e+06
01/15 16:00,-4.1,20.446,1078.5,0.03691,60,50.127,1555.1,49.923,60,0.03691,5.5985e+06
01/15 17:00,-4.4,20.478,1148.4,0.039644,60,50.273,1649,50.052,60,0.039644,5.9363e+06
01/15 18:00,-4.6,20.491,1174.7,0.040719,60,50.333,1672.9,50.174,60,0.040719,6.0225e+06
01/15 19:00,-4.9,20.498,1191,0.041402,60,50.369,1684.6,50.269,60,0.041402,6.0645e+06
01/15 20:00,-4.7,20.496,1188.1,0.041304,60,50.366,1669.5,50.333,60,0.041304,6.0103e+06
01/15 21:00,-4.4,20.493,1177.2,0.040816,60,50.342,1644.1,50.366,60,0.040816,5.9188e+06
01/15 22:00,-4.2,20.484,1163.2,0.04023,60,50.313,1618.9,50.376,60,0.04023,5.828e+06
01/15 23:00,-3.6,20.478,1140.4,0.039254,60,50.263,1581.1,50.367,60,0.039254,5.6919e+06
01/15 24:00,-2.9,20.457,1105.1,0.037789,60,50.192,1526.5,50.339,60,0.037789,5.4955e+06
01/16 01:00,-2.3,20.447,1069.8,0.036324,60,50.117,1474,50.295,60,0.036324,5.3062e+06
01/16 02:00,-1.9,20.44,1050.1,0.035543,60,50.078,1449.2,50.248,60,0.035543,5.2172e+06
01/16 03:00,-1.5,20.434,1032.7,0.03486,60,50.044,1427.5,50.206,60,0.03486,5.1391e+06
01/16 04:00,-1.1,20.425,1019.8,0.034371,60,50.02,1412.9,50.169,60,0.034371,5.0863e+06
01/16 05:00,-1.3,20.43,1023.1,0.034469,60,50.022,1420.9,50.141,60,0.034469,5.1152e+06
01/16 06:00,-1.4,20.431,1025.4,0.034567,60,50.028,1427.4,50.124,60,0.034567,5.1385e+06
01/16 07:00,-1.6,20.432,1031.5,0.034811,60,50.039,1438.7,50.115,60,0.034811,5.1792e+06
01/16 08:00,-1.6,20.433,1037.5,0.035055,60,50.051,1449,50.114,60,0.035055,5.2163e+06
01/16 09:00,-1.6,20.436,1042.5,0.03525,60,50.06,1456.7,50.117,60,0.03525,5.244e+06
01/16 10:00,-1.6,20.382,907.72,0.029977,60,49.823,1243.1,50.082,60,0.029977,4.4753e+06
01/16 11:00,-1.4,20.35,836.18,0.027439,60,49.702,1146.4,50.007,60,0.027439,4.127e+06
01/16 12:00,-1.1,20.321,778.08,0.025486,60,49.616,1073,49.93,60,0.025486,3.8629e+06
01/16 13:00,-0.9,20.314,747.42,0.024314,60,49.563,1030.9,49.859,60,0.024314,3.7113e+06
01/16 14:00,-1.2,20.302,711.07,0.023045,60,49.515,983.18,49.796,60,0.023045,3.5394e+06
01/16 15:00,-1.6,20.334,805.46,0.026511,60,49.644,1135.1,49.759,60,0.026511,4.0865e+06
01/16 16:00,-1.9,20.392,960.59,0.032321,60,49.901,1380,49.788,60,0.032321,4.9679e+06
01/16 17:00,-2,20.431,1035,0.035006,60,50.039,1482.3,49.872,60,0.035006,5.3362e+06
01/16 18:00,-2,20.441,1055.7,0.035787,60,50.085,1502.1,49.961,60,0.035787,5.4075e+06
01/16 19:00,-2.1,20.45,1074,0.03652,60,50.122,1521.6,50.035,60,0.03652,5.4777e+06
01/16 20:00,-2.4,20.454,1083.5,0.03691,60,50.143,1528.9,50.093,60,0.03691,5.5039e+06
01/16 21:00,-2.6,20.456,1090.5,0.037203,60,50.158,1534.1,50.137,60,0.037203,5.5229e+06
01/16 22:00,-2.9,20.454,1092.6,0.037301,60,50.163,1533.2,50.169,60,0.037301,5.5195e+06
01/16 23:00,-3.1,20.449,1096.1,0.037496,60,50.172,1537.6,50.192,60,0.037496,5.5354e+06
01/16 24:00,-3.4,20.46,1103.1,0.037691,60,50.18,1542.8,50.21,60,0.037691,5.5541e+06
01/17 01:00,-3.6,20.463,1105.2,0.037789,60,50.187,1544.6,50.224,60,0.037789,5.5604e+06
01/17 02:00,-3.3,20.454,1089.6,0.037154,60,50.158,1517.9,50.229,60,0.037154,5.4645e+06
01/17 03:00,-3.1,20.451,1085.9,0.037008,60,50.148,1512.5,50.225,60,0.037008,5.4451e+06
01/17 04:00,-2.8,20.442,1067.5,0.036276,60,50.113,1484.2,50.214,60,0.036276,5.3431e+06
01/17 05:00,-2.1,20.44,1051.3,0.035592,60,50.079,1459.1,50.195,60,0.035592,5.2526e+06
01/17 06:00,-1.5,20.429,1028,0.034664,60,50.035,1424.7,50.17,60,0.034664,5.1291e+06
01/17 07:00,-0.8,20.42,1003.2,0.033688,60,49.987,1389.1,50.138,60,0.033688,5.0008e+06
01/17 08:00,-0.6,20.415,989.25,0.033151,60,49.96,1371.5,50.105,60,0.033151,4.9375e+06
01/17 09:00,-0.5,20.41,980.54,0.032809,60,49.943,1361.3,50.076,60,0.032809,4.9008e+06
01/17 10:00,-0.3,20.403,962.83,0.032126,60,49.911,1336.6,50.049,60,0.032126,4.8118e+06
01/17 11:00,-0.2,20.393,937.14,0.031149,60,49.866,1299.9,50.018,60,0.031149,4.6798e+06
01/17 12:00,-0.1,20.385,913.44,0.03027,60,49.825,1267.5,49.985,60,0.03027,4.563e+06
01/17 13:00,0,20.377,900.19,0.029782,60,49.802,1251.1,49.953,60,0.029782,4.504e+06
01/17 14:00,0.1,20.38,903.67,0.029929,60,49.806,1260.4,49.927,60,0.029929,4.5374e+06
01/17 15:00,0.1,20.385,917.58,0.030466,60,49.83,1284.7,49.914,60,0.030466,4.6249e+06
01/17 16:00,0.2,20.391,930.99,0.030954,60,49.853,1305.5,49.912,60,0.030954,4.6999e+06
01/17 17:00,0.2,20.401,940.22,0.031247,60,49.867,1317.3,49.916,60,0.031247,4.7424e+06
01/17 18:00,0.2,20.398,940.27,0.031247,60,49.87,1316.6,49.922,60,0.031247,4.7399e+06
01/17 19:00,0.2,20.396,942.1,0.031344,60,49.873,1320.1,49.927,60,0.031344,4.7525e+06
01/17 20:00,0.3,20.397,940.28,0.031247,60,49.868,1315.6,49.929,60,0.031247,4.7363e+06
01/17 21:00,0.3,20.399,940.33,0.031247,60,49.869,1315.5,49.931,60,0.031247,4.7356e+06
01/17 22:00,0.3,20.4,940.29,0.031247,60,49.869,1315.3,49.932,60,0.031247,4.7351e+06
01/17 23:00,0.5,20.394,933.92,0.031052,60,49.861,1307.2,49.931,60,0.031052,4.7058e+06
01/17 24:00,0.7,20.389,926.37,0.030759,60,49.846,1295.3,49.927,60,0.030759,4.6632e+06
01/18 01:00,0.9,20.385,918.45,0.030466,60,49.832,1283.9,49.92,60,0.030466,4.6221e+06
01/18 02:00,0.7,20.389,921.54,0.030563,60,49.836,1288.9,49.914,60,0.030563,4.6399e+06
01/18 03:00,0.5,20.388,926.47,0.030759,60,49.845,1297.4,49.911,60,0.030759,4.6706e+06
01/18 04:00,0.3,20.394,935.63,0.0311,60,49.86,1311.5,49.914,60,0.0311,4.7215e+06
01/18 05:00,0.3,20.394,938.07,0.031198,60,49.866,1315.1,49.918,60,0.031198,4.7342e+06
01/18 06:00,0.3,20.4,940.29,0.031247,60,49.868,1316.5,49.923,60,0.031247,4.7395e+06
01/18 07:00,0.3,20.393,938.57,0.031222,60,49.868,1315.1,49.926,60,0.031222,4.7342e+06
01/18 08:00,0.4,20.392,936.68,0.031149,60,49.863,1311.8,49.928,60,0.031149,4.7224e+06
01/18 09:00,0.6,20.387,928.92,0.030856,60,49.85,1299.7,49.926,60,0.030856,4.6788e+06
01/18 10:00,0.7,20.386,913.79,0.03027,60,49.823,1275.9,49.918,60,0.03027,4.5934e+06
01/18 11:00,0.4,20.383,899.68,0.029733,60,49.8,1254.9,49.906,60,0.029733,4.5176e+06
01/18 12:00,0.2,20.377,888.81,0.029343,60,49.782,1240.2,49.891,60,0.029343,4.4648e+06
01/18 13:00,-0.1,20.377,893.52,0.029538,60,49.789,1249.9,49.879,60,0.029538,4.4998e+06
01/18 14:00,-0.8,20.388,925.54,0.030759,60,49.842,1301.4,49.88,60,0.030759,4.6851e+06
01/18 15:00,-1.6,20.41,976.29,0.032712,60,49.932,1380.7,49.904,60,0.032712,4.9707e+06
01/18 16:00,-2.3,20.429,1025.2,0.034616,60,50.025,1454.2,49.952,60,0.034616,5.2351e+06
01/18 17:00,-2.8,20.439,1050.4,0.035592,60,50.075,1486.8,50.009,60,0.035592,5.3524e+06
01/18 18:00,-3.3,20.448,1072.4,0.036471,60,50.119,1515.2,50.064,60,0.036471,5.4546e+06
01/18 19:00,-3.8,20.454,1092.7,0.037301,60,50.161,1541.6,50.115,60,0.037301,5.5499e+06
01/18 20:00,-4.1,20.471,1121.2,0.038473,60,50.218,1581.7,50.167,60,0.038473,5.6941e+06
01/18 21:00,-4.4,20.479,1144.7,0.039449,60,50.269,1613,50.221,60,0.039449,5.8067e+06
01/18 22:00,-4.7,20.483,1165.5,0.040328,60,50.314,1640.1,50.273,60,0.040328,5.9042e+06
01/18 23:00,-5,20.492,1188.3,0.041304,60,50.362,1670.9,50.325,60,0.041304,6.0154e+06
01/18 24:00,-5.4,20.503,1210.9,0.042281,60,50.412,1701.4,50.376,60,0.042281,6.1249e+06
01/19 01:00,-5.7,20.508,1230.8,0.04316,60,50.457,1727.6,50.427,60,0.04316,6.2194e+06
01/19 02:00,-6,20.518,1248.4,0.043941,60,50.497,1750.1,50.474,60,0.043941,6.3003e+06
01/19 03:00,-6.4,20.524,1263.5,0.044624,60,50.533,1769.1,50.519,60,0.044624,6.3686e+06
01/19 04:00,-6.7,20.528,1276.2,0.04521,60,50.563,1784.7,50.559,60,0.04521,6.4251e+06
01/19 05:00,-7.2,20.539,1295.4,0.046089,60,50.607,1811.8,50.598,60,0.046089,6.5226e+06
01/19 06:00,-7.7,20.539,1311.7,0.04687,60,50.647,1834.5,50.639,60,0.04687,6.6042e+06
01/19 07:00,-8.2,20.551,1333.4,0.047847,60,50.695,1864,50.683,60,0.047847,6.7106e+06
01/19 08:00,-8.4,20.555,1343.3,0.048335,60,50.722,1874.8,50.723,60,0.048335,6.7494e+06
01/19 09:00,-8.5,20.556,1345,0.048433,60,50.728,1872.6,50.753,60,0.048433,6.7415e+06
01/19 10:00,-8.7,20.477,1158.8,0.040035,60,50.319,1559.3,50.685,60,0.040035,5.6133e+06
01/19 11:00,-8,20.438,1063.3,0.036129,60,50.113,1429.7,50.536,60,0.036129,5.147e+06
01/19 12:00,-7.3,20.397,986.34,0.033297,60,49.971,1338.1,50.389,60,0.033297,4.8172e+06
01/19 13:00,-6.6,20.396,938.66,0.031247,60,49.869,1272.7,50.258,60,0.031247,4.5817e+06
01/19 14:00,-7,20.367,867,0.028562,60,49.752,1177.2,50.143,60,0.028562,4.2378e+06
01/19 15:00,-7.5,20.421,1014.6,0.03442,60,50.005,1426.7,50.086,60,0.03442,5.136e+06
01/19 16:00,-7.9,20.49,1207.7,0.042476,60,50.404,1746.3,50.167,60,0.042476,6.2866e+06
01/19 17:00,-8.2,20.541,1307.2,0.046675,60,50.626,1884.4,50.344,60,0.046675,6.7838e+06
01/19 18:00,-8.4,20.552,1337.3,0.048042,60,50.705,1905.6,50.514,60,0.048042,6.8601e+06
01/19 19:00,-8.7,20.562,1356.4,0.048921,60,50.751,1915,50.638,60,0.048921,6.894e+06
01/19 20:00,-9.2,20.569,1374.5,0.0498,60,50.796,1930.5,50.729,60,0.0498,6.9498e+06
01/19 21:00,-9.6,20.519,1375.1,0.049995,60,50.807,1925,50.791,60,0.049995,6.9301e+06
01/19 22:00,-10.1,20.444,1376.8,0.049995,60,50.796,1918,50.825,60,0.049995,6.9047e+06
01/19 23:00,-10.7,20.36,1379.5,0.049995,60,50.778,1915.5,50.837,60,0.049995,6.8958e+06
01/19 24:00,-11.4,20.263,1382.8,0.049995,60,50.759,1915.9,50.835,60,0.049995,6.8972e+06
01/20 01:00,-12,20.17,1386,0.049995,60,50.736,1918.1,50.824,60,0.049995,6.9052e+06
01/20 02:00,-12.3,20.065,1390,0.049995,60,50.714,1921.4,50.809,60,0.049995,6.9171e+06
01/20 03:00,-12.5,19.988,1393.4,0.049995,60,50.69,1925.4,50.789,60,0.049995,6.9315e+06
01/20 04:00,-12.8,19.93,1396.8,0.049995,60,50.672,1929.6,50.769,60,0.049995,6.9465e+06
01/20 05:00,-13,19.879,1398.8,0.049995,60,50.658,1933.3,50.752,60,0.049995,6.96e+06
01/20 06:00,-13.3,19.813,1401.3,0.049995,60,50.646,1936.6,50.736,60,0.049995,6.9717e+06
01/20 07:00,-13.5,19.744,1403.1,0.049995,60,50.631,1939.7,50.721,60,0.049995,6.9828e+06
01/20 08:00,-13,19.75,1404.3,0.049995,60,50.615,1942.8,50.706,60,0.049995,6.9942e+06
01/20 09:00,-12.5,19.824,1404.6,0.049995,60,50.616,1945.2,50.695,60,0.049995,7.0027e+06
01/20 10:00,-12,19.999,1338.1,0.046577,60,50.483,1818.4,50.662,60,0.046577,6.5464e+06
01/20 11:00,-10.9,19.96,1128.1,0.037154,60,50.043,1472.1,50.525,60,0.037154,5.2996e+06
01/20 12:00,-9.9,19.97,1014.5,0.032907,60,49.84,1327.8,50.349,60,0.032907,4.78e+06
01/20 13:00,-8.8,19.973,923.32,0.029343,60,49.682,1204,50.186,60,0.029343,4.3343e+06
01/20 14:00,-9.1,19.974,847.73,0.026682,60,49.571,1110.6,50.044,60,0.026682,3.9981e+06
01/20 15:00,-9.3,19.973,891.31,0.028415,60,49.642,1195.1,49.941,60,0.028415,4.3023e+06
01/20 16:00,-9.6,19.967,1113.2,0.037008,60,50.034,1556.5,49.941,60,0.037008,5.6033e+06
01/20 17:00,-9.7,19.982,1237.8,0.041841,60,50.271,1740,50.054,60,0.041841,6.2642e+06
01/20 18:00,-9.7,19.983,1268.8,0.04316,60,50.337,1771.8,50.182,60,0.04316,6.3784e+06
01/20 19:00,-9.8,19.984,1266.6,0.043013,60,50.33,1750.1,50.269,60,0.043013,6.3004e+06
01/20 20:00,-9.2,19.977,1237.6,0.041646,60,50.262,1688.4,50.304,60,0.041646,6.0781e+06
01/20 21:00,-8.6,19.976,1210,0.040279,60,50.195,1633.7,50.299,60,0.040279,5.8815e+06
01/20 22:00,-8,19.968,1175.4,0.038668,60,50.116,1573.3,50.268,60,0.038668,5.664e+06
01/20 23:00,-7.8,19.984,1188.2,0.040295,60,50.189,1642.7,50.25,60,0.040295,5.9137e+06
01/20 24:00,-7.6,19.963,1175.7,0.040181,60,50.177,1638.8,50.245,60,0.040181,5.8998e+06
01/21 01:00,-7.4,19.98,1163,0.039677,60,50.157,1618.3,50.245,60,0.039677,5.8258e+06
01/21 02:00,-7.4,19.966,1162.2,0.039644,60,50.151,1619.2,50.232,60,0.039644,5.8291e+06
01/21 03:00,-7.4,19.96,1128,0.037154,60,50.038,1521.9,50.204,60,0.037154,5.4788e+06
01/21 04:00,-7.4,19.982,1164.8,0.039449,60,50.146,1617.2,50.195,60,0.039449,5.822e+06
01/21 05:00,-7.6,19.966,1168.6,0.039889,60,50.163,1634.2,50.201,60,0.039889,5.8833e+06
01/21 06:00,-7.7,19.98,1167.6,0.039872,60,50.167,1631,50.217,60,0.039872,5.8715e+06
01/21 07:00,-7.9,19.965,1174.6,0.040181,60,50.177,1642.9,50.221,60,0.040181,5.9145e+06
01/21 08:00,-8.7,19.967,1174.2,0.039059,60,50.131,1597.3,50.219,60,0.039059,5.7504e+06
01/21 09:00,-9.6,19.978,1231.9,0.041402,60,50.248,1689.1,50.242,60,0.041402,6.0809e+06
01/21 10:00,-10.4,19.974,1208.5,0.040181,60,50.19,1636.7,50.258,60,0.040181,5.892e+06
01/21 11:00,-10.2,19.966,1083.2,0.035055,60,49.942,1434.7,50.211,60,0.035055,5.1649e+06
01/21 12:00,-10.1,19.97,1007.5,0.032492,60,49.822,1341.7,50.123,60,0.032492,4.8302e+06
01/21 13:00,-9.9,19.971,951.19,0.030319,60,49.725,1263.4,50.033,60,0.030319,4.5483e+06
01/21 14:00,-10,19.972,873.68,0.027561,60,49.607,1158.7,49.944,60,0.027561,4.1715e+06
01/21 15:00,-10.1,19.973,927.69,0.029709,60,49.698,1257.1,49.879,60,0.029709,4.5255e+06
01/21 16:00,-10.2,19.964,1139.8,0.037984,60,50.081,1601.5,49.916,60,0.037984,5.7652e+06
01/21 17:00,-11.1,20.239,1389.4,0.049995,59.93,50.6,2000,50.138,59.706,0.049995,7.2e+06
01/21 18:00,-12.1,20.198,1383.3,0.049995,59.891,50.647,2000,50.388,59.955,0.049995,7.2e+06
01/21 19:00,-13,20.05,1386.4,0.049995,59.93,50.667,1977.7,50.539,60,0.049995,7.1197e+06
01/21 20:00,-12.1,19.981,1392,0.049995,59.962,50.657,1960,50.624,60,0.049995,7.0561e+06
01/21 21:00,-11.2,20.041,1395,0.049995,59.979,50.654,1950.9,50.667,60,0.049995,7.0232e+06
01/21 22:00,-10.3,20.226,1392.8,0.049995,59.988,50.675,1944.9,50.696,60,0.049995,7.0017e+06
01/21 23:00,-9.7,20.424,1387.1,0.049995,59.994,50.722,1938.3,50.728,60,0.049995,6.9778e+06
01/21 24:00,-9.1,20.563,1359.5,0.048823,59.997,50.713,1887.8,50.753,60,0.048823,6.7962e+06
01/22 01:00,-8.5,20.532,1294.4,0.045991,59.998,50.609,1780.8,50.74,60,0.045991,6.4109e+06
01/22 02:00,-8.3,20.528,1283.8,0.045503,59.999,50.578,1768.5,50.705,60,0.045503,6.3666e+06
01/22 03:00,-8.1,20.526,1274.8,0.045113,59.999,50.558,1759,50.675,60,0.045113,6.3325e+06
01/22 04:00,-7.9,20.521,1270.2,0.044917,60,50.548,1755.8,50.651,60,0.044917,6.3209e+06
01/22 05:00,-7.4,20.521,1262.2,0.044527,60,50.528,1744.3,50.631,60,0.044527,6.2794e+06
01/22 06:00,-7,20.517,1249.1,0.043941,60,50.5,1725.3,50.609,60,0.043941,6.2112e+06
01/22 07:00,-6.5,20.512,1240,0.04355,60,50.48,1714.1,50.587,60,0.04355,6.1707e+06
01/22 08:00,-6.3,20.509,1228.8,0.043062,60,50.455,1698.9,50.564,60,0.043062,6.116e+06
01/22 09:00,-6.2,20.506,1221.8,0.042769,60,50.44,1691.1,50.543,60,0.042769,6.088e+06
01/22 10:00,-6,20.485,1177.9,0.040816,60,50.344,1619.9,50.508,60,0.040816,5.8316e+06
01/22 11:00,-5.4,20.445,1079.4,0.036764,60,50.145,1470.6,50.433,60,0.036764,5.2941e+06
01/22 12:00,-4.8,20.424,1019.4,0.034371,60,50.023,1389.2,50.333,60,0.034371,5.0011e+06
01/22 13:00,-4.2,20.4,967.4,0.03237,60,49.926,1321.5,50.236,60,0.03237,4.7574e+06
01/22 14:00,-4.2,20.414,996.42,0.033493,60,49.971,1377.4,50.164,60,0.033493,4.9587e+06
01/22 15:00,-4.2,20.429,1047.2,0.035543,60,50.069,1465.4,50.139,60,0.035543,5.2756e+06
01/22 16:00,-4.2,20.459,1108.6,0.037984,60,50.189,1562.6,50.161,60,0.037984,5.6253e+06
01/22 17:00,-4.7,20.475,1144.2,0.039449,60,50.267,1614.5,50.211,60,0.039449,5.8123e+06
01/22 18:00,-5.2,20.489,1176.3,0.040816,60,50.337,1660.1,50.272,60,0.040816,5.9765e+06
01/22 19:00,-5.7,20.496,1203.1,0.041988,60,50.397,1696.6,50.336,60,0.041988,6.1078e+06
01/22 20:00,-5.7,20.499,1214.5,0.042476,60,50.422,1706.4,50.392,60,0.042476,6.1432e+06
01/22 21:00,-5.7,20.502,1219.3,0.042671,60,50.433,1707,50.432,60,0.042671,6.1454e+06
01/22 22:00,-5.7,20.502,1210.2,0.042281,60,50.414,1687.5,50.455,60,0.042281,6.0749e+06
01/22 23:00,-6.4,20.509,1230.7,0.04316,60,50.457,1719,50.474,60,0.04316,6.1885e+06
01/22 24:00,-7.2,20.523,1261.2,0.044527,60,50.526,1766.9,50.509,60,0.044527,6.361e+06
01/23 01:00,-7.9,20.531,1290.9,0.045894,60,50.596,1811.5,50.56,60,0.045894,6.5214e+06
01/23 02:00,-7.3,20.533,1286.6,0.045698,60,50.588,1795.9,50.601,60,0.045698,6.4654e+06
01/23 03:00,-6.6,20.52,1258.9,0.044429,60,50.527,1744.5,50.609,60,0.044429,6.2803e+06
01/23 04:00,-6,20.508,1231.3,0.04316,60,50.462,1698.5,50.588,60,0.04316,6.1147e+06
01/23 05:00,-6.6,20.52,1246.7,0.043843,60,50.492,1728.7,50.57,60,0.043843,6.2234e+06
01/23 06:00,-7.2,20.524,1269.3,0.044917,60,50.547,1769.7,50.577,60,0.044917,6.3708e+06
01/23 07:00,-7.8,20.541,1303.4,0.04648,60,50.625,1824.8,50.61,60,0.04648,6.5693e+06
01/23 08:00,-7.5,20.536,1296.7,0.046187,60,50.615,1807.2,50.642,60,0.046187,6.5059e+06
01/23 09:00,-7.3,20.531,1278.6,0.045308,60,50.57,1771.7,50.648,60,0.045308,6.3781e+06
01/23 10:00,-7,20.467,1135.8,0.039059,60,50.265,1538.1,50.582,60,0.039059,5.5373e+06
01/23 11:00,-6.7,20.375,924.23,0.030856,60,49.869,1234.7,50.43,60,0.030856,4.4448e+06
01/23 12:00,-6.4,20.377,909.48,0.03027,60,49.82,1231.5,50.27,60,0.03027,4.4333e+06
01/23 13:00,-6.1,20.372,892.6,0.029636,60,49.793,1220.6,50.149,60,0.029636,4.394e+06
01/23 14:00,-7.3,20.38,886.65,0.029294,60,49.777,1217.4,50.06,60,0.029294,4.3827e+06
01/23 15:00,-8.6,20.423,1018.8,0.034567,60,50.015,1440.3,50.034,60,0.034567,5.1849e+06
01/23 16:00,-9.8,20.505,1237.1,0.043843,60,50.472,1805,50.153,60,0.043843,6.4981e+06
01/23 17:00,-10.1,20.554,1349.6,0.048725,60,50.73,1960.1,50.379,60,0.048725,7.0563e+06
01/23 18:00,-10.5,20.505,1374.5,0.049995,60,50.804,1968.5,50.583,60,0.049995,7.0865e+06
01/23 19:00,-10.8,20.413,1376.9,0.049995,60,50.792,1942.1,50.709,60,0.049995,6.9917e+06
01/23 20:00,-11.5,20.298,1380.1,0.049995,60,50.771,1929.3,50.771,60,0.049995,6.9454e+06
01/23 21:00,-12.1,20.17,1384.1,0.049995,60,50.744,1924.5,50.794,60,0.049995,6.9283e+06
01/23 22:00,-12.8,19.998,1389.2,0.049995,60,50.714,1924.6,50.793,60,0.049995,6.9285e+06
01/23 23:00,-13.1,19.867,1394.5,0.049995,60,50.674,1928,50.777,60,0.049995,6.9407e+06
01/23 24:00,-13.5,19.768,1399.5,0.049995,60,50.644,1933.1,50.753,60,0.049995,6.9592e+06
01/24 01:00,-13.8,19.685,1403.2,0.049995,60,50.62,1938.4,50.727,60,0.049995,6.9783e+06
01/24 02:00,-13.3,19.674,1405.4,0.049995,60,50.601,1943.3,50.704,60,0.049995,6.9959e+06
01/24 03:00,-12.8,19.725,1406.1,0.049995,60,50.598,1947,50.686,60,0.049995,7.009e+06
01/24 04:00,-12.3,19.823,1404.2,0.049995,60,50.611,1948.4,50.679,60,0.049995,7.0144e+06
01/24 05:00,-12.4,19.86,1402.7,0.049995,60,50.633,1947.6,50.683,60,0.049995,7.0113e+06
01/24 06:00,-12.6,19.848,1401.2,0.049995,60,50.642,1945.7,50.692,60,0.049995,7.0045e+06
01/24 07:00,-12.7,19.828,1401.1,0.049995,60,50.639,1944.4,50.698,60,0.049995,6.9999e+06
01/24 08:00,-12.5,19.845,1401.1,0.049995,60,50.634,1944.1,50.7,60,0.049995,6.9988e+06
01/24 09:00,-12.3,19.909,1400.8,0.049995,60,50.638,1943.9,50.701,60,0.049995,6.9981e+06
01/24 10:00,-12.1,19.986,1285.5,0.044527,60,50.389,1741.5,50.646,60,0.044527,6.2693e+06
01/24 11:00,-11,19.966,1015.7,0.033053,60,49.848,1316.2,50.478,60,0.033053,4.7383e+06
01/24 12:00,-10,19.969,969.21,0.031174,60,49.761,1266.3,50.285,60,0.031174,4.5586e+06
01/24 13:00,-8.9,19.97,954.19,0.030563,60,49.735,1260.1,50.139,60,0.030563,4.5363e+06
01/24 14:00,-9,19.97,958.87,0.030685,60,49.741,1278.3,50.036,60,0.030685,4.602e+06
01/24 15:00,-9.1,19.967,1082.4,0.035543,60,49.964,1485.7,50.003,60,0.035543,5.3485e+06
01/24 16:00,-9.3,19.973,1191.2,0.039742,60,50.168,1652.4,50.056,60,0.039742,5.9488e+06
01/24 17:00,-9.4,19.981,1252.6,0.042378,60,50.298,1744.5,50.155,60,0.042378,6.2803e+06
01/24 18:00,-9.5,19.982,1270.1,0.043208,60,50.339,1762,50.247,60,0.043208,6.3431e+06
01/24 19:00,-9.6,19.982,1267.7,0.043111,60,50.334,1746.9,50.309,60,0.043111,6.2887e+06
01/24 20:00,-9.4,19.983,1260.9,0.042769,60,50.317,1727.2,50.342,60,0.042769,6.2178e+06
01/24 21:00,-9.3,19.982,1255.7,0.042525,60,50.306,1714.8,50.356,60,0.042525,6.1732e+06
01/24 22:00,-9.1,19.981,1249.9,0.042232,60,50.291,1702.4,50.359,60,0.042232,6.1287e+06
01/24 23:00,-9.3,19.981,1253.1,0.042378,60,50.298,1708.1,50.36,60,0.042378,6.1493e+06
01/24 24:00,-9.4,19.982,1257,0.042574,60,50.308,1715.3,50.364,60,0.042574,6.1753e+06
01/25 01:00,-9.6,19.984,1264.1,0.042916,60,50.325,1727.7,50.372,60,0.042916,6.2196e+06
01/25 02:00,-9.4,19.98,1259.5,0.04272,60,50.315,1718.9,50.377,60,0.04272,6.1881e+06
01/25 03:00,-9.2,19.98,1252.7,0.042378,60,50.298,1705.6,50.374,60,0.042378,6.1401e+06
01/25 04:00,-9,19.98,1256.9,0.042574,60,50.307,1713.9,50.372,60,0.042574,6.1699e+06
01/25 05:00,-8.7,19.979,1246.3,0.042086,60,50.284,1695,50.367,60,0.042086,6.1022e+06
01/25 06:00,-8.5,19.979,1237.5,0.041646,60,50.262,1679.3,50.356,60,0.041646,6.0457e+06
01/25 07:00,-8.2,19.973,1213.5,0.040523,60,50.207,1638,50.332,60,0.040523,5.8967e+06
01/25 08:00,-7.8,19.973,1207.8,0.040181,60,50.19,1628.5,50.306,60,0.040181,5.8628e+06
01/25 09:00,-7.4,19.971,1195.6,0.039596,60,50.161,1609,50.281,60,0.039596,5.7924e+06
01/25 10:00,-7,19.981,1191.8,0.040491,60,50.198,1647.9,50.266,60,0.040491,5.9324e+06
01/25 11:00,-6.6,19.966,1152.6,0.039205,60,50.13,1598.6,50.248,60,0.039205,5.7548e+06
01/25 12:00,-6.2,19.964,1082,0.035372,60,49.953,1450,50.196,60,0.035372,5.2201e+06
01/25 13:00,-5.8,19.965,1066.2,0.034542,60,49.916,1425,50.133,60,0.034542,5.1301e+06
01/25 14:00,-5.8,19.965,1069.3,0.034616,60,49.92,1435.2,50.083,60,0.034616,5.1668e+06
01/25 15:00,-5.8,19.967,1087,0.035299,60,49.953,1467.6,50.056,60,0.035299,5.2833e+06
01/25 16:00,-5.9,19.964,1109.2,0.036129,60,49.992,1503,50.05,60,0.036129,5.4108e+06
01/25 17:00,-5.9,19.984,1141.1,0.03844,60,50.098,1595.4,50.073,60,0.03844,5.7435e+06
01/25 18:00,-5.9,19.967,1136.1,0.038582,60,50.1,1596.4,50.104,60,0.038582,5.7471e+06
01/25 19:00,-5.9,19.965,1103.9,0.036233,60,49.994,1499,50.105,60,0.036233,5.3963e+06
01/25 20:00,-5.8,19.964,1104.5,0.035983,60,49.984,1490.6,50.092,60,0.035983,5.3661e+06
01/25 21:00,-5.7,19.966,1105.4,0.035934,60,49.983,1490.6,50.078,60,0.035934,5.3663e+06
01/25 22:00,-5.6,19.964,1101.7,0.035787,60,49.976,1486.3,50.067,60,0.035787,5.3507e+06
01/25 23:00,-5.4,19.965,1094.6,0.035494,60,49.962,1475.8,50.056,60,0.035494,5.3128e+06
01/25 24:00,-5.3,19.963,1089.6,0.035299,60,49.953,1469.3,50.044,60,0.035299,5.2897e+06
01/26 01:00,-5.2,19.967,1085.7,0.035153,60,49.946,1464.7,50.034,60,0.035153,5.273e+06
01/26 02:00,-5.9,19.966,1102,0.035787,60,49.976,1491.5,50.032,60,0.035787,5.3695e+06
01/26 03:00,-6.6,19.963,1125.7,0.036715,60,50.02,1528.4,50.044,60,0.036715,5.5022e+06
01/26 04:00,-7.4,19.982,1168,0.039547,60,50.151,1639.4,50.085,60,0.039547,5.902e+06
01/26 05:00,-8.1,19.965,1192.3,0.040914,60,50.214,1686,50.144,60,0.040914,6.0694e+06
01/26 06:00,-8.8,19.968,1184.4,0.039547,60,50.155,1623.1,50.183,60,0.039547,5.8433e+06
01/26 07:00,-9.5,19.977,1224.4,0.04106,60,50.232,1678.9,50.22,60,0.04106,6.0442e+06
01/26 08:00,-9.6,19.979,1243.9,0.041939,60,50.276,1707.7,50.262,60,0.041939,6.1476e+06
01/26 09:00,-9.6,19.979,1247.2,0.042086,60,50.283,1707.8,50.295,60,0.042086,6.148e+06
01/26 10:00,-9.7,19.979,1234.5,0.041451,60,50.253,1679.5,50.309,60,0.041451,6.0462e+06
01/26 11:00,-9.8,19.973,1207.5,0.040181,60,50.19,1629.7,50.299,60,0.040181,5.8671e+06
01/26 12:00,-9.9,19.97,1193.6,0.039498,60,50.157,1605.8,50.276,60,0.039498,5.781e+06
01/26 13:00,-10,19.97,1191.1,0.0394,60,50.152,1605.3,50.255,60,0.0394,5.7791e+06
01/26 14:00,-10.3,19.968,1009.5,0.032565,60,49.826,1336.4,50.185,60,0.032565,4.8109e+06
01/26 15:00,-10.6,19.972,961.09,0.030563,60,49.736,1268,50.077,60,0.030563,4.5647e+06
01/26 16:00,-10.9,19.968,1145.8,0.038131,60,50.089,1585.6,50.054,60,0.038131,5.7082e+06
01/26 17:00,-11.6,20.216,1389.5,0.049995,59.95,50.616,2000,50.225,59.793,0.049995,7.2e+06
01/26 18:00,-12.2,20.176,1385.2,0.049995,59.93,50.671,1997.4,50.445,60,0.049995,7.1908e+06
01/26 19:00,-12.9,20.035,1388.8,0.049995,59.961,50.686,1969.2,50.58,60,0.049995,7.089e+06
01/26 20:00,-13.6,19.878,1394.6,0.049995,59.979,50.667,1954,50.652,60,0.049995,7.0345e+06
01/26 21:00,-14.3,19.723,1400.8,0.049995,59.988,50.637,1948.1,50.681,60,0.049995,7.013e+06
01/26 22:00,-15,19.574,1406.7,0.049995,59.994,50.605,1947.7,50.683,60,0.049995,7.0117e+06
01/26 23:00,-15.6,19.433,1412.2,0.049995,59.997,50.573,1950.5,50.669,60,0.049995,7.0219e+06
01/26 24:00,-16.3,19.295,1417.5,0.049995,59.998,50.541,1955.1,50.647,60,0.049995,7.0384e+06
01/27 01:00,-17,19.154,1422.4,0.049995,59.999,50.509,1960.6,50.621,60,0.049995,7.0582e+06
01/27 02:00,-17,19.075,1426,0.049995,59.999,50.477,1966.7,50.592,60,0.049995,7.08e+06
01/27 03:00,-17,19.064,1429.2,0.049995,60,50.459,1972.3,50.565,60,0.049995,7.1002e+06
01/27 04:00,-17,19.09,1429.9,0.049995,60,50.456,1976.3,50.546,60,0.049995,7.1146e+06
01/27 05:00,-16.9,19.058,1430.7,0.049995,60,50.462,1978.2,50.536,60,0.049995,7.1217e+06
01/27 06:00,-16.7,19.042,1430.3,0.049995,60,50.455,1979.5,50.531,60,0.049995,7.126e+06
01/27 07:00,-16.6,19.065,1429.8,0.049995,60,50.451,1980.6,50.525,60,0.049995,7.1303e+06
01/27 08:00,-15.8,19.158,1428.3,0.049995,60,50.457,1981.2,50.523,60,0.049995,7.1322e+06
01/27 09:00,-15,19.342,1425.5,0.049995,60,50.478,1980.1,50.528,60,0.049995,7.1283e+06
01/27 10:00,-14.2,19.759,1425.2,0.049995,60,50.554,1975.4,50.55,60,0.049995,7.1115e+06
01/27 11:00,-13.1,19.994,1295.6,0.043916,60,50.348,1738.2,50.534,60,0.043916,6.2574e+06
01/27 12:00,-12.1,19.962,1165.8,0.038424,60,50.105,1535.8,50.441,60,0.038424,5.5288e+06
01/27 13:00,-11,19.964,1092.9,0.035446,60,49.959,1434.8,50.318,60,0.035446,5.1653e+06
01/27 14:00,-10.7,19.965,1097.6,0.035616,60,49.967,1456.6,50.218,60,0.035616,5.2438e+06
01/27 15:00,-10.5,19.983,1179,0.0401,60,50.179,1644.1,50.194,60,0.0401,5.9189e+06
01/27 16:00,-10.2,19.982,1255,0.043648,60,50.352,1779.4,50.249,60,0.043648,6.4059e+06
01/27 17:00,-9.8,19.979,1262.2,0.043257,60,50.339,1751.8,50.314,60,0.043257,6.3066e+06
01/27 18:00,-9.4,19.985,1273.2,0.043501,60,50.353,1753.7,50.358,60,0.043501,6.3133e+06
01/27 19:00,-9,19.978,1251.7,0.042427,60,50.301,1708,50.372,60,0.042427,6.1489e+06
01/27 20:00,-8,19.975,1217.5,0.040719,60,50.216,1642.7,50.351,60,0.040719,5.9137e+06
01/27 21:00,-7.1,19.983,1194.6,0.040653,60,50.207,1645.1,50.322,60,0.040653,5.9223e+06
01/27 22:00,-6.1,19.966,1152.2,0.039205,60,50.13,1592.8,50.284,60,0.039205,5.7339e+06
01/27 23:00,-5.7,19.962,1092.3,0.035787,60,49.972,1463.2,50.222,60,0.035787,5.2674e+06
01/27 24:00,-5.4,19.964,1084.5,0.035201,60,49.946,1448.5,50.158,60,0.035201,5.2148e+06
