# Program Version,EnergyPlus, Version 8.9.0-40101eaafd, YMD=2018.12.26 20:07
# ANNUAL SIM 1; Hourly
# Steady throughout: ERV_1_FANSUPPLY:Fan Electric Power [W] = 6.6667; ERV_1_FANSUPPLY:Fan Air Mass Flow Rate [kg/s] = 0.047825; ERV_1_FANEXHAUST:Fan Electric Power [W] = 5; ERV_1_FANEXHAUST:Fan Air Mass Flow Rate [kg/s] = 0.035869
Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C],ZONE ONE:Zone Mean Air Temperature [C],ERV_1_HX:Heat Exchanger Total Heating Rate [W],RADIATOR:Baseboard Total Heating Rate [W],RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s],RADIATOR:Baseboard Water Inlet Temperature [C],RADIATOR:Baseboard Water Outlet Temperature [C],DISTRICT HEATING 1:District Heating Rate [W],DISTRICT HEATING 1:District Heating Inlet Temperature [C],DISTRICT HEATING 1:District Heating Outlet Temperature [C],DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s],DistrictHeating:Facility [J]
01/27 01:00,-12.167,20.461,2236,795.96,0.029997,59.904,49.602,1305.4,49.591,60,0.029997,4.7426e+06
01/27 02:00,-17,20.112,2393.3,802.65,0.029997,59.933,49.508,1305,49.595,60,0.029997,4.7411e+06
01/27 03:00,-17,20.095,2373.2,803.23,0.029997,59.953,49.52,1305.6,49.59,60,0.029997,4.7432e+06
01/27 04:00,-17,20.084,2361.6,803.59,0.029997,59.967,49.529,1305.5,49.59,60,0.029997,4.7432e+06
01/27 05:00,-16.942,20.029,2351,809.13,0.030186,59.977,49.534,1313.5,49.592,60,0.030186,4.7719e+06
01/27 06:00,-16.783,20.014,2339.3,825.33,0.030882,59.984,49.567,1342.9,49.599,60,0.030882,4.8776e+06
01/27 07:00,-16.642,20.316,2341.7,801.29,0.029997,59.989,49.592,1302.9,49.612,60,0.029997,4.8919e+06
01/27 08:00,-16.133,20.208,2287.8,800.98,0.029997,59.992,49.596,1300.6,49.63,60,0.029997,5.0349e+06
01/27 09:00,-15.333,17.806,1902.8,1249.9,0.049995,59.823,49.981,2000,49.759,59.327,0.049995,7.5024e+06
01/27 10:00,-14.533,17.205,1493.1,1271.5,0.049995,59.614,49.679,2000,49.794,59.362,0.049995,7.4304e+06
01/27 11:00,-13.558,17.367,1269.9,1260,0.049995,59.492,49.643,2000,49.761,59.329,0.049995,7.3944e+06
01/27 12:00,-12.517,17.641,1162.8,1247.3,0.049995,59.412,49.651,2000,49.737,59.306,0.049995,7.4376e+06
01/27 13:00,-11.458,17.883,1102.9,1237,0.049995,59.362,49.673,2000,49.733,59.301,0.049995,7.4952e+06
01/27 14:00,-10.825,17.89,1074.2,1233.9,0.049995,59.336,49.671,2000,49.738,59.306,0.049995,7.452e+06
01/27 15:00,-10.583,17.802,1060.8,1237.2,0.049995,59.321,49.637,2000,49.728,59.296,0.049995,7.4448e+06
01/27 16:00,-10.325,17.71,1047.7,1240.2,0.049995,59.305,49.603,2000,49.708,59.276,0.049995,7.4088e+06
01/27 17:00,-9.9667,17.697,1033,1240.8,0.049995,59.286,49.58,2000,49.684,59.252,0.049995,7.4304e+06
01/27 18:00,-9.5667,19.046,1147.4,1210.3,0.049995,59.274,49.84,2000,49.719,59.287,0.049995,7.56e+06
01/27 19:00,-9.1667,20.213,1364.7,807.57,0.031206,59.389,49.279,1334,49.715,59.964,0.031206,5.1551e+06
01/27 20:00,-8.4167,20.533,1604.9,783.28,0.029997,59.574,49.416,1301.5,49.622,60,0.029997,4.9734e+06
01/27 21:00,-7.475,20.721,1788.5,785.87,0.029997,59.703,49.52,1304.7,49.597,60,0.029997,4.9562e+06
01/27 22:00,-6.5167,20.403,1871.4,508.81,0.019165,59.782,53.193,833.83,49.593,56.241,0.019165,3.3258e+06
01/27 23:00,-5.8667,20.291,1897.3,535.35,0.019998,59.828,52.91,871.7,49.573,56.524,0.019998,3.3541e+06
01/27 24:00,-5.525,20.506,1897,667,0.024997,59.866,51.235,1090.4,49.567,58.261,0.024997,3.9831e+06
