# Program Version,EnergyPlus, Version 8.9.0-40101eaafd, YMD=2018.12.10 16:32
# ANNUAL SIM 1; Hourly
Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C],ZONE ONE:Zone Air Temperature [C],RADIATOR:Baseboard Total Heating Rate [W],RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s],RADIATOR:Baseboard Water Inlet Temperature [C],RADIATOR:Baseboard Water Outlet Temperature [C],DISTRICT HEATING 1:District Heating Rate [W],DISTRICT HEATING 1:District Heating Inlet Temperature [C],DISTRICT HEATING 1:District Heating Outlet Temperature [C],DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s],DistrictHeating:Facility [J]
01/01 01:00,4,21.976,1072.5,0.0394,58.087,49.173,0,50.433,50.433,0.0394,0
01/01 02:00,5.3,21.984,1022.9,0.041939,54.948,46.91,0,49.477,49.477,0.041939,0
01/01 03:00,6.2,21.982,973.42,0.041109,53.874,46.066,1114.9,48.259,54.749,0.041109,4.0138e+06
01/01 04:00,6.8,21.977,938.29,0.0394,53.717,45.88,807.55,47.424,52.326,0.0394,2.9072e+06
01/01 05:00,7.2,21.978,917.98,0.0394,53.037,45.367,790.42,46.763,51.562,0.0394,2.8455e+06
01/01 06:00,7.5,21.979,904.83,0.039547,52.517,44.981,919.76,46.177,51.741,0.039547,3.3111e+06
01/01 07:00,7.5,21.981,900.86,0.040133,52.086,44.677,904.75,45.687,51.081,0.040133,3.2571e+06
01/01 08:00,6.7,22.247,1021.2,0.049995,51.501,44.586,1074.1,45.265,50.404,0.049995,3.8667e+06
01/01 09:00,6,22.206,988.09,0.049995,50.797,44.118,979.89,44.872,49.561,0.049995,3.5276e+06
01/01 10:00,5.2,21.931,927.02,0.049995,48.999,42.73,45.073,44.217,44.432,0.049995,1.6226e+05
01/01 11:00,5.2,21.759,859.11,0.049995,46.823,40.998,186.11,43.146,44.036,0.049995,6.7001e+05
01/01 12:00,5.2,21.687,811.91,0.049995,45.403,39.87,303.91,41.926,43.381,0.049995,1.0941e+06
01/01 13:00,5.2,21.601,774.32,0.049995,44.225,38.951,315.63,40.8,42.31,0.049995,1.1363e+06
01/01 14:00,4.6,21.415,736.51,0.049995,43.059,38.037,276.6,39.768,41.092,0.049995,9.9576e+05
01/01 15:00,4.1,20.693,683.71,0.049995,41.892,37.011,243.48,38.8,39.965,0.049995,8.7655e+05
01/01 16:00,3.5,19.962,675.24,0.049995,40.826,36.008,293.19,37.769,39.172,0.049995,1.0555e+06
01/01 17:00,3.2,19.722,691.35,0.049995,40.078,35.357,489.82,36.822,39.166,0.049995,1.7634e+06
01/01 18:00,2.9,19.43,687.79,0.049995,39.667,34.97,644.85,36.081,39.167,0.049995,2.3214e+06
01/01 19:00,2.6,19.21,687.16,0.049995,39.441,34.758,754.45,35.557,39.167,0.049995,2.716e+06
01/01 20:00,2.5,19.1,689.97,0.049995,39.317,34.612,831.19,35.189,39.167,0.049995,2.9923e+06
01/01 21:00,2.4,19.043,691.75,0.049995,39.249,34.534,883.55,34.939,39.167,0.049995,3.1808e+06
01/01 22:00,2.3,19.01,692.67,0.049995,39.212,34.492,917.77,34.775,39.167,0.049995,3.304e+06
01/01 23:00,2.3,18.984,693.18,0.049995,39.192,34.469,939.54,34.671,39.167,0.049995,3.3823e+06
01/01 24:00,2.2,18.956,693.88,0.049995,39.18,34.454,953.24,34.605,39.167,0.049995,3.4317e+06
