# Program Version,EnergyPlus, Version 8.9.0-40101eaafd, YMD=2018.12.12 09:41
# ANNUAL SIM 1; Hourly
# Steady throughout: RADIATOR:Baseboard Water Inlet Temperature [C] = 60; DISTRICT HEATING 1:District Heating Outlet Temperature [C] = 60
Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C],ZONE ONE:Zone Air Temperature [C],RADIATOR:Baseboard Total Heating Rate [W],RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s],RADIATOR:Baseboard Water Outlet Temperature [C],DISTRICT HEATING 1:District Heating Rate [W],DISTRICT HEATING 1:District Heating Inlet Temperature [C],DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s],DistrictHeating:Facility [J]
01/01 01:00,4,20.345,828.37,0.027048,49.65,1154.8,49.788,0.027048,4.1573e+06
01/01 02:00,5.3,20.321,771.89,0.024994,49.559,1070.5,49.756,0.024994,3.8537e+06
01/01 03:00,6.2,20.305,726.61,0.023435,49.493,1007.8,49.714,0.023435,3.628e+06
01/01 04:00,6.8,20.295,695.27,0.022361,49.45,965.59,49.672,0.022361,3.4761e+06
01/01 05:00,7.2,20.286,673.32,0.021629,49.422,937.55,49.632,0.021629,3.3752e+06
01/01 06:00,7.5,20.281,658.84,0.02114,49.403,919.47,49.597,0.02114,3.3101e+06
01/01 07:00,7.5,20.277,653.06,0.020945,49.395,913.57,49.568,0.020945,3.2888e+06
01/01 08:00,6.7,20.288,678.45,0.021824,49.424,953.79,49.547,0.021824,3.4336e+06
01/01 09:00,6,20.3,709.87,0.022898,49.465,1001.5,49.538,0.022898,3.6055e+06
01/01 10:00,5.2,20.307,723.02,0.023337,49.484,1020.7,49.539,0.023337,3.6745e+06
01/01 11:00,5.2,20.283,662.47,0.021238,49.412,929.41,49.533,0.021238,3.3459e+06
01/01 12:00,5.2,20.259,615.12,0.019725,49.357,864.68,49.515,0.019725,3.1128e+06
01/01 13:00,5.2,20.253,593.92,0.018992,49.328,834.34,49.493,0.018992,3.0036e+06
01/01 14:00,4.6,20.254,596.86,0.019114,49.33,841.3,49.473,0.019114,3.0287e+06
01/01 15:00,4.1,20.296,724.7,0.02363,49.483,1039.8,49.475,0.02363,3.7434e+06
01/01 16:00,3.5,20.345,820.63,0.026853,49.62,1177.3,49.514,0.026853,4.2381e+06
01/01 17:00,3.2,20.363,857.99,0.028122,49.685,1226.1,49.572,0.028122,4.414e+06
01/01 18:00,2.9,20.366,876.56,0.028806,49.719,1249,49.629,0.028806,4.4966e+06
01/01 19:00,2.6,20.376,891.46,0.029343,49.743,1266.2,49.678,0.029343,4.5585e+06
01/01 20:00,2.5,20.375,893.87,0.02944,49.75,1265.6,49.718,0.02944,4.5561e+06
01/01 21:00,2.4,20.374,895.27,0.029489,49.752,1264.1,49.747,0.029489,4.5507e+06
01/01 22:00,2.3,20.375,895.31,0.029489,49.752,1261.5,49.768,0.029489,4.5414e+06
01/01 23:00,2.3,20.377,896.93,0.029538,49.754,1261.8,49.783,0.029538,4.5423e+06
01/01 24:00,2.2,20.381,902.16,0.029733,49.763,1268.6,49.795,0.029733,4.5669e+06
