# Program Version,EnergyPlus, Version 8.9.0-40101eaafd, YMD=2019.01.01 11:44
# ANNUAL SIM 1; Hourly
# Steady throughout: ERV_1_HX:Heat Exchanger Total Heating Rate [W] = 0; ERV_1_FANSUPPLY:Fan Electric Power [W] = 0; ERV_1_FANSUPPLY:Fan Air Mass Flow Rate [kg/s] = 0; ERV_1_FANEXHAUST:Fan Electric Power [W] = 0; ERV_1_FANEXHAUST:Fan Air Mass Flow Rate [kg/s] = 0
Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C],ZONE ONE:Zone Air Temperature [C],RADIATOR:Baseboard Total Heating Rate [W],RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s],RADIATOR:Baseboard Water Inlet Temperature [C],RADIATOR:Baseboard Water Outlet Temperature [C],DISTRICT HEATING 1:District Heating Rate [W],DISTRICT HEATING 1:District Heating Inlet Temperature [C],DISTRICT HEATING 1:District Heating Outlet Temperature [C],DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s],DistrictHeating:Facility [J]
01/27 01:00,-17,16.249,0,0,59.82,59.82,0,49.927,49.927,0,43200
01/27 02:00,-17,16.061,0,0,59.82,59.82,0,49.927,49.927,0,43200
01/27 03:00,-17,15.996,0,0,59.82,59.82,0,49.927,49.927,0,43200
01/27 04:00,-17,15.866,0,0,59.82,59.82,0,49.927,49.927,0,43200
01/27 05:00,-16.9,15.652,0,0,59.82,59.82,0,49.927,49.927,0,43200
01/27 06:00,-16.7,20.26,1396.1,0.049995,59.746,50.322,2000,49.998,59.566,0.049995,7.2432e+06
01/27 07:00,-16.6,20.093,1118.2,0.049995,59.729,50.369,2000,50.229,59.797,0.049995,7.4016e+06
01/27 08:00,-15.8,20.098,966.53,0.036481,59.8,49.736,1496,50.192,60,0.036481,5.7383e+06
01/27 09:00,-15,17.564,1065.7,0.047138,59.81,49.811,1891.7,50.07,59.685,0.047138,7.1126e+06
01/27 10:00,-14.2,17.583,1298.8,0.049995,59.704,49.7,2000,49.955,59.523,0.049995,7.4304e+06
01/27 11:00,-13.1,18.221,1279.5,0.049995,59.607,49.846,2000,49.899,59.467,0.049995,7.3944e+06
01/27 12:00,-12.1,18.51,1241.1,0.049995,59.549,49.895,2000,49.922,59.49,0.049995,7.4376e+06
01/27 13:00,-11,18.928,1246.4,0.049995,59.53,49.982,2000,49.957,59.525,0.049995,7.4952e+06
01/27 14:00,-10.7,18.844,1231.1,0.049995,59.546,50.073,2000,50.026,59.594,0.049995,7.452e+06
01/27 15:00,-10.5,18.691,1228.2,0.049995,59.579,50.076,2000,50.077,59.645,0.049995,7.4448e+06
01/27 16:00,-10.2,18.625,1233.9,0.049995,59.615,50.073,2000,50.106,59.674,0.049995,7.4088e+06
01/27 17:00,-9.8,18.688,1236.9,0.049995,59.645,50.082,2000,50.123,59.691,0.049995,7.4304e+06
01/27 18:00,-9.4,19.016,1180,0.046636,59.714,50.011,1910.1,50.126,59.926,0.046636,7.2363e+06
01/27 19:00,-9,19.53,493.18,0.017998,59.801,53.506,750.38,50.019,56.003,0.017998,3.0542e+06
01/27 20:00,-8,18.498,306.18,0.011999,59.829,55.497,506.57,49.915,53.954,0.011999,2.1116e+06
01/27 21:00,-7.1,17.644,0,0,59.844,59.844,0,49.842,49.842,0,2.592e+05
01/27 22:00,-6.1,17.456,0,0,59.844,59.844,0,49.842,49.842,0,3.24e+05
01/27 23:00,-5.7,17.255,0,0,59.844,59.844,0,49.842,49.842,0,2.16e+05
01/27 24:00,-5.4,17.004,0,0,59.844,59.844,0,49.842,49.842,0,57600
