# Program Version,EnergyPlus, Version 8.9.0-40101eaafd, YMD=2019.01.07 11:27
# ANNUAL SIM 1; Hourly
# Steady throughout: ERV_1_HX:Heat Exchanger Total Heating Rate [W] = 0; ERV_1_FANSUPPLY:Fan Electric Power [W] = 0; ERV_1_FANSUPPLY:Fan Air Mass Flow Rate [kg/s] = 0; ERV_1_FANEXHAUST:Fan Electric Power [W] = 0; ERV_1_FANEXHAUST:Fan Air Mass Flow Rate [kg/s] = 0
Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C],ZONE ONE:Zone Air Temperature [C],RADIATOR:Baseboard Total Heating Rate [W],RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s],RADIATOR:Baseboard Water Inlet Temperature [C],RADIATOR:Baseboard Water Outlet Temperature [C],DISTRICT HEATING 1:District Heating Rate [W],DISTRICT HEATING 1:District Heating Inlet Temperature [C],DISTRICT HEATING 1:District Heating Outlet Temperature [C],DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s],DistrictHeating:Facility [J]
01/01 01:00,4,18.263,0,0,59.999,59.999,0,49.816,49.816,0,43200
01/01 02:00,5.3,18.173,0,0,59.999,59.999,0,49.816,49.816,0,43200
01/01 03:00,6.2,18.159,0,0,59.999,59.999,0,49.816,49.816,0,43200
01/01 04:00,6.8,18.135,0,0,59.999,59.999,0,49.816,49.816,0,43200
01/01 05:00,7.2,18.096,0,0,59.999,59.999,0,49.816,49.816,0,43200
01/01 06:00,7.5,21.854,817.13,0.02882,59.942,52.247,1192.1,49.898,57.712,0.02882,4.3349e+06
01/01 07:00,7.5,22.151,798.69,0.029997,59.952,49.971,1259.8,49.955,60,0.029997,4.6001e+06
01/01 08:00,6.7,21.947,791.51,0.029997,59.966,50.019,1255.8,49.987,60,0.029997,4.7008e+06
01/01 09:00,6,21.742,794.23,0.029997,59.977,49.976,1253,50.01,60,0.029997,4.777e+06
01/01 10:00,5.2,19.603,0,0,59.981,59.981,0,50.015,50.015,0,2.52e+05
01/01 11:00,5.2,19.185,407.51,0.014998,59.982,54.611,629.98,49.969,54.992,0.014998,2.4983e+06
01/01 12:00,5.2,19.395,401.17,0.014998,59.985,54.671,636,49.851,54.922,0.014998,2.5416e+06
01/01 13:00,5.2,20.581,750.8,0.02682,59.988,51.462,1140.8,49.826,58.305,0.02682,4.4094e+06
01/01 14:00,4.6,20.977,953.85,0.03859,59.992,50.229,1624.6,49.935,60,0.03859,6.1149e+06
01/01 15:00,4.1,20.449,767.14,0.029997,59.995,49.851,1255.8,49.987,60,0.029997,4.7801e+06
01/01 16:00,3.5,20.311,797.55,0.029997,59.996,49.76,1260.7,49.948,60,0.029997,4.7618e+06
01/01 17:00,3.2,19.006,0,0,59.997,59.997,0,49.927,49.927,0,2.304e+05
01/01 18:00,2.9,18.873,0,0,59.997,59.997,0,49.927,49.927,0,3.24e+05
01/01 19:00,2.6,19.352,83.149,0.0029997,59.997,58.932,126.45,49.91,50.918,0.0029997,7.5761e+05
01/01 20:00,2.5,20.576,381.02,0.013332,59.997,55.374,563.67,49.886,54.381,0.013332,2.2812e+06
01/01 21:00,2.4,19.365,0,0,59.998,59.998,0,49.872,49.872,0,2.16e+05
01/01 22:00,2.3,19.104,0,0,59.998,59.998,0,49.872,49.872,0,2.448e+05
01/01 23:00,2.3,18.722,0,0,59.998,59.998,0,49.872,49.872,0,1.872e+05
01/01 24:00,2.2,18.471,0,0,59.998,59.998,0,49.872,49.872,0,86400
01/02 01:00,2.2,17.973,0,0,59.998,59.998,0,49.872,49.872,0,43200
01/02 02:00,2.2,17.805,0,0,59.998,59.998,0,49.872,49.872,0,43200
01/02 03:00,2.1,17.708,0,0,59.998,59.998,0,49.872,49.872,0,43200
01/02 04:00,2.1,17.642,0,0,59.998,59.998,0,49.872,49.872,0,43200
01/02 05:00,2.1,17.563,0,0,59.998,59.998,0,49.872,49.872,0,43200
01/02 06:00,2,21.717,1027.8,0.03533,59.937,50.113,1455.7,49.952,59.858,0.03533,5.2838e+06
01/02 07:00,2,21.956,1028.9,0.042964,59.894,50.527,1733.7,50.174,59.841,0.042964,6.4429e+06
01/02 08:00,2,21.683,792.24,0.029997,59.913,49.946,1229.2,50.2,60,0.029997,4.7778e+06
01/02 09:00,1.9,18.502,259.67,0.013635,59.932,54.976,565.29,50.103,54.61,0.013635,2.3374e+06
01/02 10:00,1.9,19.995,867.11,0.029997,59.949,49.367,1266.8,49.9,60,0.029997,4.7908e+06
01/02 11:00,1.9,20.289,812.74,0.029997,59.964,49.658,1276.8,49.82,60,0.029997,4.7908e+06
01/02 12:00,1.9,20.208,808.41,0.029997,59.975,49.664,1280.3,49.791,60,0.029997,4.8467e+06
01/02 13:00,1.9,20.226,806.1,0.029997,59.983,49.679,1282.4,49.775,60,0.029997,4.9117e+06
01/02 14:00,1.6,20.081,803.11,0.029997,59.988,49.713,1282.8,49.771,60,0.029997,4.8702e+06
01/02 15:00,1.3,20.078,853.98,0.032262,59.992,49.798,1377.5,49.788,60,0.032262,5.2037e+06
01/02 16:00,1,20.078,875.67,0.033278,59.994,49.855,1416,49.822,60,0.033278,5.3065e+06
01/02 17:00,0.9,20.078,872.58,0.0332,59.996,49.857,1408.2,49.855,60,0.0332,5.2999e+06
01/02 18:00,0.7,20.199,799.37,0.029997,59.997,49.716,1272.5,49.854,60,0.029997,4.941e+06
01/02 19:00,0.6,20.708,404.99,0.014998,59.998,54.879,637.15,49.839,54.92,0.014998,2.6465e+06
01/02 20:00,0.6,20.833,405.18,0.014998,59.998,54.899,636.98,49.843,54.922,0.014998,2.5811e+06
01/02 21:00,0.6,19.306,0,0,59.998,59.998,0,49.843,49.843,0,2.592e+05
01/02 22:00,0.6,19.084,0,0,59.998,59.998,0,49.843,49.843,0,3.24e+05
01/02 23:00,0.8,18.664,0,0,59.998,59.998,0,49.843,49.843,0,2.16e+05
01/02 24:00,0.9,18.37,0,0,59.998,59.998,0,49.843,49.843,0,57600
01/03 01:00,1.1,17.925,0,0,59.998,59.998,0,49.843,49.843,0,43200
01/03 02:00,0.9,17.774,0,0,59.998,59.998,0,49.843,49.843,0,43200
01/03 03:00,0.6,17.679,0,0,59.998,59.998,0,49.843,49.843,0,43200
01/03 04:00,0.4,17.563,0,0,59.998,59.998,0,49.843,49.843,0,43200
01/03 05:00,0.6,17.486,0,0,59.998,59.998,0,49.843,49.843,0,43200
01/03 06:00,0.9,21.603,1034,0.03533,59.934,50.085,1458.3,49.924,59.851,0.03533,5.2932e+06
01/03 07:00,1.1,21.94,1038.6,0.043121,59.887,50.511,1742.1,50.146,59.827,0.043121,6.4731e+06
01/03 08:00,0.9,22.113,981.54,0.038824,59.912,50.366,1581.8,50.256,60,0.038824,6.0471e+06
01/03 09:00,0.8,19.974,805.65,0.037574,59.929,51.857,1513.7,50.311,58.344,0.037574,5.7519e+06
01/03 10:00,0.6,18.145,369.85,0.014998,59.942,54.48,614.8,50.247,55.149,0.014998,2.4437e+06
01/03 11:00,1.1,19.848,865.92,0.030138,59.958,49.414,1262.3,49.982,60,0.030138,4.7386e+06
01/03 12:00,1.6,20.022,816.34,0.031012,59.971,49.598,1312.5,49.877,60,0.031012,4.9627e+06
01/03 13:00,2.1,20.191,809.04,0.029997,59.98,49.626,1277.5,49.814,60,0.029997,4.8942e+06
01/03 14:00,1.7,20.123,807.17,0.029997,59.986,49.664,1281.4,49.783,60,0.029997,4.865e+06
01/03 15:00,1.4,20.076,834.15,0.031247,59.99,49.722,1335.7,49.776,60,0.031247,5.0532e+06
01/03 16:00,1,20.074,857.53,0.03234,59.993,49.775,1380.7,49.789,60,0.03234,5.1793e+06
01/03 17:00,1,20.07,842.94,0.031794,59.995,49.759,1355.5,49.803,60,0.031794,5.1103e+06
01/03 18:00,1,20.321,802.38,0.029997,59.997,49.683,1279.6,49.797,60,0.029997,4.9665e+06
01/03 19:00,1,20.815,405.75,0.014998,59.998,54.878,640.16,49.792,54.896,0.014998,2.6574e+06
01/03 20:00,1,20.551,393.33,0.014998,59.998,54.82,640.45,49.789,54.895,0.014998,2.5936e+06
01/03 21:00,1,19.668,0,0,59.998,59.998,0,49.781,49.781,0,2.592e+05
01/03 22:00,1,19.394,0,0,59.998,59.998,0,49.781,49.781,0,3.24e+05
01/03 23:00,1.4,18.886,0,0,59.998,59.998,0,49.781,49.781,0,2.16e+05
01/03 24:00,1.7,18.593,0,0,59.998,59.998,0,49.781,49.781,0,57600
01/04 01:00,2.1,18.171,0,0,59.998,59.998,0,49.781,49.781,0,43200
01/04 02:00,1.4,17.962,0,0,59.998,59.998,0,49.781,49.781,0,43200
01/04 03:00,0.8,17.843,0,0,59.998,59.998,0,49.781,49.781,0,43200
01/04 04:00,0.1,17.735,0,0,59.998,59.998,0,49.781,49.781,0,43200
01/04 05:00,-0.3,17.622,0,0,59.998,59.998,0,49.781,49.781,0,43200
01/04 06:00,-0.7,21.717,1029,0.03533,59.927,50.105,1462.1,49.879,59.836,0.03533,5.3068e+06
01/04 07:00,-1.1,21.956,1035.3,0.04316,59.877,50.521,1745.1,50.123,59.813,0.04316,6.4838e+06
01/04 08:00,-1.4,22.113,985.9,0.039059,59.904,50.369,1593.2,50.244,60,0.039059,6.0885e+06
01/04 09:00,-1.8,19.938,880.94,0.041402,59.922,51.757,1663.9,50.322,58.562,0.041402,6.2923e+06
01/04 10:00,-2.1,20.097,1108,0.043902,59.948,50.236,1773,50.341,60,0.043902,6.6131e+06
01/04 11:00,-2.4,20.085,885.73,0.033434,59.968,49.788,1363.3,50.247,60,0.033434,5.1024e+06
01/04 12:00,-2.6,19.79,801.74,0.029997,59.978,49.672,1241.2,50.104,60,0.029997,4.7059e+06
01/04 13:00,-2.9,19.64,802.97,0.029997,59.985,49.615,1256.2,49.984,60,0.029997,4.8176e+06
01/04 14:00,-3.5,19.388,805.24,0.029997,59.989,49.584,1268.4,49.887,60,0.029997,4.8181e+06
01/04 15:00,-4.2,19.166,813.63,0.029997,59.993,49.523,1278.6,49.805,60,0.029997,4.8477e+06
01/04 16:00,-4.8,19.085,853.07,0.031403,59.995,49.534,1347,49.74,60,0.031403,5.0581e+06
01/04 17:00,-5.1,19.088,868.23,0.03195,59.996,49.543,1376.2,49.697,60,0.03195,5.1848e+06
01/04 18:00,-5.5,19.244,822.41,0.029997,59.998,49.457,1297.3,49.656,60,0.029997,5.0302e+06
01/04 19:00,-5.8,19.516,233.48,0.0085706,59.998,56.977,371.73,49.625,52.589,0.0085706,1.691e+06
01/04 20:00,-5.9,19.724,249.36,0.0085706,59.998,56.971,372.14,49.615,52.582,0.0085706,1.6277e+06
01/04 21:00,-6.1,18.62,0,0,59.998,59.998,0,49.604,49.604,0,2.592e+05
01/04 22:00,-6.2,18.424,0,0,59.998,59.998,0,49.604,49.604,0,3.24e+05
01/04 23:00,-6.2,17.992,0,0,59.998,59.998,0,49.604,49.604,0,2.16e+05
01/04 24:00,-6.3,17.706,0,0,59.998,59.998,0,49.604,49.604,0,57600
01/05 01:00,-6.3,17.225,0,0,59.998,59.998,0,49.604,49.604,0,43200
01/05 02:00,-6.4,17.078,0,0,59.998,59.998,0,49.604,49.604,0,43200
01/05 03:00,-6.5,16.983,0,0,59.998,59.998,0,49.604,49.604,0,43200
01/05 04:00,-6.6,16.871,0,0,59.998,59.998,0,49.604,49.604,0,43200
01/05 05:00,-6.4,16.769,0,0,59.998,59.998,0,49.604,49.604,0,43200
01/05 06:00,-6.3,21.278,1240,0.043852,59.874,50.361,1806.6,49.789,59.677,0.043852,6.5469e+06
01/05 07:00,-6.1,21.391,1144.3,0.049995,59.82,50.701,2000,50.15,59.718,0.049995,7.4016e+06
01/05 08:00,-5.8,21.926,1153.9,0.047417,59.846,50.655,1893.7,50.424,59.975,0.047417,7.1703e+06
01/05 09:00,-5.6,19.768,1081.9,0.049995,59.911,50.553,1976.2,50.546,60,0.049995,7.4166e+06
01/05 10:00,-5.3,19.753,1241.4,0.049995,59.951,50.335,1985.9,50.5,60,0.049995,7.3795e+06
01/05 11:00,-4.9,20.302,1236.5,0.049995,59.973,50.572,1984.2,50.508,60,0.049995,7.3374e+06
01/05 12:00,-4.4,20.561,1213.2,0.049995,59.985,50.707,1963.8,50.606,60,0.049995,7.3071e+06
01/05 13:00,-4,20.672,1208.7,0.049995,59.992,50.746,1946,50.691,60,0.049995,7.301e+06
01/05 14:00,-4.4,20.544,1203.3,0.049995,59.996,50.789,1932.5,50.756,60,0.049995,7.2088e+06
01/05 15:00,-4.9,20.407,1202.4,0.049995,59.998,50.773,1924,50.796,60,0.049995,7.1711e+06
01/05 16:00,-5.3,20.32,1201.6,0.049995,59.999,50.751,1921.2,50.81,60,0.049995,7.125e+06
01/05 17:00,-5.6,20.314,1202.6,0.049995,59.999,50.735,1921.4,50.809,60,0.049995,7.1474e+06
01/05 18:00,-5.8,20.705,1207.7,0.049995,60,50.764,1921.3,50.809,60,0.049995,7.2767e+06
01/05 19:00,-6.1,22.165,925.75,0.033997,60,50.323,1311.9,50.764,60,0.033997,5.0758e+06
01/05 20:00,-5.5,22.091,806.03,0.031325,60,50.259,1227.8,50.626,60,0.031325,4.708e+06
01/05 21:00,-4.8,19.801,0,0,60,60,0,50.573,50.573,0,2.592e+05
01/05 22:00,-4.2,19.32,0,0,60,60,0,50.573,50.573,0,3.24e+05
01/05 23:00,-3.6,18.849,0,0,60,60,0,50.573,50.573,0,2.16e+05
01/05 24:00,-3.1,18.407,0,0,60,60,0,50.573,50.573,0,57600
01/06 01:00,-2.5,17.929,0,0,60,60,0,50.573,50.573,0,43200
01/06 02:00,-1.7,17.801,0,0,60,60,0,50.573,50.573,0,43200
01/06 03:00,-0.8,17.765,0,0,60,60,0,50.573,50.573,0,43200
01/06 04:00,0,17.739,0,0,60,60,0,50.573,50.573,0,43200
01/06 05:00,0.2,17.671,0,0,60,60,0,50.573,50.573,0,43200
01/06 06:00,0.5,21.788,1038.5,0.03533,60,50.181,1399.4,50.522,60,0.03533,5.0811e+06
01/06 07:00,0.7,21.975,986,0.040933,60,50.524,1619.5,50.54,60,0.040933,6.0317e+06
01/06 08:00,0.5,22.108,936.39,0.036559,60,50.321,1452.7,50.496,60,0.036559,5.5826e+06
01/06 09:00,0.4,19.992,792.34,0.03678,60,51.879,1466.5,50.464,58.412,0.03678,5.5819e+06
01/06 10:00,0.2,20.088,998.17,0.038434,60,49.995,1551,50.348,60,0.038434,5.8142e+06
01/06 11:00,0.2,20.073,814.19,0.030309,60,49.659,1242.5,50.196,60,0.030309,4.6672e+06
01/06 12:00,0.3,20.077,802.95,0.029997,60,49.675,1247.3,50.055,60,0.029997,4.7278e+06
01/06 13:00,0.3,20.124,801.05,0.029997,60,49.687,1259,49.962,60,0.029997,4.8274e+06
01/06 14:00,0.1,19.969,800.48,0.029997,60,49.702,1266.6,49.901,60,0.029997,4.8117e+06
01/06 15:00,-0.2,19.811,802.21,0.029997,60,49.662,1272.5,49.854,60,0.029997,4.8256e+06
01/06 16:00,-0.4,19.702,805.16,0.029997,60,49.624,1278,49.81,60,0.029997,4.8097e+06
01/06 17:00,-0.9,19.622,806.39,0.029997,60,49.598,1283.1,49.769,60,0.029997,4.8496e+06
01/06 18:00,-1.4,19.912,807.58,0.029997,60,49.58,1287.5,49.734,60,0.029997,4.995e+06
01/06 19:00,-1.9,20.004,261.34,0.009999,60,56.491,430.23,49.709,53.139,0.009999,1.9016e+06
01/06 20:00,-1.4,19.923,258.08,0.009999,60,56.462,431.24,49.685,53.123,0.009999,1.8405e+06
01/06 21:00,-0.8,19.011,0,0,60,60,0,49.671,49.671,0,2.592e+05
01/06 22:00,-0.3,18.834,0,0,60,60,0,49.671,49.671,0,3.24e+05
01/06 23:00,-0.6,18.659,0,0,60,60,0,49.671,49.671,0,2.16e+05
01/06 24:00,-1,18.363,0,0,60,60,0,49.671,49.671,0,57600
01/07 01:00,-1.3,17.829,0,0,60,60,0,49.671,49.671,0,43200
01/07 02:00,-1.2,17.682,0,0,60,60,0,49.671,49.671,0,43200
01/07 03:00,-1.1,17.589,0,0,60,60,0,49.671,49.671,0,43200
01/07 04:00,-1,17.515,0,0,60,60,0,49.671,49.671,0,43200
01/07 05:00,-0.7,17.445,0,0,60,60,0,49.671,49.671,0,43200
01/07 06:00,-0.5,21.528,1039.5,0.035366,59.917,50.058,1472.3,49.782,59.808,0.035366,5.3436e+06
01/07 07:00,-0.2,21.881,1074.4,0.044956,59.855,50.555,1823.5,50.054,59.772,0.044956,6.6724e+06
01/07 08:00,-0.5,22.12,1044.1,0.042027,59.89,50.512,1713.2,50.25,60,0.042027,6.398e+06
01/07 09:00,-0.9,20.184,435.25,0.019998,59.921,52.971,815.84,50.27,56.775,0.019998,3.2466e+06
01/07 10:00,-1.2,18.708,0,0,59.933,59.933,0,50.163,50.163,0,2.808e+05
01/07 11:00,-0.5,19.927,842.79,0.029997,59.944,49.354,1250.3,50.031,60,0.029997,4.7458e+06
01/07 12:00,0.3,20.087,819.65,0.03027,59.961,49.644,1277.6,49.905,60,0.03027,4.8586e+06
01/07 13:00,1,20.076,825.91,0.0307,59.973,49.644,1303.5,49.845,60,0.0307,5.0164e+06
01/07 14:00,0.9,20.081,864.1,0.032458,59.981,49.757,1381.2,49.822,60,0.032458,5.2533e+06
01/07 15:00,0.8,20.079,862.95,0.032497,59.987,49.781,1382.3,49.826,60,0.032497,5.2571e+06
01/07 16:00,0.7,20.083,886.27,0.03359,59.992,49.842,1426.4,49.843,60,0.03359,5.3726e+06
01/07 17:00,0.8,20.581,485.21,0.017998,59.994,53.827,764.1,49.845,55.938,0.017998,3.0027e+06
01/07 18:00,1,20.728,404.03,0.014998,59.995,54.89,636.93,49.843,54.922,0.014998,2.6385e+06
01/07 19:00,1.1,20.658,541.14,0.019998,59.996,53.146,849.37,49.843,56.616,0.019998,3.4033e+06
01/07 20:00,1.2,20.46,388.89,0.014998,59.997,54.803,638.63,49.819,54.911,0.014998,2.6159e+06
01/07 21:00,1.3,19.55,0,0,59.997,59.997,0,49.804,49.804,0,2.232e+05
01/07 22:00,1.4,19.188,0,0,59.997,59.997,0,49.804,49.804,0,2.232e+05
01/07 23:00,1.3,18.73,0,0,59.997,59.997,0,49.804,49.804,0,2.016e+05
01/07 24:00,1.2,18.457,0,0,59.997,59.997,0,49.804,49.804,0,72000
01/08 01:00,1.1,17.956,0,0,59.997,59.997,0,49.804,49.804,0,43200
01/08 02:00,1.1,17.781,0,0,59.997,59.997,0,49.804,49.804,0,43200
01/08 03:00,1,17.689,0,0,59.997,59.997,0,49.804,49.804,0,43200
01/08 04:00,1,17.318,0,0,59.997,59.997,0,49.804,49.804,0,43200
01/08 05:00,0.7,17.43,0,0,59.997,59.997,0,49.804,49.804,0,43200
01/08 06:00,0.4,21.526,1037.8,0.035429,59.929,50.068,1465.6,49.889,59.841,0.035429,5.3193e+06
01/08 07:00,0.1,21.882,1126.5,0.047261,59.892,50.71,1920.9,50.135,59.861,0.047261,6.98e+06
01/08 08:00,0.1,22.12,1059,0.042808,59.928,50.589,1723.3,50.372,60,0.042808,6.3838e+06
01/08 09:00,0.1,20.169,435.81,0.019998,59.949,52.991,807.33,50.376,56.813,0.019998,3.1728e+06
01/08 10:00,0.1,18.69,0,0,59.957,59.957,0,50.255,50.255,0,2.52e+05
01/08 11:00,0.1,19.857,845,0.029997,59.964,49.357,1240.5,50.109,60,0.029997,4.6961e+06
01/08 12:00,0.1,20.091,867.61,0.032262,59.975,49.72,1353,49.97,60,0.032262,5.1227e+06
01/08 13:00,0.1,20.086,892.55,0.03359,59.983,49.787,1415.4,49.921,60,0.03359,5.398e+06
01/08 14:00,-0.5,20.091,954.55,0.036559,59.989,49.962,1539.1,49.931,60,0.036559,5.807e+06
01/08 15:00,-1,20.088,971.42,0.037496,59.993,50.029,1571.1,49.979,60,0.037496,5.9151e+06
01/08 16:00,-1.6,20.092,1008.8,0.039371,59.996,50.131,1639.2,50.042,60,0.039371,6.1244e+06
01/08 17:00,-1.9,20.635,608.15,0.022498,59.997,52.315,936.56,50.042,57.509,0.022498,3.602e+06
01/08 18:00,-2.2,20.741,424.03,0.014998,59.998,54.908,626.82,50.002,54.999,0.014998,2.5806e+06
01/08 19:00,-2.5,20.799,550.63,0.019998,59.998,53.164,838.04,49.978,56.66,0.019998,3.3194e+06
01/08 20:00,-2.9,20.951,551.37,0.019998,59.998,53.156,841.1,49.942,56.648,0.019998,3.28e+06
01/08 21:00,-3.2,19.132,0,0,59.999,59.999,0,49.92,49.92,0,2.16e+05
01/08 22:00,-3.6,18.679,0,0,59.999,59.999,0,49.92,49.92,0,2.448e+05
01/08 23:00,-4.1,18.268,0,0,59.999,59.999,0,49.92,49.92,0,1.872e+05
01/08 24:00,-4.5,17.851,0,0,59.999,59.999,0,49.92,49.92,0,86400
01/09 01:00,-5,17.333,0,0,59.999,59.999,0,49.92,49.92,0,43200
01/09 02:00,-5.3,17.157,0,0,59.999,59.999,0,49.92,49.92,0,43200
01/09 03:00,-5.5,17.051,0,0,59.999,59.999,0,49.92,49.92,0,43200
01/09 04:00,-5.8,16.924,0,0,59.999,59.999,0,49.92,49.92,0,43200
01/09 05:00,-5.9,16.811,0,0,59.999,59.999,0,49.92,49.92,0,43200
01/09 06:00,-6,21.278,1238.2,0.044064,59.92,50.409,1794,50.04,59.797,0.044064,6.5016e+06
01/09 07:00,-6.1,21.422,1147.7,0.049995,59.901,50.768,2000,50.321,59.888,0.049995,7.4016e+06
01/09 08:00,-6.1,21.928,1152.6,0.047378,59.932,50.726,1872.1,50.552,60,0.047378,7.0922e+06
01/09 09:00,-6,19.67,1074.4,0.049995,59.962,50.555,1958.2,50.632,60,0.049995,7.3519e+06
01/09 10:00,-6,19.592,1241.1,0.049995,59.979,50.335,1976.2,50.546,60,0.049995,7.3447e+06
01/09 11:00,-5.7,20.146,1236.6,0.049995,59.989,50.549,1980,50.528,60,0.049995,7.3226e+06
01/09 12:00,-5.4,20.378,1215.3,0.049995,59.994,50.679,1963.9,50.605,60,0.049995,7.3078e+06
01/09 13:00,-5.1,20.453,1211.2,0.049995,59.997,50.709,1949.3,50.675,60,0.049995,7.3126e+06
01/09 14:00,-5.3,20.333,1206.1,0.049995,59.998,50.743,1938.2,50.728,60,0.049995,7.2295e+06
01/09 15:00,-5.5,20.22,1203.8,0.049995,59.999,50.728,1931.4,50.761,60,0.049995,7.1979e+06
01/09 16:00,-5.7,20.135,1204.9,0.049995,59.999,50.71,1929.2,50.771,60,0.049995,7.1541e+06
01/09 17:00,-6.2,20.096,1206.2,0.049995,60,50.696,1929.6,50.77,60,0.049995,7.1769e+06
01/09 18:00,-6.7,20.391,1205.2,0.049995,60,50.689,1930.7,50.764,60,0.049995,7.3106e+06
01/09 19:00,-7.2,22.113,933.02,0.033551,60,50.29,1303.1,50.705,60,0.033551,5.0441e+06
01/09 20:00,-7.8,22.1,863.5,0.033981,60,50.397,1334.9,50.605,60,0.033981,5.0936e+06
01/09 21:00,-8.3,19.613,0,0,60,60,0,50.578,50.578,0,2.592e+05
01/09 22:00,-8.9,18.931,0,0,60,60,0,50.578,50.578,0,3.24e+05
01/09 23:00,-9.6,18.284,0,0,60,60,0,50.578,50.578,0,2.16e+05
01/09 24:00,-10.4,17.921,0,0,60,60,0,50.578,50.578,0,57600
01/10 01:00,-11.1,17.333,0,0,60,60,0,50.578,50.578,0,43200
01/10 02:00,-11.4,17.128,0,0,60,60,0,50.578,50.578,0,43200
01/10 03:00,-11.8,16.99,0,0,60,60,0,50.578,50.578,0,43200
01/10 04:00,-12.1,16.804,0,0,60,60,0,50.578,50.578,0,43200
01/10 05:00,-12.4,16.65,0,0,60,60,0,50.578,50.578,0,43200
01/10 06:00,-12.8,21.159,1315.7,0.047081,60,50.582,1857,50.568,60,0.047081,6.7285e+06
01/10 07:00,-13.1,21.252,1141.1,0.049995,60,50.818,1947.6,50.683,60,0.049995,7.2128e+06
01/10 08:00,-13.2,21.847,1206.6,0.049839,60,50.863,1920.8,50.783,60,0.049839,7.2676e+06
01/10 09:00,-13.2,18.685,1016.9,0.049995,60,50.382,1929.5,50.77,60,0.049995,7.2486e+06
01/10 10:00,-13.3,18.424,1294.6,0.049995,60,50.069,1983.8,50.51,60,0.049995,7.372e+06
01/10 11:00,-12.4,19.116,1276,0.049995,59.991,50.333,2000,50.397,59.965,0.049995,7.3944e+06
01/10 12:00,-11.6,19.312,1227.3,0.049995,59.985,50.42,1999.7,50.426,59.993,0.049995,7.4365e+06
01/10 13:00,-10.7,19.529,1227.9,0.049995,59.991,50.49,1991.7,50.472,60,0.049995,7.4654e+06
01/10 14:00,-10.8,19.451,1224.7,0.049995,59.995,50.531,1981.7,50.52,60,0.049995,7.3861e+06
01/10 15:00,-10.8,19.319,1223.8,0.049995,59.997,50.528,1974.6,50.554,60,0.049995,7.3535e+06
01/10 16:00,-10.9,19.188,1228,0.049995,59.999,50.507,1972,50.566,60,0.049995,7.308e+06
01/10 17:00,-10.4,19.25,1234.7,0.049995,59.999,50.482,1972.8,50.563,60,0.049995,7.3323e+06
01/10 18:00,-9.9,19.744,1237.5,0.049995,60,50.534,1972.4,50.565,60,0.049995,7.4606e+06
01/10 19:00,-9.4,22.001,982.8,0.034996,60,50.34,1379.3,50.571,60,0.034996,5.3184e+06
01/10 20:00,-8.9,22.11,958.25,0.038434,60,50.583,1518,50.554,60,0.038434,5.7529e+06
01/10 21:00,-8.3,19.474,0,0,60,60,0,50.574,50.574,0,2.592e+05
01/10 22:00,-7.8,18.87,0,0,60,60,0,50.574,50.574,0,3.24e+05
01/10 23:00,-7.1,18.35,0,0,60,60,0,50.574,50.574,0,2.16e+05
01/10 24:00,-6.3,17.878,0,0,60,60,0,50.574,50.574,0,57600
01/11 01:00,-5.6,17.423,0,0,60,60,0,50.574,50.574,0,43200
01/11 02:00,-5,17.298,0,0,60,60,0,50.574,50.574,0,43200
01/11 03:00,-4.5,17.224,0,0,60,60,0,50.574,50.574,0,43200
01/11 04:00,-3.9,17.156,0,0,60,60,0,50.574,50.574,0,43200
01/11 05:00,-3.1,17.103,0,0,60,60,0,50.574,50.574,0,43200
01/11 06:00,-2.4,21.411,1158.4,0.039784,60,50.295,1575,50.531,60,0.039784,5.713e+06
01/11 07:00,-1.6,21.831,1161.1,0.049448,60,50.884,1942,50.608,60,0.049448,7.1929e+06
01/11 08:00,-1.2,22.122,1081.2,0.043902,60,50.704,1704.2,50.716,60,0.043902,6.4879e+06
01/11 09:00,-0.7,19.886,897.94,0.042685,60,51.874,1660.4,50.702,58.676,0.042685,6.2797e+06
01/11 10:00,-0.3,20.102,1114.2,0.044058,60,50.285,1731.6,50.6,60,0.044058,6.4643e+06
01/11 11:00,-0.2,20.086,923.79,0.035075,60,49.891,1403.1,50.433,60,0.035075,5.2455e+06
01/11 12:00,-0.1,20.084,908.29,0.034528,60,49.892,1404.7,50.27,60,0.034528,5.2944e+06
01/11 13:00,0,20.078,869.8,0.032887,60,49.824,1353.8,50.154,60,0.032887,5.169e+06
01/11 14:00,0.4,20.078,889.48,0.033825,60,49.868,1403.7,50.075,60,0.033825,5.3051e+06
01/11 15:00,0.7,20.074,872.02,0.033122,60,49.835,1381.8,50.022,60,0.033122,5.2191e+06
01/11 16:00,1.1,20.076,979.89,0.038121,60,50.072,1589.6,50.027,60,0.038121,5.9314e+06
01/11 17:00,1.2,20.025,832.82,0.031794,60,49.771,1327.4,50.014,60,0.031794,5.0091e+06
01/11 18:00,1.4,18.697,370.02,0.014998,60,54.623,631.76,49.954,54.991,0.014998,2.6344e+06
01/11 19:00,1.5,19.332,82.075,0.0029997,60,58.931,127.14,49.855,50.869,0.0029997,8.1049e+05
01/11 20:00,1.4,20.414,270.06,0.0089991,60,56.86,382.3,49.837,52.885,0.0089991,1.6643e+06
01/11 21:00,1.3,19.262,0,0,60,60,0,49.828,49.828,0,2.592e+05
01/11 22:00,1.2,19.047,0,0,60,60,0,49.828,49.828,0,3.24e+05
01/11 23:00,1.1,18.75,0,0,60,60,0,49.828,49.828,0,2.16e+05
01/11 24:00,1.1,18.443,0,0,60,60,0,49.828,49.828,0,57600
01/12 01:00,1,17.863,0,0,60,60,0,49.828,49.828,0,43200
01/12 02:00,1,17.713,0,0,60,60,0,49.828,49.828,0,43200
01/12 03:00,1,17.664,0,0,60,60,0,49.828,49.828,0,43200
01/12 04:00,1,17.582,0,0,60,60,0,49.828,49.828,0,43200
01/12 05:00,1.3,17.508,0,0,60,60,0,49.828,49.828,0,43200
01/12 06:00,1.7,21.673,1035.1,0.03533,59.934,50.103,1459.1,49.915,59.847,0.03533,5.2958e+06
01/12 07:00,2,21.935,1037.6,0.043472,59.887,50.538,1756.1,50.148,59.826,0.043472,6.5234e+06
01/12 08:00,2.3,22.11,973.17,0.038434,59.911,50.348,1565.4,50.259,60,0.038434,5.9881e+06
01/12 09:00,2.7,20.019,752.42,0.034827,59.933,51.729,1410,50.287,58.361,0.034827,5.3783e+06
01/12 10:00,3,19.791,813.19,0.029997,59.954,49.547,1236.1,50.144,60,0.029997,4.6803e+06
01/12 11:00,3.1,18.475,376.7,0.014998,59.964,54.537,628.34,50.017,55.027,0.014998,2.4564e+06
01/12 12:00,3.2,19.609,671.25,0.023998,59.972,51.486,1019.2,49.841,57.968,0.023998,3.9068e+06
01/12 13:00,3.3,20.305,820.07,0.030414,59.98,49.628,1300.8,49.77,60,0.030414,4.9782e+06
01/12 14:00,3.2,20.363,802.36,0.029997,59.986,49.769,1282.4,49.774,60,0.029997,4.8688e+06
01/12 15:00,3.2,20.288,803.09,0.029997,59.99,49.726,1281,49.786,60,0.029997,4.8566e+06
01/12 16:00,3.1,20.207,802.77,0.029997,59.993,49.717,1281,49.786,60,0.029997,4.8204e+06
01/12 17:00,3,20.209,802.6,0.029997,59.995,49.705,1281.4,49.783,60,0.029997,4.8434e+06
01/12 18:00,2.9,20.616,807.91,0.029997,59.997,49.742,1281.4,49.783,60,0.029997,4.9731e+06
01/12 19:00,2.8,20.542,310.55,0.011999,59.997,55.871,512.41,49.786,53.872,0.011999,2.1975e+06
01/12 20:00,2.9,20.819,339.02,0.011999,59.998,55.869,512.53,49.783,53.87,0.011999,2.1331e+06
01/12 21:00,2.9,19.548,0,0,59.998,59.998,0,49.778,49.778,0,2.592e+05
01/12 22:00,3,19.356,0,0,59.998,59.998,0,49.778,49.778,0,3.24e+05
01/12 23:00,2.7,18.936,0,0,59.998,59.998,0,49.778,49.778,0,2.16e+05
01/12 24:00,2.3,18.637,0,0,59.998,59.998,0,49.778,49.778,0,57600
01/13 01:00,2,18.095,0,0,59.998,59.998,0,49.778,49.778,0,43200
01/13 02:00,2.1,17.926,0,0,59.998,59.998,0,49.778,49.778,0,43200
01/13 03:00,2.1,17.863,0,0,59.998,59.998,0,49.778,49.778,0,43200
01/13 04:00,2.2,17.789,0,0,59.998,59.998,0,49.778,49.778,0,43200
01/13 05:00,2,17.695,0,0,59.998,59.998,0,49.778,49.778,0,43200
01/13 06:00,1.8,21.832,1025,0.035267,59.932,50.137,1461.9,49.88,59.848,0.035267,5.306e+06
01/13 07:00,1.6,22.113,844.97,0.032262,59.946,50.159,1351.3,49.982,60,0.032262,5.0664e+06
01/13 08:00,1.6,20.342,331.72,0.014998,59.957,54.749,627.69,50.008,55.013,0.014998,2.6125e+06
01/13 09:00,1.7,18.557,360.11,0.014998,59.964,54.544,633.85,49.925,54.979,0.014998,2.5843e+06
01/13 10:00,1.7,19.885,854.69,0.029997,59.974,49.367,1285,49.754,60,0.029997,4.8565e+06
01/13 11:00,1.8,20.095,812.74,0.029997,59.982,49.655,1289.8,49.716,60,0.029997,4.8376e+06
01/13 12:00,1.8,20.08,826.92,0.0307,59.987,49.66,1319.7,49.718,60,0.0307,4.9887e+06
01/13 13:00,1.9,20.088,807.55,0.029997,59.991,49.657,1289.3,49.72,60,0.029997,4.9367e+06
01/13 14:00,1.4,20.078,855.42,0.032184,59.994,49.78,1380.4,49.741,60,0.032184,5.2214e+06
01/13 15:00,0.9,20.081,880.28,0.033356,59.996,49.844,1424.4,49.786,60,0.033356,5.3726e+06
01/13 16:00,0.4,20.081,905.19,0.034528,59.997,49.904,1466.9,49.838,60,0.034528,5.4898e+06
01/13 17:00,0.4,20.077,891.9,0.033981,59.998,49.878,1438.1,49.878,60,0.033981,5.4075e+06
01/13 18:00,0.4,20.181,801.6,0.029997,59.999,49.694,1270.5,49.869,60,0.029997,4.934e+06
01/13 19:00,0.4,20.696,406.18,0.014998,59.999,54.865,636.77,49.845,54.922,0.014998,2.6452e+06
01/13 20:00,1.2,20.874,406.89,0.014998,59.999,54.888,636.94,49.843,54.921,0.014998,2.581e+06
01/13 21:00,2.1,19.416,0,0,59.999,59.999,0,49.842,49.842,0,2.592e+05
01/13 22:00,2.9,19.239,0,0,59.999,59.999,0,49.842,49.842,0,3.24e+05
01/13 23:00,2.9,18.842,0,0,59.999,59.999,0,49.842,49.842,0,2.16e+05
01/13 24:00,2.9,18.557,0,0,59.999,59.999,0,49.842,49.842,0,57600
01/14 01:00,2.9,17.727,0,0,59.999,59.999,0,49.842,49.842,0,43200
01/14 02:00,3,17.822,0,0,59.999,59.999,0,49.842,49.842,0,43200
01/14 03:00,3.1,17.889,0,0,59.999,59.999,0,49.842,49.842,0,43200
01/14 04:00,3.2,17.799,0,0,59.999,59.999,0,49.842,49.842,0,43200
01/14 05:00,2.9,17.668,0,0,59.999,59.999,0,49.842,49.842,0,43200
01/14 06:00,2.5,21.836,1018.9,0.035028,59.949,50.133,1452.6,49.926,59.886,0.035028,5.2726e+06
01/14 07:00,2.2,22.119,888.36,0.034215,59.961,50.26,1425.7,50.034,60,0.034215,5.2407e+06
01/14 08:00,2,20.219,328.52,0.014998,59.969,54.746,624.14,50.068,55.045,0.014998,2.4773e+06
01/14 09:00,1.9,18.77,0,0,59.973,59.973,0,50.007,50.007,0,3.096e+05
01/14 10:00,1.7,19.573,209.89,0.0074992,59.975,57.293,314.29,49.975,52.481,0.0074992,1.4122e+06
01/14 11:00,1.8,20.202,868.29,0.031429,59.98,49.589,1327.5,49.896,60,0.031429,5.0237e+06
01/14 12:00,1.9,20.328,810.29,0.029997,59.986,49.667,1274.7,49.836,60,0.029997,4.8482e+06
01/14 13:00,2,20.347,806.83,0.029997,59.99,49.699,1278,49.81,60,0.029997,4.9249e+06
01/14 14:00,1.6,20.193,802.75,0.029997,59.993,49.743,1278.9,49.803,60,0.029997,4.8847e+06
01/14 15:00,1.3,20.074,806.83,0.030231,59.995,49.735,1288.8,49.803,60,0.030231,4.9205e+06
01/14 16:00,0.9,20.075,856.82,0.032419,59.997,49.814,1380.4,49.816,60,0.032419,5.2069e+06
01/14 17:00,0.4,20.597,484.32,0.017998,59.998,53.845,765.78,49.824,55.93,0.017998,3.0088e+06
01/14 18:00,-0.2,20.686,402.23,0.014998,59.998,54.903,637.76,49.831,54.916,0.014998,2.6415e+06
01/14 19:00,-0.7,20.818,429.45,0.014998,59.998,54.895,637.38,49.836,54.918,0.014998,2.6402e+06
01/14 20:00,-0.8,20.874,430.16,0.014998,59.999,54.872,637.37,49.835,54.917,0.014998,2.6113e+06
01/14 21:00,-0.8,19.261,0,0,59.999,59.999,0,49.832,49.832,0,2.232e+05
01/14 22:00,-0.9,18.894,0,0,59.999,59.999,0,49.832,49.832,0,2.232e+05
01/14 23:00,-0.9,18.598,0,0,59.999,59.999,0,49.832,49.832,0,2.016e+05
01/14 24:00,-0.9,18.224,0,0,59.999,59.999,0,49.832,49.832,0,72000
01/15 01:00,-0.9,17.712,0,0,59.999,59.999,0,49.832,49.832,0,43200
01/15 02:00,-0.7,17.576,0,0,59.999,59.999,0,49.832,49.832,0,43200
01/15 03:00,-0.4,17.518,0,0,59.999,59.999,0,49.832,49.832,0,43200
01/15 04:00,-0.2,17.452,0,0,59.999,59.999,0,49.832,49.832,0,43200
01/15 05:00,-0.4,17.35,0,0,59.999,59.999,0,49.832,49.832,0,43200
01/15 06:00,-0.7,21.495,1070,0.036824,59.933,50.123,1521.5,49.918,59.847,0.036824,5.5207e+06
01/15 07:00,-0.9,21.856,1161.9,0.049344,59.885,50.796,1985.1,50.186,59.809,0.049344,7.2112e+06
01/15 08:00,-0.9,22.122,1096.9,0.044839,59.914,50.678,1790.3,50.451,60,0.044839,6.6251e+06
01/15 09:00,-1,20.071,431.4,0.019998,59.94,52.967,801.36,50.452,56.841,0.019998,3.1513e+06
01/15 10:00,-1,18.609,0,0,59.949,59.949,0,50.314,50.314,0,2.52e+05
01/15 11:00,-1.3,19.7,847.54,0.029997,59.957,49.319,1234.9,50.154,60,0.029997,4.6761e+06
01/15 12:00,-1.5,19.997,912.41,0.034411,59.971,49.721,1438.7,49.998,60,0.034411,5.4314e+06
01/15 13:00,-1.8,20.088,918.26,0.034684,59.981,49.817,1459,49.939,60,0.034684,5.5548e+06
01/15 14:00,-2.6,20.095,982.78,0.037809,59.988,50.006,1587.7,49.956,60,0.037809,5.9822e+06
01/15 15:00,-3.3,20.095,1030.3,0.040308,59.992,50.159,1680.1,50.031,60,0.040308,6.3076e+06
01/15 16:00,-4.1,20.096,1084.7,0.043199,59.995,50.322,1780.4,50.143,60,0.043199,6.6325e+06
01/15 17:00,-4.4,20.565,606.49,0.022498,59.997,52.312,926.21,50.151,57.536,0.022498,3.5648e+06
01/15 18:00,-4.6,20.69,424.96,0.014998,59.998,54.903,621.44,50.085,55.04,0.014998,2.5612e+06
01/15 19:00,-4.9,20.737,550.63,0.019998,59.998,53.157,832.36,50.046,56.683,0.019998,3.2989e+06
01/15 20:00,-4.7,20.935,553.23,0.019998,59.998,53.152,836.8,49.993,56.665,0.019998,3.2645e+06
01/15 21:00,-4.4,19.151,0,0,59.999,59.999,0,49.965,49.965,0,2.16e+05
01/15 22:00,-4.2,18.751,0,0,59.999,59.999,0,49.965,49.965,0,2.448e+05
01/15 23:00,-3.6,18.43,0,0,59.999,59.999,0,49.965,49.965,0,1.872e+05
01/15 24:00,-2.9,18.139,0,0,59.999,59.999,0,49.965,49.965,0,86400
01/16 01:00,-2.3,17.695,0,0,59.999,59.999,0,49.965,49.965,0,43200
01/16 02:00,-1.9,17.544,0,0,59.999,59.999,0,49.965,49.965,0,43200
01/16 03:00,-1.5,17.473,0,0,59.999,59.999,0,49.965,49.965,0,43200
01/16 04:00,-1.1,17.398,0,0,59.999,59.999,0,49.965,49.965,0,43200
01/16 05:00,-1.3,17.299,0,0,59.999,59.999,0,49.965,49.965,0,43200
01/16 06:00,-1.4,21.469,1084.4,0.037156,59.944,50.14,1523.5,50.027,59.872,0.037156,5.5279e+06
01/16 07:00,-1.6,21.865,1137,0.047912,59.92,50.755,1933.9,50.245,59.901,0.047912,7.1636e+06
01/16 08:00,-1.6,22.121,1059.9,0.042808,59.947,50.605,1709.1,50.451,60,0.042808,6.5055e+06
01/16 09:00,-1.6,19.841,899.19,0.042853,59.967,51.847,1699.9,50.511,58.643,0.042853,6.422e+06
01/16 10:00,-1.6,20.103,1091.1,0.042808,59.981,50.2,1705.7,50.47,60,0.042808,6.371e+06
01/16 11:00,-1.4,20.081,868.82,0.032653,59.988,49.77,1321.5,50.321,60,0.032653,4.9516e+06
01/16 12:00,-1.1,20.079,857.22,0.03234,59.992,49.788,1329.6,50.167,60,0.03234,5.0241e+06
01/16 13:00,-0.9,20.077,832.44,0.031325,59.994,49.755,1301.6,50.062,60,0.031325,4.981e+06
01/16 14:00,-1.2,20.077,892.73,0.034059,59.996,49.884,1423.1,50.007,60,0.034059,5.375e+06
01/16 15:00,-1.6,20.076,927.15,0.035699,59.998,49.963,1492.3,50.002,60,0.035699,5.6171e+06
01/16 16:00,-1.9,20.085,972.56,0.037809,59.998,50.066,1575.8,50.032,60,0.037809,5.8816e+06
01/16 17:00,-2,20.086,969.64,0.037652,59.999,50.062,1563.7,50.067,60,0.037652,5.8596e+06
01/16 18:00,-2,20.072,842.77,0.031872,59.999,49.79,1327,50.042,60,0.031872,5.1371e+06
01/16 19:00,-2.1,20.653,406.75,0.014998,60,54.863,627.76,49.986,54.992,0.014998,2.6128e+06
01/16 20:00,-2.4,20.743,404.76,0.014998,60,54.884,629.44,49.96,54.978,0.014998,2.554e+06
01/16 21:00,-2.6,19.186,0,0,60,60,0,49.95,49.95,0,2.592e+05
01/16 22:00,-2.9,18.968,0,0,60,60,0,49.95,49.95,0,3.24e+05
01/16 23:00,-3.1,18.494,0,0,60,60,0,49.95,49.95,0,2.16e+05
01/16 24:00,-3.4,18.184,0,0,60,60,0,49.95,49.95,0,57600
01/17 01:00,-3.6,17.666,0,0,60,60,0,49.95,49.95,0,43200
01/17 02:00,-3.3,17.525,0,0,60,60,0,49.95,49.95,0,43200
01/17 03:00,-3.1,17.451,0,0,60,60,0,49.95,49.95,0,43200
01/17 04:00,-2.8,17.37,0,0,60,60,0,49.95,49.95,0,43200
01/17 05:00,-2.1,17.3,0,0,60,60,0,49.95,49.95,0,43200
01/17 06:00,-1.5,21.47,1087.3,0.037267,59.943,50.145,1529.1,50.016,59.868,0.037267,5.5479e+06
01/17 07:00,-0.8,21.878,1117.3,0.046844,59.918,50.705,1893.4,50.228,59.899,0.046844,7.0177e+06
01/17 08:00,-0.6,22.118,1032.2,0.041402,59.945,50.533,1660.2,50.41,60,0.041402,6.3294e+06
01/17 09:00,-0.5,19.947,878.81,0.041357,59.965,51.791,1648.4,50.465,58.636,0.041357,6.2367e+06
01/17 10:00,-0.3,18.387,495.05,0.019998,59.976,52.718,809.12,50.371,56.823,0.019998,3.1432e+06
01/17 11:00,-0.2,19.706,858.67,0.029997,59.983,49.387,1247.2,50.056,60,0.029997,4.6842e+06
01/17 12:00,-0.1,20.006,890.87,0.033473,59.988,49.739,1406.2,49.951,60,0.033473,5.3e+06
01/17 13:00,0,20.081,885.33,0.033356,59.992,49.793,1407.8,49.905,60,0.033356,5.3634e+06
01/17 14:00,0.1,20.082,904.48,0.034293,59.995,49.854,1448.1,49.901,60,0.034293,5.465e+06
01/17 15:00,0.1,20.08,902.4,0.034293,59.997,49.867,1446.8,49.909,60,0.034293,5.4533e+06
01/17 16:00,0.2,20.076,902.02,0.034371,59.998,49.881,1448.6,49.92,60,0.034371,5.4239e+06
01/17 17:00,0.2,20.076,890.94,0.033903,59.998,49.864,1428,49.926,60,0.033903,5.3713e+06
01/17 18:00,0.2,20.184,802.63,0.029997,59.999,49.689,1266.9,49.899,60,0.029997,4.9207e+06
01/17 19:00,0.2,20.738,406.4,0.014998,59.999,54.868,635.4,49.866,54.933,0.014998,2.6402e+06
01/17 20:00,0.3,20.864,405.94,0.014998,59.999,54.89,635.72,49.862,54.931,0.014998,2.5766e+06
01/17 21:00,0.3,19.361,0,0,59.999,59.999,0,49.86,49.86,0,2.592e+05
01/17 22:00,0.3,19.115,0,0,59.999,59.999,0,49.86,49.86,0,3.24e+05
01/17 23:00,0.5,18.7,0,0,59.999,59.999,0,49.86,49.86,0,2.16e+05
01/17 24:00,0.7,18.409,0,0,59.999,59.999,0,49.86,49.86,0,57600
01/18 01:00,0.9,17.936,0,0,59.999,59.999,0,49.86,49.86,0,43200
01/18 02:00,0.7,17.763,0,0,59.999,59.999,0,49.86,49.86,0,43200
01/18 03:00,0.5,17.665,0,0,59.999,59.999,0,49.86,49.86,0,43200
01/18 04:00,0.3,17.567,0,0,59.999,59.999,0,49.86,49.86,0,43200
01/18 05:00,0.3,17.476,0,0,59.999,59.999,0,49.86,49.86,0,43200
01/18 06:00,0.3,21.548,1035.2,0.035335,59.936,50.073,1457.6,49.936,59.855,0.035335,5.2905e+06
01/18 07:00,0.3,21.923,1049.2,0.043472,59.89,50.519,1756.1,50.151,59.829,0.043472,6.5235e+06
01/18 08:00,0.4,22.111,985.87,0.039059,59.914,50.381,1589.8,50.265,60,0.039059,6.0761e+06
01/18 09:00,0.6,19.967,810.57,0.037874,59.932,51.874,1524.8,50.322,58.349,0.037874,5.7917e+06
01/18 10:00,0.7,18.177,369.76,0.014998,59.945,54.488,613.97,50.261,55.156,0.014998,2.4407e+06
01/18 11:00,0.4,19.719,858.52,0.029997,59.96,49.358,1256,49.986,60,0.029997,4.7159e+06
01/18 12:00,0.2,19.989,876.45,0.033434,59.973,49.703,1412.7,49.893,60,0.033434,5.3232e+06
01/18 13:00,-0.1,20.083,884.58,0.033278,59.982,49.765,1411.3,49.857,60,0.033278,5.3757e+06
01/18 14:00,-0.8,20.089,937.64,0.035778,59.988,49.915,1514.4,49.876,60,0.035778,5.7039e+06
01/18 15:00,-1.6,20.091,978.07,0.037809,59.992,50.036,1590.7,49.937,60,0.037809,5.9714e+06
01/18 16:00,-2.3,20.087,1016.9,0.03984,59.995,50.151,1662.1,50.022,60,0.03984,6.1923e+06
01/18 17:00,-2.8,20.09,1024.7,0.04023,59.997,50.179,1664.9,50.102,60,0.04023,6.2241e+06
01/18 18:00,-3.3,20.079,917.41,0.035153,59.998,49.94,1453.6,50.11,60,0.035153,5.5929e+06
01/18 19:00,-3.8,20.559,485.84,0.017998,59.999,53.814,748.27,50.056,56.022,0.017998,3.0466e+06
01/18 20:00,-4.1,20.503,394.23,0.014998,59.999,54.863,626.65,50.002,54.999,0.014998,2.5439e+06
01/18 21:00,-4.4,18.954,0,0,59.999,59.999,0,49.986,49.986,0,2.592e+05
01/18 22:00,-4.7,18.707,0,0,59.999,59.999,0,49.986,49.986,0,3.24e+05
01/18 23:00,-5,18.212,0,0,59.999,59.999,0,49.986,49.986,0,2.16e+05
01/18 24:00,-5.4,17.887,0,0,59.999,59.999,0,49.986,49.986,0,57600
01/19 01:00,-5.7,17.365,0,0,59.999,59.999,0,49.986,49.986,0,43200
01/19 02:00,-6,17.195,0,0,59.999,59.999,0,49.986,49.986,0,43200
01/19 03:00,-6.4,17.082,0,0,59.999,59.999,0,49.986,49.986,0,43200
01/19 04:00,-6.7,16.95,0,0,59.999,59.999,0,49.986,49.986,0,43200
01/19 05:00,-7.2,16.812,0,0,59.999,59.999,0,49.986,49.986,0,43200
01/19 06:00,-7.7,21.272,1247.9,0.044343,59.93,50.427,1800.8,50.093,59.822,0.044343,6.5261e+06
01/19 07:00,-8.2,21.375,1146.6,0.049995,59.918,50.774,1998.9,50.358,59.92,0.049995,7.3975e+06
01/19 08:00,-8.4,21.907,1169.4,0.04812,59.947,50.762,1896,50.578,60,0.04812,7.1786e+06
01/19 09:00,-8.5,19.39,1059.4,0.049995,59.97,50.509,1954.5,50.65,60,0.049995,7.3387e+06
01/19 10:00,-8.7,19.427,1262.5,0.049995,59.984,50.256,1980.9,50.524,60,0.049995,7.3617e+06
01/19 11:00,-8,20.012,1235.3,0.049995,59.991,50.544,1986.8,50.496,60,0.049995,7.3467e+06
01/19 12:00,-7.3,20.291,1214.1,0.049995,59.995,50.676,1967.5,50.588,60,0.049995,7.3206e+06
01/19 13:00,-6.6,20.424,1210.8,0.049995,59.997,50.696,1952,50.662,60,0.049995,7.3225e+06
01/19 14:00,-7,20.28,1205.2,0.049995,59.999,50.743,1940.2,50.718,60,0.049995,7.2369e+06
01/19 15:00,-7.5,20.091,1202.2,0.049995,59.999,50.722,1932.9,50.754,60,0.049995,7.2031e+06
01/19 16:00,-7.9,19.94,1205.7,0.049995,60,50.686,1931.5,50.76,60,0.049995,7.1623e+06
01/19 17:00,-8.2,19.902,1209.4,0.049995,60,50.655,1933.9,50.749,60,0.049995,7.1926e+06
01/19 18:00,-8.4,20.3,1214.9,0.049995,60,50.677,1936.1,50.738,60,0.049995,7.3301e+06
01/19 19:00,-8.7,22.159,944.81,0.033903,60,50.327,1318.3,50.694,60,0.033903,5.0988e+06
01/19 20:00,-9.2,22.099,849.25,0.033356,60,50.382,1311.1,50.599,60,0.033356,5.0079e+06
01/19 21:00,-9.6,19.619,0,0,60,60,0,50.571,50.571,0,2.592e+05
01/19 22:00,-10.1,18.921,0,0,60,60,0,50.571,50.571,0,3.24e+05
01/19 23:00,-10.7,18.267,0,0,60,60,0,50.571,50.571,0,2.16e+05
01/19 24:00,-11.4,17.922,0,0,60,60,0,50.571,50.571,0,57600
01/20 01:00,-12,17.35,0,0,60,60,0,50.571,50.571,0,43200
01/20 02:00,-12.3,17.147,0,0,60,60,0,50.571,50.571,0,43200
01/20 03:00,-12.5,17.032,0,0,60,60,0,50.571,50.571,0,43200
01/20 04:00,-12.8,16.882,0,0,60,60,0,50.571,50.571,0,43200
01/20 05:00,-13,16.731,0,0,60,60,0,50.571,50.571,0,43200
01/20 06:00,-13.3,21.199,1302.4,0.046167,60,50.546,1823,50.558,60,0.046167,6.6059e+06
01/20 07:00,-13.5,21.301,1145.2,0.049995,60,50.828,1950.7,50.668,60,0.049995,7.2242e+06
01/20 08:00,-13,21.878,1185.7,0.048745,60,50.82,1881,50.772,60,0.048745,7.1243e+06
01/20 09:00,-12.5,18.886,1026.6,0.049995,60,50.42,1932.4,50.756,60,0.049995,7.259e+06
01/20 10:00,-12,18.745,1286.2,0.049995,60,50.125,1980.4,50.526,60,0.049995,7.3598e+06
01/20 11:00,-10.9,19.475,1266.8,0.049995,60,50.417,1998.8,50.437,59.999,0.049995,7.39e+06
01/20 12:00,-9.9,19.657,1217.3,0.049995,60,50.512,1988.1,50.489,60,0.049995,7.3947e+06
01/20 13:00,-8.8,19.933,1219.1,0.049995,60,50.576,1976.2,50.546,60,0.049995,7.4096e+06
01/20 14:00,-9.1,19.851,1214.6,0.049995,60,50.628,1964.6,50.602,60,0.049995,7.3245e+06
01/20 15:00,-9.3,19.682,1212.4,0.049995,60,50.622,1956.3,50.641,60,0.049995,7.2875e+06
01/20 16:00,-9.6,19.509,1217.1,0.049995,60,50.591,1953.6,50.655,60,0.049995,7.2417e+06
01/20 17:00,-9.7,19.488,1220.5,0.049995,60,50.556,1955.2,50.647,60,0.049995,7.2692e+06
01/20 18:00,-9.7,19.937,1227.9,0.049995,60,50.586,1956.8,50.639,60,0.049995,7.4046e+06
01/20 19:00,-9.8,22.158,981.34,0.034996,60,50.381,1370.1,50.634,60,0.034996,5.2851e+06
01/20 20:00,-9.2,22.101,875.56,0.034606,60,50.443,1363.9,50.574,60,0.034606,5.198e+06
01/20 21:00,-8.6,19.604,0,0,60,60,0,50.561,50.561,0,2.592e+05
01/20 22:00,-8,19.099,0,0,60,60,0,50.561,50.561,0,3.24e+05
01/20 23:00,-7.8,18.42,0,0,60,60,0,50.561,50.561,0,2.16e+05
01/20 24:00,-7.6,18.106,0,0,60,60,0,50.561,50.561,0,57600
01/21 01:00,-7.4,17.523,0,0,60,60,0,50.561,50.561,0,43200
01/21 02:00,-7.4,17.337,0,0,60,60,0,50.561,50.561,0,43200
01/21 03:00,-7.4,17.247,0,0,60,60,0,50.561,50.561,0,43200
01/21 04:00,-7.4,17.125,0,0,60,60,0,50.561,50.561,0,43200
01/21 05:00,-7.6,16.998,0,0,60,60,0,50.561,50.561,0,43200
01/21 06:00,-7.7,21.323,1221.6,0.042502,60,50.401,1682.6,50.532,60,0.042502,6.1005e+06
01/21 07:00,-7.9,21.529,1155.6,0.049995,60,50.864,1959.9,50.624,60,0.049995,7.1637e+06
01/21 08:00,-8.7,21.927,1156.9,0.047886,60,50.818,1849.9,50.761,60,0.047886,6.8902e+06
01/21 09:00,-9.6,21.969,1191.6,0.049995,60,51.001,1912.1,50.853,60,0.049995,7.1931e+06
01/21 10:00,-10.4,22.086,1192.6,0.049995,60,50.985,1892.8,50.945,60,0.049995,7.095e+06
01/21 11:00,-10.2,19.824,1086.3,0.049995,60,50.622,1896.2,50.929,60,0.049995,7.071e+06
01/21 12:00,-10.1,19.707,1246.8,0.049995,60,50.387,1936.8,50.735,60,0.049995,7.2315e+06
01/21 13:00,-9.9,20.082,1225.4,0.049995,60,50.574,1954.5,50.65,60,0.049995,7.3603e+06
01/21 14:00,-10,19.95,1209.5,0.049995,60,50.661,1950.2,50.671,60,0.049995,7.3015e+06
01/21 15:00,-10.1,19.762,1213.8,0.049995,60,50.616,1947.3,50.685,60,0.049995,7.291e+06
01/21 16:00,-10.2,19.6,1215.9,0.049995,60,50.589,1949,50.676,60,0.049995,7.254e+06
01/21 17:00,-11.1,21.798,985.82,0.035031,60,50.321,1370.9,50.636,60,0.035031,5.1872e+06
01/21 18:00,-12.1,21.997,1000.7,0.04109,60,50.668,1608.1,50.641,60,0.04109,6.1349e+06
01/21 19:00,-13,22.11,1016.1,0.041402,60,50.677,1616.6,50.662,60,0.041402,6.1652e+06
01/21 20:00,-12.1,22.1,935.34,0.037262,60,50.471,1456.4,50.652,60,0.037262,5.5598e+06
01/21 21:00,-11.2,19.58,0,0,60,60,0,50.628,50.628,0,2.232e+05
01/21 22:00,-10.3,18.911,0,0,60,60,0,50.628,50.628,0,2.232e+05
01/21 23:00,-9.7,18.502,0,0,60,60,0,50.628,50.628,0,2.016e+05
01/21 24:00,-9.1,18.072,0,0,60,60,0,50.628,50.628,0,72000
01/22 01:00,-8.5,17.633,0,0,60,60,0,50.628,50.628,0,43200
01/22 02:00,-8.3,17.471,0,0,60,60,0,50.628,50.628,0,43200
01/22 03:00,-8.1,17.349,0,0,60,60,0,50.628,50.628,0,43200
01/22 04:00,-7.9,17.229,0,0,60,60,0,50.628,50.628,0,43200
01/22 05:00,-7.4,17.116,0,0,60,60,0,50.628,50.628,0,43200
01/22 06:00,-7,21.37,1196.1,0.041391,60,50.365,1629.8,50.581,60,0.041391,5.9106e+06
01/22 07:00,-6.5,21.62,1160.6,0.049995,60,50.88,1955,50.648,60,0.049995,7.1027e+06
01/22 08:00,-6.3,21.979,1123.2,0.046323,60,50.762,1787.1,50.774,60,0.046323,6.6136e+06
01/22 09:00,-6.2,22.121,1190.1,0.049995,60,51,1914.2,50.843,60,0.049995,7.1576e+06
01/22 10:00,-6,22.126,1124.2,0.046402,60,50.842,1764.8,50.904,60,0.046402,6.6053e+06
01/22 11:00,-5.4,20.397,1113,0.049995,60,50.742,1902,50.902,60,0.049995,7.0776e+06
01/22 12:00,-4.8,20.479,1221.7,0.049995,60,50.546,1925.3,50.79,60,0.049995,7.1833e+06
01/22 13:00,-4.2,20.889,1211.6,0.049995,60,50.748,1932.5,50.755,60,0.049995,7.2595e+06
01/22 14:00,-4.2,20.811,1195.3,0.049995,60,50.847,1921.1,50.81,60,0.049995,7.1823e+06
01/22 15:00,-4.2,20.684,1195.6,0.049995,60,50.808,1913.4,50.847,60,0.049995,7.1476e+06
01/22 16:00,-4.2,20.613,1194.8,0.049995,60,50.794,1911.7,50.855,60,0.049995,7.1052e+06
01/22 17:00,-4.7,21.983,920.52,0.033997,60,50.3,1308.1,50.79,60,0.033997,4.9397e+06
01/22 18:00,-5.2,22.09,824.07,0.032184,60,50.284,1259.2,50.643,60,0.032184,4.857e+06
01/22 19:00,-5.7,22.095,880.45,0.034762,60,50.377,1371.6,50.563,60,0.034762,5.2403e+06
01/22 20:00,-5.7,22.087,827.91,0.032106,60,50.2,1276.2,50.493,60,0.032106,4.8464e+06
01/22 21:00,-5.7,19.827,0,0,60,60,0,50.452,50.452,0,2.16e+05
01/22 22:00,-5.7,19.244,0,0,60,60,0,50.452,50.452,0,2.448e+05
01/22 23:00,-6.4,18.734,0,0,60,60,0,50.452,50.452,0,1.872e+05
01/22 24:00,-7.2,18.236,0,0,60,60,0,50.452,50.452,0,86400
01/23 01:00,-7.9,17.694,0,0,60,60,0,50.452,50.452,0,43200
01/23 02:00,-7.3,17.551,0,0,60,60,0,50.452,50.452,0,43200
01/23 03:00,-6.6,17.475,0,0,60,60,0,50.452,50.452,0,43200
01/23 04:00,-6,17.395,0,0,60,60,0,50.452,50.452,0,43200
01/23 05:00,-6.6,17.229,0,0,60,60,0,50.452,50.452,0,43200
01/23 06:00,-7.2,21.4,1183.7,0.041282,60,50.36,1649.3,50.444,59.999,0.041282,5.9807e+06
01/23 07:00,-7.8,21.762,1167.5,0.049995,60,50.898,1971.3,50.57,60,0.049995,7.2983e+06
01/23 08:00,-7.5,21.99,1063.4,0.043628,60,50.646,1695.4,50.706,60,0.043628,6.4564e+06
01/23 09:00,-7.3,19.908,1097.6,0.049995,60,50.65,1939.3,50.723,60,0.049995,7.284e+06
01/23 10:00,-7,19.925,1241.3,0.049995,60,50.41,1957.7,50.635,60,0.049995,7.2782e+06
01/23 11:00,-6.7,20.547,1226,0.049995,60,50.641,1962.1,50.614,60,0.049995,7.2578e+06
01/23 12:00,-6.4,20.698,1201.7,0.049995,60,50.784,1944.7,50.697,60,0.049995,7.2384e+06
01/23 13:00,-6.1,20.688,1199.5,0.049995,60,50.787,1930.2,50.767,60,0.049995,7.2439e+06
01/23 14:00,-7.3,20.432,1196.1,0.049995,60,50.8,1921.4,50.808,60,0.049995,7.1692e+06
01/23 15:00,-8.6,20.134,1195,0.049995,60,50.73,1919.2,50.819,60,0.049995,7.1539e+06
01/23 16:00,-9.8,19.743,1195.1,0.049995,60,50.65,1925.3,50.79,60,0.049995,7.14e+06
01/23 17:00,-10.1,19.731,1222.1,0.049995,60,50.594,1936.1,50.738,60,0.049995,7.2005e+06
01/23 18:00,-10.5,20.113,1224.7,0.049995,60,50.634,1942.1,50.709,60,0.049995,7.3516e+06
01/23 19:00,-10.8,22.243,950.84,0.033992,60,50.339,1325.9,50.666,60,0.033992,5.1259e+06
01/23 20:00,-11.5,22.1,834.38,0.032809,60,50.399,1291.2,50.587,60,0.032809,4.9364e+06
01/23 21:00,-12.1,19.549,0,0,60,60,0,50.565,50.565,0,2.592e+05
01/23 22:00,-12.8,18.738,0,0,60,60,0,50.565,50.565,0,3.24e+05
01/23 23:00,-13.1,18.21,0,0,60,60,0,50.565,50.565,0,2.16e+05
01/23 24:00,-13.5,17.677,0,0,60,60,0,50.565,50.565,0,57600
01/24 01:00,-13.8,17.197,0,0,60,60,0,50.565,50.565,0,43200
01/24 02:00,-13.3,17.042,0,0,60,60,0,50.565,50.565,0,43200
01/24 03:00,-12.8,16.932,0,0,60,60,0,50.565,50.565,0,43200
01/24 04:00,-12.3,16.823,0,0,60,60,0,50.565,50.565,0,43200
01/24 05:00,-12.4,16.658,0,0,60,60,0,50.565,50.565,0,43200
01/24 06:00,-12.6,21.154,1330.6,0.047567,60,50.602,1877.7,50.561,60,0.047567,6.8028e+06
01/24 07:00,-12.7,21.144,1135.4,0.049995,60,50.795,1948.1,50.681,60,0.049995,7.2146e+06
01/24 08:00,-12.5,21.8,1212.5,0.049995,60,50.847,1929.6,50.77,60,0.049995,7.2992e+06
01/24 09:00,-12.3,18.791,1025.3,0.049995,60,50.397,1931,50.762,60,0.049995,7.2542e+06
01/24 10:00,-12.1,18.699,1290.8,0.049995,60,50.104,1981.8,50.52,60,0.049995,7.3648e+06
01/24 11:00,-11,19.566,1268.5,0.049995,59.997,50.421,1999.2,50.429,59.992,0.049995,7.3914e+06
01/24 12:00,-10,19.855,1217,0.049995,59.998,50.595,1983.9,50.51,60,0.049995,7.3795e+06
01/24 13:00,-8.9,19.949,1216.6,0.049995,59.999,50.598,1969.5,50.578,60,0.049995,7.3854e+06
01/24 14:00,-9,19.821,1213.1,0.049995,59.999,50.634,1959.6,50.626,60,0.049995,7.3066e+06
01/24 15:00,-9.1,19.67,1212.9,0.049995,60,50.616,1953.6,50.655,60,0.049995,7.2776e+06
01/24 16:00,-9.3,19.519,1215.5,0.049995,60,50.589,1952.5,50.66,60,0.049995,7.2376e+06
01/24 17:00,-9.4,19.5,1221.5,0.049995,60,50.557,1954.6,50.65,60,0.049995,7.2671e+06
01/24 18:00,-9.5,19.923,1228.3,0.049995,60,50.585,1956.4,50.641,60,0.049995,7.4032e+06
01/24 19:00,-9.6,22.108,978.41,0.034996,60,50.367,1370.2,50.633,60,0.034996,5.2856e+06
01/24 20:00,-9.4,22.106,919.95,0.036637,60,50.514,1442.4,50.584,60,0.036637,5.4807e+06
01/24 21:00,-9.3,19.482,0,0,60,60,0,50.583,50.583,0,2.592e+05
01/24 22:00,-9.1,18.777,0,0,60,60,0,50.583,50.583,0,3.24e+05
01/24 23:00,-9.3,18.136,0,0,60,60,0,50.583,50.583,0,2.16e+05
01/24 24:00,-9.4,17.818,0,0,60,60,0,50.583,50.583,0,57600
01/25 01:00,-9.6,17.231,0,0,60,60,0,50.583,50.583,0,43200
01/25 02:00,-9.4,17.06,0,0,60,60,0,50.583,50.583,0,43200
01/25 03:00,-9.2,16.971,0,0,60,60,0,50.583,50.583,0,43200
01/25 04:00,-9,16.855,0,0,60,60,0,50.583,50.583,0,43200
01/25 05:00,-8.7,16.739,0,0,60,60,0,50.583,50.583,0,43200
01/25 06:00,-8.5,21.224,1288.9,0.045542,60,50.521,1797.1,50.564,60,0.045542,6.5129e+06
01/25 07:00,-8.2,21.379,1149.4,0.049995,60,50.841,1950.9,50.667,60,0.049995,7.225e+06
01/25 08:00,-7.8,21.902,1173,0.048198,60,50.807,1859.3,50.775,60,0.048198,7.0463e+06
01/25 09:00,-7.4,19.47,1064.2,0.049995,60,50.547,1927.9,50.777,60,0.049995,7.243e+06
01/25 10:00,-7,19.324,1258.4,0.049995,60,50.292,1962.7,50.611,60,0.049995,7.2962e+06
01/25 11:00,-6.6,19.792,1241.2,0.049995,60,50.49,1977.3,50.541,60,0.049995,7.3129e+06
01/25 12:00,-6.2,20.031,1221.1,0.049995,60,50.595,1969.5,50.578,60,0.049995,7.3279e+06
01/25 13:00,-5.8,20.162,1216.8,0.049995,60,50.631,1959.9,50.624,60,0.049995,7.3509e+06
01/25 14:00,-5.8,20.095,1211.3,0.049995,60,50.676,1950.8,50.668,60,0.049995,7.2747e+06
01/25 15:00,-5.8,20.057,1210.3,0.049995,60,50.673,1944,50.701,60,0.049995,7.2431e+06
01/25 16:00,-5.9,20.022,1210.1,0.049995,60,50.672,1940.4,50.718,60,0.049995,7.1943e+06
01/25 17:00,-5.9,20.053,1209.5,0.049995,60,50.668,1938.7,50.726,60,0.049995,7.2098e+06
01/25 18:00,-5.9,20.487,1213.6,0.049995,60,50.708,1936.6,50.736,60,0.049995,7.3319e+06
01/25 19:00,-5.9,22.05,929.85,0.033825,60,50.292,1314.6,50.699,60,0.033825,5.0855e+06
01/25 20:00,-5.8,22.099,865.85,0.033981,60,50.358,1336.8,50.591,60,0.033981,5.1006e+06
01/25 21:00,-5.7,19.684,0,0,60,60,0,50.559,50.559,0,2.592e+05
01/25 22:00,-5.6,19.142,0,0,60,60,0,50.559,50.559,0,3.24e+05
01/25 23:00,-5.4,18.6,0,0,60,60,0,50.559,50.559,0,2.16e+05
01/25 24:00,-5.3,18.092,0,0,60,60,0,50.559,50.559,0,57600
01/26 01:00,-5.2,17.636,0,0,60,60,0,50.559,50.559,0,43200
01/26 02:00,-5.9,17.438,0,0,60,60,0,50.559,50.559,0,43200
01/26 03:00,-6.6,17.275,0,0,60,60,0,50.559,50.559,0,43200
01/26 04:00,-7.4,17.135,0,0,60,60,0,50.559,50.559,0,43200
01/26 05:00,-8.1,16.985,0,0,60,60,0,50.559,50.559,0,43200
01/26 06:00,-8.8,21.31,1236.2,0.043451,60,50.442,1719.6,50.536,60,0.043451,6.2339e+06
01/26 07:00,-9.5,21.522,1155.6,0.049995,60,50.861,1957.8,50.634,60,0.049995,7.2499e+06
01/26 08:00,-9.6,21.951,1140,0.046948,60,50.774,1813.9,50.761,60,0.046948,6.8828e+06
01/26 09:00,-9.6,19.365,1062.6,0.049995,60,50.531,1932.6,50.755,60,0.049995,7.2599e+06
01/26 10:00,-9.7,19.088,1266.2,0.049995,60,50.258,1968.2,50.585,60,0.049995,7.3158e+06
01/26 11:00,-9.8,19.462,1248.3,0.049995,60,50.431,1984.7,50.506,60,0.049995,7.3394e+06
01/26 12:00,-9.9,19.608,1228,0.049995,60,50.514,1980.4,50.526,60,0.049995,7.3671e+06
01/26 13:00,-10,19.644,1224.6,0.049995,60,50.537,1974.2,50.556,60,0.049995,7.4024e+06
01/26 14:00,-10.3,19.57,1222,0.049995,60,50.562,1968.5,50.583,60,0.049995,7.3386e+06
01/26 15:00,-10.6,19.492,1220.1,0.049995,60,50.559,1964.5,50.602,60,0.049995,7.3169e+06
01/26 16:00,-10.9,19.344,1220.3,0.049995,60,50.55,1962.9,50.61,60,0.049995,7.2751e+06
01/26 17:00,-11.6,19.237,1229.9,0.049995,60,50.52,1963.9,50.605,60,0.049995,7.3005e+06
01/26 18:00,-12.2,19.518,1235,0.049995,60,50.497,1967,50.591,60,0.049995,7.441e+06
01/26 19:00,-12.9,22.125,988.36,0.034441,60,50.344,1357.9,50.568,60,0.034441,5.2413e+06
01/26 20:00,-13.6,22.111,925.34,0.037027,60,50.594,1462,50.557,60,0.037027,5.551e+06
01/26 21:00,-14.3,19.389,0,0,60,60,0,50.578,50.578,0,2.592e+05
01/26 22:00,-15,18.54,0,0,60,60,0,50.578,50.578,0,3.24e+05
01/26 23:00,-15.6,17.9,0,0,60,60,0,50.578,50.578,0,2.16e+05
01/26 24:00,-16.3,17.539,0,0,60,60,0,50.578,50.578,0,57600
01/27 01:00,-17,16.926,0,0,60,60,0,50.578,50.578,0,43200
01/27 02:00,-17,16.736,0,0,60,60,0,50.578,50.578,0,43200
01/27 03:00,-17,16.622,0,0,60,60,0,50.578,50.578,0,43200
01/27 04:00,-17,16.481,0,0,60,60,0,50.578,50.578,0,43200
01/27 05:00,-16.9,16.259,0,0,60,60,0,50.578,50.578,0,43200
01/27 06:00,-16.7,20.816,1388.6,0.049995,60,50.644,1972.3,50.565,60,0.049995,7.1433e+06
01/27 07:00,-16.6,20.697,1113.2,0.049995,60,50.709,1945.7,50.693,60,0.049995,7.2059e+06
01/27 08:00,-15.8,21.822,1252.9,0.049188,60,50.814,1903.3,50.747,60,0.049188,7.2045e+06
01/27 09:00,-15,18.189,974.78,0.049995,60,50.272,1940,50.72,60,0.049995,7.2864e+06
01/27 10:00,-14.2,17.993,1313.9,0.049995,59.997,49.929,2000,50.421,59.989,0.049995,7.4304e+06
01/27 11:00,-13.1,18.776,1288.2,0.049995,59.962,50.228,2000,50.294,59.862,0.049995,7.3944e+06
01/27 12:00,-12.1,19.002,1234.2,0.049995,59.922,50.299,2000,50.319,59.887,0.049995,7.4376e+06
01/27 13:00,-11,19.411,1243.7,0.049995,59.915,50.386,2000,50.357,59.925,0.049995,7.4952e+06
01/27 14:00,-10.7,19.307,1223.5,0.049995,59.938,50.486,2000,50.43,59.997,0.049995,7.452e+06
01/27 15:00,-10.5,19.163,1227.4,0.049995,59.966,50.48,1989.4,50.483,60,0.049995,7.4067e+06
01/27 16:00,-10.2,19.077,1228,0.049995,59.981,50.464,1984.4,50.507,60,0.049995,7.3526e+06
01/27 17:00,-9.8,19.135,1234.6,0.049995,59.99,50.452,1982.9,50.514,60,0.049995,7.3689e+06
01/27 18:00,-9.4,19.613,1237.8,0.049995,59.994,50.503,1980.8,50.524,60,0.049995,7.4908e+06
01/27 19:00,-9,21.804,991.56,0.035092,59.997,50.303,1388.7,50.533,60,0.035092,5.3523e+06
01/27 20:00,-8,21.993,1072.2,0.044722,59.998,50.82,1755.9,50.614,60,0.044722,6.6093e+06
01/27 21:00,-7.1,19.399,0,0,59.998,59.998,0,50.653,50.653,0,2.592e+05
01/27 22:00,-6.1,18.841,0,0,59.998,59.998,0,50.653,50.653,0,3.24e+05
01/27 23:00,-5.7,18.288,0,0,59.998,59.998,0,50.653,50.653,0,2.16e+05
01/27 24:00,-5.4,17.797,0,0,59.998,59.998,0,50.653,50.653,0,57600
01/28 01:00,-5,16.937,0,0,59.998,59.998,0,50.653,50.653,0,43200
01/28 02:00,-4.6,17.121,0,0,59.998,59.998,0,50.653,50.653,0,43200
01/28 03:00,-4.3,17.162,0,0,59.998,59.998,0,50.653,50.653,0,43200
01/28 04:00,-3.9,17.047,0,0,59.998,59.998,0,50.653,50.653,0,43200
01/28 05:00,-3.5,16.967,0,0,59.998,59.998,0,50.653,50.653,0,43200
01/28 06:00,-3.1,21.34,1192,0.041168,59.999,50.346,1618.5,50.595,60,0.041168,5.8698e+06
01/28 07:00,-2.7,21.595,1158.2,0.049995,59.999,50.875,1954.1,50.652,60,0.049995,7.1426e+06
01/28 08:00,-2.4,21.989,1113,0.045659,60,50.731,1761.9,50.772,60,0.045659,6.5733e+06
01/28 09:00,-2.1,22.131,1162.9,0.048354,60,50.921,1857.5,50.813,60,0.048354,6.9967e+06
01/28 10:00,-1.8,21.981,1185.4,0.049995,60,51.023,1899.1,50.915,60,0.049995,7.1177e+06
01/28 11:00,-1.5,20.711,1130.1,0.049995,60,50.807,1890.8,50.955,60,0.049995,7.0517e+06
01/28 12:00,-1.1,20.09,882.83,0.033148,60,49.794,1285.5,50.732,60,0.033148,4.887e+06
01/28 13:00,-0.8,19.826,810.31,0.029997,60,49.585,1201.3,50.422,60,0.029997,4.6487e+06
01/28 14:00,-0.8,19.661,809.94,0.029997,60,49.561,1231,50.185,60,0.029997,4.7124e+06
01/28 15:00,-0.8,19.596,811.16,0.029997,60,49.55,1252.4,50.014,60,0.029997,4.7894e+06
01/28 16:00,-0.8,19.522,810.17,0.029997,60,49.554,1267.4,49.894,60,0.029997,4.8004e+06
01/28 17:00,-0.8,19.44,264.55,0.009999,60,56.475,425.27,49.828,53.218,0.009999,1.783e+06
01/28 18:00,-0.8,19.495,199.7,0.0074992,60,57.347,320.06,49.794,52.346,0.0074992,1.4978e+06
01/28 19:00,-0.8,19.644,397.08,0.014998,60,54.724,642.59,49.756,54.88,0.014998,2.6589e+06
01/28 20:00,-1,19.878,381.78,0.014998,60,54.688,645.34,49.721,54.867,0.014998,2.64e+06
01/28 21:00,-1.2,19.049,0,0,60,60,0,49.685,49.685,0,2.232e+05
01/28 22:00,-1.4,18.722,0,0,60,60,0,49.685,49.685,0,2.232e+05
01/28 23:00,-1.5,18.354,0,0,60,60,0,49.685,49.685,0,2.016e+05
01/28 24:00,-1.7,18.076,0,0,60,60,0,49.685,49.685,0,72000
01/29 01:00,-1.8,17.649,0,0,60,60,0,49.685,49.685,0,43200
01/29 02:00,-2.1,17.469,0,0,60,60,0,49.685,49.685,0,43200
01/29 03:00,-2.5,17.351,0,0,60,60,0,49.685,49.685,0,43200
01/29 04:00,-2.8,17.236,0,0,60,60,0,49.685,49.685,0,43200
01/29 05:00,-2.8,17.144,0,0,60,60,0,49.685,49.685,0,43200
01/29 06:00,-2.9,21.409,1142,0.0397,59.903,50.223,1641.4,49.826,59.764,0.0397,5.9521e+06
01/29 07:00,-2.9,21.675,1159.7,0.049995,59.843,50.771,2000,50.146,59.714,0.049995,7.2648e+06
01/29 08:00,-3,21.999,1095.8,0.045113,59.867,50.614,1804.4,50.437,60,0.045113,6.6758e+06
01/29 09:00,-3,19.953,430.37,0.020037,59.906,52.931,806.68,50.406,56.825,0.020037,3.1705e+06
01/29 10:00,-3.1,21.382,866.45,0.029997,59.933,49.692,1232.4,50.174,60,0.029997,4.6887e+06
01/29 11:00,-3,20.001,1028.5,0.04587,59.923,50.371,1848,50.184,59.84,0.04587,6.8832e+06
01/29 12:00,-2.8,20.1,1108.9,0.04398,59.916,50.214,1787.4,50.28,60,0.04398,6.6868e+06
01/29 13:00,-2.7,20.085,957.3,0.036715,59.949,49.926,1500.7,50.224,60,0.036715,5.7047e+06
01/29 14:00,-2.5,20.091,1015.9,0.039683,59.968,50.113,1629.8,50.177,60,0.039683,6.1338e+06
01/29 15:00,-2.4,20.087,1015.4,0.03984,59.98,50.147,1635,50.184,60,0.03984,6.1452e+06
01/29 16:00,-2.2,20.089,1024.8,0.040308,59.988,50.181,1651.3,50.202,60,0.040308,6.1677e+06
01/29 17:00,-1.7,20.734,609.25,0.022498,59.992,52.329,925.16,50.162,57.538,0.022498,3.561e+06
01/29 18:00,-1.2,20.908,423.63,0.014998,59.993,54.927,620.35,50.104,55.05,0.014998,2.5573e+06
01/29 19:00,-0.7,21.017,549.02,0.019998,59.995,53.203,830.21,50.072,56.691,0.019998,3.2912e+06
01/29 20:00,-0.7,20.376,254.55,0.009999,59.995,56.54,417.06,50.024,53.35,0.009999,1.7534e+06
01/29 21:00,-0.8,19.147,0,0,59.996,59.996,0,50.005,50.005,0,2.16e+05
01/29 22:00,-0.8,18.949,0,0,59.996,59.996,0,50.005,50.005,0,2.448e+05
01/29 23:00,-0.8,18.651,0,0,59.996,59.996,0,50.005,50.005,0,1.872e+05
01/29 24:00,-0.9,18.377,0,0,59.996,59.996,0,50.005,50.005,0,86400
01/30 01:00,-0.9,17.785,0,0,59.996,59.996,0,50.005,50.005,0,43200
01/30 02:00,-1.2,17.602,0,0,59.996,59.996,0,50.005,50.005,0,43200
01/30 03:00,-1.5,17.526,0,0,59.996,59.996,0,50.005,50.005,0,43200
01/30 04:00,-1.8,17.435,0,0,59.996,59.996,0,50.005,50.005,0,43200
01/30 05:00,-1.9,17.336,0,0,59.996,59.996,0,50.005,50.005,0,43200
01/30 06:00,-2.1,21.462,1085.6,0.037301,59.947,50.153,1526.4,50.06,59.883,0.037301,5.5384e+06
01/30 07:00,-2.2,21.869,1127.2,0.047417,59.925,50.741,1911.8,50.265,59.91,0.047417,7.0841e+06
01/30 08:00,-2.2,22.117,1046.7,0.042183,59.951,50.583,1684.1,50.452,60,0.042183,6.4155e+06
01/30 09:00,-2.1,19.803,897.78,0.042853,59.969,51.845,1700.6,50.507,58.642,0.042853,6.4246e+06
01/30 10:00,-2.1,20.103,1188,0.047964,59.983,50.454,1900.8,50.522,60,0.047964,7.0733e+06
01/30 11:00,-1.8,20.09,969.33,0.037262,59.99,49.996,1490.6,50.432,60,0.037262,5.5607e+06
01/30 12:00,-1.4,20.087,945.38,0.036324,59.993,49.981,1473.7,50.297,60,0.036324,5.5428e+06
01/30 13:00,-1.1,20.081,898.7,0.034293,59.996,49.896,1405.9,50.195,60,0.034293,5.3564e+06
01/30 14:00,-0.9,20.076,926,0.035621,59.997,49.96,1470.5,50.127,60,0.035621,5.5456e+06
01/30 15:00,-0.7,20.081,926.76,0.035621,59.998,49.958,1475.8,50.091,60,0.035621,5.5575e+06
01/30 16:00,-0.5,20.081,1052.9,0.041793,59.999,50.261,1724.5,50.131,60,0.041793,6.417e+06
01/30 17:00,-0.3,20.046,904.04,0.034918,59.999,49.927,1439.2,50.142,60,0.034918,5.4115e+06
01/30 18:00,-0.1,20.133,801.13,0.029997,60,49.691,1247.2,50.056,60,0.029997,4.8498e+06
01/30 19:00,0.1,19.719,254.64,0.009999,60,56.465,419.15,49.995,53.337,0.009999,1.8617e+06
01/30 20:00,0.1,19.275,0,0,60,60,0,49.944,49.944,0,2.88e+05
01/30 21:00,0.1,18.99,0,0,60,60,0,49.944,49.944,0,2.592e+05
01/30 22:00,0.1,18.869,0,0,60,60,0,49.944,49.944,0,3.24e+05
01/30 23:00,0.1,18.659,0,0,60,60,0,49.944,49.944,0,2.16e+05
01/30 24:00,0,18.368,0,0,60,60,0,49.944,49.944,0,57600
01/31 01:00,0,17.877,0,0,60,60,0,49.944,49.944,0,43200
01/31 02:00,0,17.727,0,0,60,60,0,49.944,49.944,0,43200
01/31 03:00,-0.1,17.633,0,0,60,60,0,49.944,49.944,0,43200
01/31 04:00,-0.1,17.542,0,0,60,60,0,49.944,49.944,0,43200
01/31 05:00,-0.2,17.45,0,0,60,60,0,49.944,49.944,0,43200
01/31 06:00,-0.2,21.507,1041.8,0.035621,59.946,50.09,1463.6,50.004,59.876,0.035621,5.3121e+06
01/31 07:00,-0.3,21.898,1095.3,0.045568,59.916,50.651,1845.6,50.198,59.892,0.045568,6.8458e+06
01/31 08:00,-0.3,22.113,1007,0.040152,59.943,50.473,1618,50.362,60,0.040152,6.1775e+06
01/31 09:00,-0.4,19.97,871.89,0.040889,59.962,51.773,1636.1,50.422,58.625,0.040889,6.1924e+06
01/31 10:00,-0.4,20.098,1075.9,0.042183,59.977,50.171,1695.5,50.387,60,0.042183,6.3341e+06
01/31 11:00,-0.3,19.828,808.01,0.029997,59.985,49.641,1223,50.249,60,0.029997,4.5972e+06
01/31 12:00,-0.3,19.76,806.7,0.029997,59.99,49.608,1244.2,50.079,60,0.029997,4.7168e+06
01/31 13:00,-0.2,19.872,806.38,0.029997,59.993,49.604,1259.7,49.956,60,0.029997,4.8301e+06
01/31 14:00,-0.3,19.781,804.93,0.029997,59.995,49.637,1269.9,49.875,60,0.029997,4.8236e+06
01/31 15:00,-0.4,19.674,805.04,0.029997,59.997,49.615,1276.9,49.819,60,0.029997,4.8415e+06
01/31 16:00,-0.5,19.586,807.37,0.029997,59.998,49.589,1282.6,49.773,60,0.029997,4.8263e+06
01/31 17:00,-0.5,19.58,808.66,0.029997,59.998,49.568,1287.5,49.734,60,0.029997,4.8656e+06
01/31 18:00,-0.6,20.006,814,0.029997,59.999,49.6,1291,49.706,60,0.029997,5.0076e+06
01/31 19:00,-0.6,19.592,252.99,0.009999,59.999,56.455,431.16,49.697,53.135,0.009999,1.905e+06
01/31 20:00,-0.5,19.154,0,0,59.999,59.999,0,49.672,49.672,0,2.88e+05
01/31 21:00,-0.4,18.885,0,0,59.999,59.999,0,49.672,49.672,0,2.592e+05
01/31 22:00,-0.3,18.78,0,0,59.999,59.999,0,49.672,49.672,0,3.24e+05
01/31 23:00,-0.3,18.573,0,0,59.999,59.999,0,49.672,49.672,0,2.16e+05
01/31 24:00,-0.3,18.286,0,0,59.999,59.999,0,49.672,49.672,0,57600
