# Program Version,EnergyPlus, Version 8.9.0-40101eaafd, YMD=2018.09.25 18:11
# ANNUAL SIM 1; Hourly
Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C],ZONE ONE:Zone Air Temperature [C],RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s],RADIATOR:Baseboard Water Inlet Temperature [C],RADIATOR:Baseboard Water Outlet Temperature [C],DISTRICT HEATING 1:District Heating Rate [W],DISTRICT HEATING 1:District Heating Inlet Temperature [C],DISTRICT HEATING 1:District Heating Outlet Temperature [C],DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s],DistrictHeating:Facility [J]
01/01 01:00,-12.2,20.381,0.034996,57.511,45.566,0,45.661,45.661,0.034996,0
01/01 02:00,-11.7,19.55,0.034996,53.292,42.553,0,45.167,45.167,0.034996,0
01/01 03:00,-11.1,18.788,0.034996,50.275,40.221,0,43.852,43.852,0.034996,0
01/01 04:00,-11.1,18.458,0.034996,47.78,38.412,0,42.277,42.277,0.034996,0
01/01 05:00,-10.6,17.817,0.034996,45.6,36.765,0,40.673,40.673,0.034996,0
01/01 06:00,-10.6,17.412,0.034996,43.616,35.247,0,39.072,39.072,0.034996,0
01/01 07:00,-10.6,16.969,0.034996,41.773,33.864,0,37.527,37.527,0.034996,0
01/01 08:00,-10,16.872,0.034996,40.038,32.571,0,36.026,36.026,0.034996,0
01/01 09:00,-8.9,18.571,0.034996,38.439,31.889,0,34.743,34.743,0.034996,0
01/01 10:00,-6.7,19.927,0.03229,37.016,31.269,0,33.71,33.71,0.03229,0
01/01 11:00,-5,20.204,0.032057,35.834,30.581,0,32.825,32.825,0.032057,0
01/01 12:00,-3.3,20.059,0.034996,34.684,30.016,0,32.001,32.001,0.034996,0
01/01 13:00,-2.2,19.831,0.034996,33.624,29.252,0,31.202,31.202,0.034996,0
01/01 14:00,-1.1,19.64,0.034996,32.657,28.522,0,30.422,30.422,0.034996,0
01/01 15:00,-1.1,19.38,0.034996,31.799,27.879,47.587,29.675,30,0.034996,1.7131e+05
01/01 16:00,-1.1,18.801,0.034996,31.182,27.316,147.7,28.99,30,0.034996,5.3171e+05
01/01 17:00,-1.1,18.06,0.034996,30.776,26.791,242.05,28.345,30,0.034996,8.7138e+05
01/01 18:00,-1.7,17.255,0.034996,30.51,26.334,329.24,27.749,30,0.034996,1.1853e+06
01/01 19:00,-2.2,17.012,0.034996,30.335,26.1,404.73,27.233,30,0.034996,1.457e+06
01/01 20:00,-1.1,16.851,0.034996,30.22,25.922,463.61,26.83,30,0.034996,1.669e+06
01/01 21:00,-1.7,16.794,0.034996,30.145,25.86,507.58,26.53,30,0.034996,1.8273e+06
01/01 22:00,-1.1,16.732,0.034996,30.095,25.808,539.33,26.313,30,0.034996,1.9416e+06
01/01 23:00,-1.7,16.596,0.034996,30.062,25.765,562.53,26.154,30,0.034996,2.0251e+06
01/01 24:00,-1.7,16.48,0.034996,30.041,25.707,580.32,26.032,30,0.034996,2.0892e+06
