# Program Version,EnergyPlus, Version 8.9.0-40101eaafd, YMD=2018.10.17 23:15
# ANNUAL SIM 1; Hourly
Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C],ZONE ONE:Zone Air Temperature [C],RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s],RADIATOR:Baseboard Water Inlet Temperature [C],RADIATOR:Baseboard Water Outlet Temperature [C],DISTRICT HEATING 1:District Heating Rate [W],DISTRICT HEATING 1:District Heating Inlet Temperature [C],DISTRICT HEATING 1:District Heating Outlet Temperature [C],DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s],DistrictHeating:Facility [J]
01/01 01:00,-12.2,20.381,0.034996,57.511,45.566,0,45.661,45.661,0.034996,0
01/01 02:00,-11.7,19.55,0.034996,53.292,42.553,0,45.167,45.167,0.034996,0
01/01 03:00,-11.1,19.354,0.034996,52.403,41.798,1696,44.068,55.661,0.034996,6.1055e+06
01/01 04:00,-11.1,19.212,0.034996,53.429,42.425,1714.8,43.445,55.167,0.034996,6.1732e+06
01/01 05:00,-10.6,19.22,0.034996,53.824,42.673,1595.2,43.163,54.068,0.034996,5.7427e+06
01/01 06:00,-10.6,19.247,0.034996,53.793,42.654,1525.9,43.014,53.445,0.034996,5.4933e+06
01/01 07:00,-10.6,19.194,0.034996,53.622,42.547,1502.3,42.893,53.163,0.034996,5.4083e+06
01/01 08:00,-10,19.316,0.034996,53.437,42.404,1498.4,42.771,53.014,0.034996,5.3943e+06
01/01 09:00,-8.9,20.001,0.021702,53.295,41.031,937.63,42.543,52.893,0.021702,3.3755e+06
01/01 10:00,-6.7,20.229,0.013978,53.211,40.147,617.95,42.194,52.771,0.013978,2.2246e+06
01/01 11:00,-5,20.17,0.011569,53.133,39.951,514.73,41.899,52.543,0.011569,1.853e+06
01/01 12:00,-3.3,20.197,0.013132,53.026,40.022,579.06,41.645,52.194,0.013132,2.0846e+06
01/01 13:00,-2.2,20.209,0.013705,52.879,40.004,600.74,41.412,51.899,0.013705,2.1626e+06
01/01 14:00,-1.1,20.218,0.014081,52.709,39.945,614.7,41.201,51.645,0.014081,2.2129e+06
01/01 15:00,-1.1,20.233,0.015106,52.519,39.942,656.83,41.01,51.412,0.015106,2.3646e+06
01/01 16:00,-1.1,20.272,0.019002,52.292,40.236,821.71,40.856,51.201,0.019002,2.9582e+06
01/01 17:00,-1.1,20.328,0.024607,52.018,40.698,1051.1,40.791,51.01,0.024607,3.7839e+06
01/01 18:00,-1.7,20.384,0.028776,51.72,40.972,1206.5,40.826,50.856,0.028776,4.3434e+06
01/01 19:00,-2.2,20.415,0.032194,51.445,41.16,1328,40.922,50.791,0.032194,4.7809e+06
01/01 20:00,-1.1,20.4,0.031579,51.242,40.973,1298.7,40.987,50.826,0.031579,4.6752e+06
01/01 21:00,-1.7,20.392,0.030827,51.128,40.816,1281.5,40.977,50.922,0.030827,4.6133e+06
01/01 22:00,-1.1,20.406,0.031784,51.074,40.874,1332.6,40.957,50.987,0.031784,4.7973e+06
01/01 23:00,-1.7,20.422,0.033629,51.044,41.039,1405.3,40.98,50.977,0.033629,5.059e+06
01/01 24:00,-1.7,20.427,0.034586,51.018,41.119,1434.2,41.037,50.957,0.034586,5.1631e+06
