# Program Version,EnergyPlus, Version 8.9.0-40101eaafd, YMD=2018.10.17 23:01
# ANNUAL SIM 1; Hourly
Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C],ZONE ONE:Zone Air Temperature [C],RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s],RADIATOR:Baseboard Water Inlet Temperature [C],RADIATOR:Baseboard Water Outlet Temperature [C],DISTRICT HEATING 1:District Heating Rate [W],DISTRICT HEATING 1:District Heating Inlet Temperature [C],DISTRICT HEATING 1:District Heating Outlet Temperature [C],DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s],DistrictHeating:Facility [J]
01/01 01:00,-12.2,20.381,0.034996,57.511,45.566,0,45.661,45.661,0.034996,0
01/01 02:00,-11.7,19.874,0.034757,55.912,44.379,2050,45.417,59.528,0.034757,7.38e+06
01/01 03:00,-11.1,19.805,0.034996,57.059,45.042,2050,45.224,59.238,0.034996,7.38e+06
01/01 04:00,-11.1,19.893,0.034996,57.811,45.571,2050,45.281,59.294,0.034996,7.38e+06
01/01 05:00,-10.6,20.008,0.034996,58.355,45.968,2050,45.475,59.489,0.034996,7.38e+06
01/01 06:00,-10.6,20.109,0.034996,58.788,46.299,2050,45.727,59.741,0.034996,7.38e+06
01/01 07:00,-10.6,20.149,0.034996,59.163,46.586,2048.3,45.998,60,0.034996,7.3739e+06
01/01 08:00,-10,20.362,0.034996,59.454,46.796,2009.9,46.261,60,0.034996,7.2358e+06
01/01 09:00,-8.9,20.327,0.01784,59.605,44.698,1027.9,46.217,60,0.01784,3.7003e+06
01/01 10:00,-6.7,20.199,0.010407,59.667,43.781,611.9,45.934,60,0.010407,2.2028e+06
01/01 11:00,-5,20.158,0.0092788,59.704,43.627,554.93,45.693,60,0.0092788,1.9978e+06
01/01 12:00,-3.3,20.189,0.010441,59.737,43.758,633.81,45.478,60,0.010441,2.2817e+06
01/01 13:00,-2.2,20.209,0.011073,59.769,43.862,681.14,45.284,60,0.011073,2.4521e+06
01/01 14:00,-1.1,20.217,0.011278,59.798,43.912,701.62,45.117,60,0.011278,2.5258e+06
01/01 15:00,-1.1,20.234,0.01203,59.824,44.021,755.49,44.976,60,0.01203,2.7198e+06
01/01 16:00,-1.1,20.276,0.014832,59.85,44.398,937.71,44.876,60,0.014832,3.3758e+06
01/01 17:00,-1.1,20.329,0.018626,59.877,44.942,1179,44.857,60,0.018626,4.2442e+06
01/01 18:00,-1.7,20.381,0.021189,59.903,45.332,1334.3,44.935,60,0.021189,4.8036e+06
01/01 19:00,-2.2,20.416,0.023171,59.926,45.638,1445,45.081,60,0.023171,5.2019e+06
01/01 20:00,-1.1,20.402,0.022556,59.944,45.578,1393.2,45.223,60,0.022556,5.0157e+06
01/01 21:00,-1.7,20.391,0.021941,59.957,45.496,1347.1,45.312,60,0.021941,4.8497e+06
01/01 22:00,-1.1,20.409,0.022556,59.967,45.583,1378.4,45.381,60,0.022556,4.9621e+06
01/01 23:00,-1.7,20.421,0.023582,59.975,45.736,1432.7,45.465,60,0.023582,5.1578e+06
01/01 24:00,-1.7,20.423,0.024128,59.981,45.82,1456.4,45.56,60,0.024128,5.243e+06
