# Program Version,EnergyPlus, Version 8.9.0-40101eaafd, YMD=2018.11.16 16:18
# ANNUAL SIM 1; Hourly
# Steady throughout: ZONE ONE LIGHTS:Lights Electric Energy [J] = 1.8e+05; RADIATOR:Baseboard Water Inlet Temperature [C] = 70; DISTRICT HEATING 1:District Heating Outlet Temperature [C] = 70
Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C],ZONE ONE:Zone Air Temperature [C],RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s],RADIATOR:Baseboard Water Outlet Temperature [C],DISTRICT HEATING 1:District Heating Rate [W],DISTRICT HEATING 1:District Heating Inlet Temperature [C],DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s],DistrictHeating:Facility [J]
01/01 01:00,4,20.325,0.0060748,26.324,1108.8,26.327,0.0060748,3.9917e+06
01/01 02:00,5.3,20.31,0.0056391,26.116,1029.3,26.326,0.0056391,3.7054e+06
01/01 03:00,6.2,20.29,0.0052546,25.942,959.37,26.314,0.0052546,3.4537e+06
01/01 04:00,6.8,20.278,0.0050154,25.82,916.11,26.294,0.0050154,3.298e+06
01/01 05:00,7.2,20.269,0.0048445,25.733,885.38,26.269,0.0048445,3.1874e+06
01/01 06:00,7.5,20.263,0.0047249,25.67,864.04,26.243,0.0047249,3.1105e+06
01/01 07:00,7.5,20.259,0.0046821,25.644,856.75,26.216,0.0046821,3.0843e+06
01/01 08:00,6.7,20.274,0.0048957,25.739,896.32,26.193,0.0048957,3.2268e+06
01/01 09:00,6,20.286,0.0051435,25.862,942.05,26.175,0.0051435,3.3914e+06
01/01 10:00,5.2,20.29,0.0052375,25.914,959.52,26.164,0.0052375,3.4543e+06
01/01 11:00,5.2,20.265,0.0047505,25.7,870.59,26.149,0.0047505,3.1341e+06
01/01 12:00,5.2,20.252,0.0043746,25.5,802.13,26.125,0.0043746,2.8877e+06
01/01 13:00,5.2,20.237,0.0042122,25.408,772.87,26.096,0.0042122,2.7823e+06
01/01 14:00,4.6,20.239,0.0042549,25.416,781.22,26.067,0.0042549,2.8124e+06
01/01 15:00,4.1,20.279,0.0053059,25.901,974.53,26.052,0.0053059,3.5083e+06
01/01 16:00,3.5,20.324,0.0060321,26.233,1107.7,26.06,0.0060321,3.9877e+06
01/01 17:00,3.2,20.344,0.0063311,26.388,1162,26.085,0.0063311,4.1831e+06
01/01 18:00,2.9,20.35,0.0064764,26.46,1187.7,26.117,0.0064764,4.2759e+06
01/01 19:00,2.6,20.358,0.0065875,26.506,1207.2,26.152,0.0065875,4.3458e+06
01/01 20:00,2.5,20.359,0.0066131,26.522,1210.9,26.187,0.0066131,4.3592e+06
01/01 21:00,2.4,20.363,0.0066302,26.529,1213.1,26.22,0.0066302,4.3672e+06
01/01 22:00,2.3,20.359,0.0066131,26.527,1209.1,26.251,0.0066131,4.3528e+06
01/01 23:00,2.3,20.36,0.0066302,26.529,1211.5,26.28,0.0066302,4.3612e+06
01/01 24:00,2.2,20.364,0.0066729,26.545,1218.5,26.307,0.0066729,4.3866e+06
