# Program Version,EnergyPlus, Version 8.9.0-40101eaafd, YMD=2018.11.30 16:22
# ANNUAL SIM 1; Hourly
Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C],ZONE ONE:Zone Air Temperature [C],RADIATOR:Baseboard Total Heating Rate [W],RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s],RADIATOR:Baseboard Water Inlet Temperature [C],RADIATOR:Baseboard Water Outlet Temperature [C],DISTRICT HEATING 1:District Heating Rate [W],DISTRICT HEATING 1:District Heating Inlet Temperature [C],DISTRICT HEATING 1:District Heating Outlet Temperature [C],DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s],DistrictHeating:Facility [J]
01/01 01:00,4,19.287,677.31,0.021385,59.648,48.896,694.03,49.231,56.994,0.021385,2.4985e+06
01/01 02:00,5.3,19.269,624.29,0.019895,59.066,48.411,655.08,49.118,56.994,0.019895,2.3583e+06
01/01 03:00,6.2,19.251,577.4,0.018577,58.608,48.031,602.3,48.946,56.701,0.018577,2.1683e+06
01/01 04:00,6.8,19.238,546.92,0.017772,58.205,47.708,569.22,48.748,56.409,0.017772,2.0492e+06
01/01 05:00,7.2,19.229,525.6,0.017235,57.836,47.421,546.24,48.535,56.116,0.017235,1.9665e+06
01/01 06:00,7.5,19.221,510.58,0.016893,57.49,47.157,530.23,48.316,55.824,0.016893,1.9088e+06
01/01 07:00,7.5,19.22,506.05,0.016893,57.157,46.911,525.39,48.092,55.531,0.016893,1.8914e+06
01/01 08:00,6.7,19.23,529.74,0.017894,56.822,46.692,551.98,47.86,55.239,0.017894,1.9871e+06
01/01 09:00,6,19.245,561.5,0.019187,56.476,46.476,587.89,47.617,54.946,0.019187,2.1164e+06
01/01 10:00,5.2,19.248,572.9,0.019773,56.125,46.24,602.33,47.367,54.654,0.019773,2.1684e+06
01/01 11:00,5.2,19.225,515.6,0.017869,55.798,45.95,540.7,47.123,54.361,0.017869,1.9465e+06
01/01 12:00,5.2,19.202,469.73,0.016453,55.503,45.694,493.57,46.893,54.069,0.016453,1.7768e+06
01/01 13:00,5.2,19.197,449.38,0.015819,55.224,45.47,469.71,46.673,53.776,0.015819,1.691e+06
01/01 14:00,4.6,19.199,451.87,0.016063,54.946,45.271,471.83,46.457,53.484,0.016063,1.6986e+06
01/01 15:00,4.1,19.236,573.32,0.020945,54.623,45.161,610.2,46.222,53.191,0.020945,2.1967e+06
01/01 16:00,3.5,19.284,667.54,0.024705,54.243,45.011,716.16,45.964,52.899,0.024705,2.5782e+06
01/01 17:00,3.2,19.302,705.74,0.026511,53.846,44.793,765.56,45.698,52.606,0.026511,2.756e+06
01/01 18:00,2.9,19.31,725.14,0.027634,53.466,44.557,800.33,45.43,52.359,0.027634,2.8812e+06
01/01 19:00,2.6,19.318,738.44,0.028513,53.119,44.334,833.24,45.165,52.156,0.028513,2.9997e+06
01/01 20:00,2.5,19.318,741.52,0.028952,52.807,44.121,852.6,44.909,51.954,0.028952,3.0694e+06
01/01 21:00,2.4,19.316,742.63,0.029294,52.524,43.923,867.77,44.664,51.751,0.029294,3.124e+06
01/01 22:00,2.3,19.319,743.39,0.029587,52.262,43.739,879.89,44.434,51.549,0.029587,3.1676e+06
01/01 23:00,2.3,19.32,744.62,0.02988,52.016,43.568,890.33,44.218,51.346,0.02988,3.2052e+06
01/01 24:00,2.2,19.323,749.63,0.030368,51.78,43.411,904.92,44.015,51.144,0.030368,3.2577e+06
